time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.16998291015625,297.1499938964844,293.1499938964844,0.0213845130056142,-901.2974243164062,304.15142822265625,0.5966414213180542,0.0626108050346374,0.0572570003569126,293.1818542480469,297.1499938964844,293.1499938964844,0.0298702102154493,-1116.395751953125,304.1527404785156,0.6304882764816284,0.0737751349806785,0.0709142759442329,293.1820373535156,297.1499938964844,293.1499938964844,0.040499597787857,-961.5399780273438,304.1531066894531,0.6630377173423767,0.0862034261226654,0.0610762760043144,293.17938232421875,297.1499938964844,293.1499938964844,0.0538073703646659,-1532.3355712890625,304.1526184082031,0.702390193939209,0.101702980697155,0.0973362773656845,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5455034971237183,0.050000000745058,0.2290022224187851,291.157470703125,291.1499938964844,272.6340026855469,271.7781066894531,284.313720703125,293.3100891113281,291.1570739746094,1.0,0.1540843546390533,1.0,1.0,0.9953577518463136,1.0,-0.6187278628349304,0.2694548964500427,0.3492729365825653,0.090996004641056,0.0,0.0,0.108031615614891,25.419368743896484,25.0,-3.106799602508545,-4270.4853515625,35.502296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,303.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0937339663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018171608448028,0.1018213704228401,-4.2134702198382e-06,0.0,9.512805991107598e-05,0.0,0.0,3.930154800415039,0.0,0.0,0.0,0.2578306496143341,4.0,0.0,1.0
307500,293.1695251464844,297.1499938964844,293.1499938964844,0.0212743487209081,-899.0142211914062,304.1513671875,0.5960655212402344,0.0624480806291103,0.0571081414818763,293.1811828613281,297.1499938964844,293.1499938964844,0.0296598114073276,-1112.3583984375,304.15264892578125,0.6297710537910461,0.0735040381550788,0.0706538558006286,293.1815185546875,297.1499938964844,293.1499938964844,0.0402330458164215,-958.1826171875,304.15301513671875,0.6622322797775269,0.0858960896730423,0.060859028249979,293.1788330078125,297.1499938964844,293.1499938964844,0.0535860955715179,-1528.4459228515625,304.1525573730469,0.7017529010772705,0.1014388799667358,0.0970828160643577,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5455123782157898,0.050000000745058,0.2290019243955612,291.1565246582031,291.1499938964844,272.6343994140625,271.7781982421875,284.3125,293.31024169921875,291.1561889648437,1.0,0.1539863348007202,1.0,1.0,0.9952194094657898,1.0,-0.6176713705062866,0.2690394818782806,0.348631888628006,0.0907111689448356,0.0,0.0,0.1076935082674026,25.407838821411133,25.0,-2.595381498336792,-4264.0703125,35.39982986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324890136719,303.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0934960022568702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016734838485717,0.1016777008771896,-4.213210104353493e-06,0.0,9.4886556325946e-05,0.0,0.0,3.924270868301392,0.0,0.0,0.0,0.2578082680702209,4.0,0.0,1.0
307560,293.1690673828125,297.1499938964844,293.1499938964844,0.0211678463965654,-896.797119140625,304.1513366699219,0.5955066084861755,0.0622905977070331,0.0569641254842281,293.1805114746094,297.1499938964844,293.1499938964844,0.0294511970132589,-1108.4361572265625,304.15252685546875,0.6290726661682129,0.0732404515147209,0.0704007074236869,293.1810302734375,297.1499938964844,293.1499938964844,0.0399715118110179,-954.8865966796876,304.1529541015625,0.6614439487457275,0.0855951532721519,0.0606463737785816,293.17828369140625,297.1499938964844,293.1499938964844,0.053369864821434,-1524.6461181640625,304.1524658203125,0.7011317014694214,0.1011818423867225,0.0968361645936966,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5455213189125061,0.050000000745058,0.2290016263723373,291.1557312011719,291.1499938964844,272.63458251953125,271.7781982421875,284.311279296875,293.3103942871094,291.1554260253906,1.0,0.1538910120725631,1.0,1.0,0.9950790405273438,1.0,-0.6166431307792664,0.2686329483985901,0.3480101823806762,0.090439572930336,0.0,0.0,0.1073933243751525,25.396636962890625,25.0,-2.151273727416992,-4257.84423828125,35.30030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,303.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.0932962521910667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015467122197151,0.1015509292483329,-4.212981821183348e-06,0.0,9.468384087085724e-05,0.0,0.0,3.919081687927246,0.0,0.0,0.0,0.2577885687351227,4.0,0.0,1.0
307620,293.1681823730469,297.1499938964844,293.1499938964844,0.020965127274394,-892.5503540039062,304.1512145996094,0.5944331288337708,0.0619901530444622,0.056689579039812,293.17919921875,297.1499938964844,293.1499938964844,0.0286396853625774,-1101.0535888671875,304.153076171875,0.6277245879173279,0.0727336257696151,0.0699145346879959,293.1800231933594,297.1499938964844,293.1499938964844,0.0394629053771495,-948.4713745117188,304.1528015136719,0.6599124073982239,0.0850113183259964,0.0602339841425418,293.1771850585937,297.1499938964844,293.1499938964844,0.0529522113502025,-1517.3109130859375,304.15234375,0.6999318599700928,0.1006879732012748,0.0963623374700546,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.545536458492279,0.050000000745058,0.2290011048316955,291.1545104980469,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.31060791015625,291.154296875,1.0,0.1537080854177475,1.0,1.0,0.9947983622550964,1.0,-0.6146659851074219,0.2678602039813995,0.3468057811260223,0.0898982584476471,0.0,0.0,0.1068803071975708,25.37523460388184,25.0,-1.488945722579956,-4246.0341796875,35.1096076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,303.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0930043384432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013319939374923,0.1013362109661102,-4.212602107145358e-06,0.0,9.438757842872292e-05,0.0,0.0,3.9103000164031982,0.0,0.0,0.0,0.2577552795410156,4.0,0.0,1.0
307680,293.1681823730469,297.1499938964844,293.1499938964844,0.020965127274394,-892.5503540039062,304.1512145996094,0.5944331288337708,0.0619901530444622,0.056689579039812,293.17919921875,297.1499938964844,293.1499938964844,0.0286396853625774,-1101.0535888671875,304.153076171875,0.6277245879173279,0.0727336257696151,0.0699145346879959,293.1800231933594,297.1499938964844,293.1499938964844,0.0394629053771495,-948.4713745117188,304.1528015136719,0.6599124073982239,0.0850113183259964,0.0602339841425418,293.1771850585937,297.1499938964844,293.1499938964844,0.0529522113502025,-1517.3109130859375,304.15234375,0.6999318599700928,0.1006879732012748,0.0963623374700546,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.545536458492279,0.050000000745058,0.2290011048316955,291.1545104980469,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.31060791015625,291.154296875,1.0,0.1537080854177475,1.0,1.0,0.9947983622550964,1.0,-0.6146659851074219,0.2678602039813995,0.3468057811260223,0.0898982584476471,0.0,0.0,0.1068803071975708,25.37523460388184,25.0,-1.488945722579956,-4246.0341796875,35.1096076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,303.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0930043384432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013319939374923,0.1013362109661102,-4.212602107145358e-06,0.0,9.438757842872292e-05,0.0,0.0,3.9103000164031982,0.0,0.0,0.0,0.2577552795410156,4.0,0.0,1.0
307740,293.16729736328125,297.1499938964844,293.1499938964844,0.0207751244306564,-888.53857421875,304.151123046875,0.5934252142906189,0.0617078058421611,0.0564315095543861,293.17791748046875,297.1499938964844,293.1499938964844,0.028269812464714,-1093.671142578125,304.15264892578125,0.6264441609382629,0.0722525492310524,0.0694527775049209,293.1790466308594,297.1499938964844,293.1499938964844,0.0389723479747772,-942.2767333984376,304.1526794433594,0.6584465503692627,0.0844491422176361,0.0598372556269168,293.17608642578125,297.1499938964844,293.1499938964844,0.0525536499917507,-1510.31689453125,304.1522216796875,0.6987975835800171,0.1002192273736,0.0959128215909004,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5455586910247803,0.050000000745058,0.2290003299713134,291.15362548828125,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.310791015625,291.1535339355469,1.0,0.1535349488258361,1.0,1.0,0.9945176243782043,1.0,-0.6127855777740479,0.2670718133449554,0.3457137644290924,0.0895054638385772,0.0,0.0,0.1064589470624923,25.355228424072266,25.0,-0.825916588306427,-4234.8310546875,34.92921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,303.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0928408652544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011576652526855,0.1011618748307228,-4.212297881167615e-06,0.0,9.422167931916192e-05,0.0,0.0,3.903175830841065,0.0,0.0,0.0,0.2577283680438995,4.0,0.0,1.0
307800,293.16729736328125,297.1499938964844,293.1499938964844,0.0207751244306564,-888.53857421875,304.151123046875,0.5934252142906189,0.0617078058421611,0.0564315095543861,293.17791748046875,297.1499938964844,293.1499938964844,0.028269812464714,-1093.671142578125,304.15264892578125,0.6264441609382629,0.0722525492310524,0.0694527775049209,293.1790466308594,297.1499938964844,293.1499938964844,0.0389723479747772,-942.2767333984376,304.1526794433594,0.6584465503692627,0.0844491422176361,0.0598372556269168,293.17608642578125,297.1499938964844,293.1499938964844,0.0525536499917507,-1510.31689453125,304.1522216796875,0.6987975835800171,0.1002192273736,0.0959128215909004,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5455586910247803,0.050000000745058,0.2290003299713134,291.15362548828125,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.310791015625,291.1535339355469,1.0,0.1535349488258361,1.0,1.0,0.9945176243782043,1.0,-0.6127855777740479,0.2670718133449554,0.3457137644290924,0.0895054638385772,0.0,0.0,0.1064589470624923,25.355228424072266,25.0,-0.825916588306427,-4234.8310546875,34.92921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,303.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0928408652544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011576652526855,0.1011618748307228,-4.212297881167615e-06,0.0,9.422167931916192e-05,0.0,0.0,3.903175830841065,0.0,0.0,0.0,0.2577283680438995,4.0,0.0,1.0
307860,293.1664428710937,297.1499938964844,293.1499938964844,0.0205961801111698,-884.7236938476562,304.15106201171875,0.5924816131591797,0.0614434368908405,0.0561895854771137,293.1766967773437,297.1499938964844,293.1499938964844,0.0279830060899257,-1086.7276611328125,304.1522521972656,0.6252279281616211,0.0717960372567176,0.069014698266983,293.1781005859375,297.1499938964844,293.1499938964844,0.0384953282773494,-936.2399291992188,304.152587890625,0.6570383906364441,0.0839065164327621,0.0594543889164924,293.175048828125,297.1499938964844,293.1499938964844,0.0521697252988815,-1503.57763671875,304.1521301269531,0.6977230906486511,0.0997739136219024,0.0954856425523758,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5455867648124695,0.050000000745058,0.2289993166923523,291.153564453125,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3109741210937,291.1536560058594,1.0,0.1533708870410919,1.0,1.0,0.994234561920166,1.0,-0.6109961867332458,0.2662750780582428,0.344721108675003,0.0892379730939865,0.0,0.0,0.1059970557689666,25.33647918701172,25.0,0.2696736752986908,-4224.00390625,34.75840377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,303.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0927809253334999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009853482246398,0.1009895578026771,-4.21203367295675e-06,0.0,9.416084503754972e-05,0.0,0.0,3.8961689472198486,0.0,0.0,0.0,0.2577022612094879,4.0,0.0,1.0
307920,293.1664428710937,297.1499938964844,293.1499938964844,0.0205961801111698,-884.7236938476562,304.15106201171875,0.5924816131591797,0.0614434368908405,0.0561895854771137,293.1766967773437,297.1499938964844,293.1499938964844,0.0279830060899257,-1086.7276611328125,304.1522521972656,0.6252279281616211,0.0717960372567176,0.069014698266983,293.1781005859375,297.1499938964844,293.1499938964844,0.0384953282773494,-936.2399291992188,304.152587890625,0.6570383906364441,0.0839065164327621,0.0594543889164924,293.175048828125,297.1499938964844,293.1499938964844,0.0521697252988815,-1503.57763671875,304.1521301269531,0.6977230906486511,0.0997739136219024,0.0954856425523758,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5455867648124695,0.050000000745058,0.2289993166923523,291.153564453125,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3109741210937,291.1536560058594,1.0,0.1533708870410919,1.0,1.0,0.994234561920166,1.0,-0.6109961867332458,0.2662750780582428,0.344721108675003,0.0892379730939865,0.0,0.0,0.1059970557689666,25.33647918701172,25.0,0.2696736752986908,-4224.00390625,34.75840377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,303.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0927809253334999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009853482246398,0.1009895578026771,-4.21203367295675e-06,0.0,9.416084503754972e-05,0.0,0.0,3.8961689472198486,0.0,0.0,0.0,0.2577022612094879,4.0,0.0,1.0
307980,293.1656188964844,297.1499938964844,293.1499938964844,0.0204279627650976,-881.1077880859375,304.1509704589844,0.5915887355804443,0.0611946806311607,0.0559624098241329,293.1755065917969,297.1499938964844,293.1499938964844,0.0277141891419887,-1080.1318359375,304.1519470214844,0.6240620017051697,0.0713616088032722,0.0685981959104538,293.1771850585937,297.1499938964844,293.1499938964844,0.0380326248705387,-930.3738403320312,304.1524963378906,0.6556761264801025,0.083382174372673,0.0590845867991447,293.1739807128906,297.1499938964844,293.1499938964844,0.0518017746508121,-1497.1204833984375,304.15203857421875,0.6966970562934875,0.0993509069085121,0.0950799658894538,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5456118583679199,0.050000000745058,0.2289984375238418,291.1540832519531,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3111267089844,291.1541748046875,1.0,0.1532153934240341,1.0,1.0,0.9939514398574828,1.0,-0.6092919707298279,0.2655175626277923,0.3437744081020355,0.0889814421534538,0.0,0.0,0.1054218634963035,25.318931579589844,25.0,0.8085951209068298,-4213.37890625,34.596553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.0927975103259086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007701009511947,0.1007743179798126,-4.211730811221059e-06,0.0,9.417767432751134e-05,0.0,0.0,3.8874433040618896,0.0,0.0,0.0,0.2576703131198883,4.0,0.0,1.0
308040,293.1656188964844,297.1499938964844,293.1499938964844,0.0204279627650976,-881.1077880859375,304.1509704589844,0.5915887355804443,0.0611946806311607,0.0559624098241329,293.1755065917969,297.1499938964844,293.1499938964844,0.0277141891419887,-1080.1318359375,304.1519470214844,0.6240620017051697,0.0713616088032722,0.0685981959104538,293.1771850585937,297.1499938964844,293.1499938964844,0.0380326248705387,-930.3738403320312,304.1524963378906,0.6556761264801025,0.083382174372673,0.0590845867991447,293.1739807128906,297.1499938964844,293.1499938964844,0.0518017746508121,-1497.1204833984375,304.15203857421875,0.6966970562934875,0.0993509069085121,0.0950799658894538,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5456118583679199,0.050000000745058,0.2289984375238418,291.1540832519531,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3111267089844,291.1541748046875,1.0,0.1532153934240341,1.0,1.0,0.9939514398574828,1.0,-0.6092919707298279,0.2655175626277923,0.3437744081020355,0.0889814421534538,0.0,0.0,0.1054218634963035,25.318931579589844,25.0,0.8085951209068298,-4213.37890625,34.596553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.0927975103259086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007701009511947,0.1007743179798126,-4.211730811221059e-06,0.0,9.417767432751134e-05,0.0,0.0,3.8874433040618896,0.0,0.0,0.0,0.2576703131198883,4.0,0.0,1.0
308100,293.16522216796875,297.1499938964844,293.1499938964844,0.02034767344594,-879.3731689453125,304.15093994140625,0.5911599397659302,0.0610756315290927,0.0558537170290946,293.1749267578125,297.1499938964844,293.1499938964844,0.0275873113423585,-1076.934326171875,304.1518249511719,0.6234967708587646,0.0711520537734031,0.0683973655104637,293.1767272949219,297.1499938964844,293.1499938964844,0.0378069281578063,-927.5095825195312,304.1524658203125,0.6550121307373047,0.083126500248909,0.0589042976498603,293.1734924316406,297.1499938964844,293.1499938964844,0.0516241751611232,-1494.005859375,304.1519775390625,0.696202278137207,0.0991473719477653,0.0948847755789756,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5456241369247437,0.050000000745058,0.228997990489006,291.1543884277344,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.3111877441406,291.1545104980469,1.0,0.1531406790018081,1.0,1.0,0.993809938430786,1.0,-0.6084693670272827,0.2651467621326446,0.3433225750923157,0.0888695865869522,0.0,0.0,0.1050977781414985,25.31060791015625,25.0,0.9633282423019408,-4208.1875,34.518760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,303.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0928255692124366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006481349468231,0.1006523445248603,-4.21155664298567e-06,0.0,9.420615242561324e-05,0.0,0.0,3.882497310638428,0.0,0.0,0.0,0.2576521933078766,4.0,0.0,1.0
308160,293.1648254394531,297.1499938964844,293.1499938964844,0.0202698167413473,-877.6854858398438,304.1509094238281,0.5907427072525024,0.0609600469470024,0.0557481721043586,293.1743469238281,297.1499938964844,293.1499938964844,0.0274633672088384,-1073.809326171875,304.1517333984375,0.6229428052902222,0.0709474310278892,0.0682012662291526,293.17626953125,297.1499938964844,293.1499938964844,0.0375848896801471,-924.6896362304688,304.15240478515625,0.6543592214584351,0.0828750357031822,0.0587269999086856,293.1729736328125,297.1499938964844,293.1499938964844,0.0514507330954074,-1490.96533203125,304.1519470214844,0.6957195997238159,0.0989490523934364,0.0946945771574974,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5456362962722778,0.050000000745058,0.2289975583553314,291.1547546386719,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.311279296875,291.1549072265625,1.0,0.1530679315328598,1.0,1.0,0.9936656355857848,1.0,-0.6076657772064209,0.2647810280323028,0.342884749174118,0.0887687131762504,0.0,0.0,0.1047453507781028,25.30257606506348,25.0,1.0833488702774048,-4203.0869140625,34.44297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,303.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0928620770573616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005158573389053,0.1005200669169426,-4.211367468087701e-06,0.0,9.424320160178468e-05,0.0,0.0,3.877134084701538,0.0,0.0,0.0,0.2576325237751007,4.0,0.0,1.0
308220,293.1640625,297.1499938964844,293.1499938964844,0.0201210752129554,-874.4459838867188,304.1508483886719,0.5899412631988525,0.0607387460768222,0.0555460751056671,293.1732482910156,297.1499938964844,293.1499938964844,0.0272166188806295,-1067.7674560546875,304.15155029296875,0.6218664646148682,0.0705520957708358,0.0678224712610244,293.1754150390625,297.1499938964844,293.1499938964844,0.0371513701975345,-919.1776123046876,304.15234375,0.6530851721763611,0.0823840871453285,0.0583808906376361,293.1719970703125,297.1499938964844,293.1499938964844,0.0511159598827362,-1485.10009765625,304.15185546875,0.6947889924049377,0.0985674187541008,0.0943285152316093,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5456603765487671,0.050000000745058,0.2289966940879821,291.1555480957031,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.3114013671875,291.1557312011719,1.0,0.1529279500246048,1.0,1.0,0.9933769702911376,1.0,-0.6061129570007324,0.2640642523765564,0.342048704624176,0.0885970368981361,0.0,0.0,0.1039497554302215,25.287309646606445,25.0,1.2374240159988403,-4193.1259765625,34.29710006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,303.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0929466113448143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002173349261283,0.1002215445041656,-4.210939550830517e-06,0.0,9.432899241801353e-05,0.0,0.0,3.86503267288208,0.0,0.0,0.0,0.257588118314743,4.0,0.0,1.0
308280,293.1640625,297.1499938964844,293.1499938964844,0.0201210752129554,-874.4459838867188,304.1508483886719,0.5899412631988525,0.0607387460768222,0.0555460751056671,293.1732482910156,297.1499938964844,293.1499938964844,0.0272166188806295,-1067.7674560546875,304.15155029296875,0.6218664646148682,0.0705520957708358,0.0678224712610244,293.1754150390625,297.1499938964844,293.1499938964844,0.0371513701975345,-919.1776123046876,304.15234375,0.6530851721763611,0.0823840871453285,0.0583808906376361,293.1719970703125,297.1499938964844,293.1499938964844,0.0511159598827362,-1485.10009765625,304.15185546875,0.6947889924049377,0.0985674187541008,0.0943285152316093,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5456603765487671,0.050000000745058,0.2289966940879821,291.1555480957031,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.3114013671875,291.1557312011719,1.0,0.1529279500246048,1.0,1.0,0.9933769702911376,1.0,-0.6061129570007324,0.2640642523765564,0.342048704624176,0.0885970368981361,0.0,0.0,0.1039497554302215,25.287309646606445,25.0,1.2374240159988403,-4193.1259765625,34.29710006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,303.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0929466113448143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002173349261283,0.1002215445041656,-4.210939550830517e-06,0.0,9.432899241801353e-05,0.0,0.0,3.86503267288208,0.0,0.0,0.0,0.257588118314743,4.0,0.0,1.0
308340,293.163330078125,297.1499938964844,293.1499938964844,0.0199812799692153,-871.383544921875,304.1508178710937,0.5891821980476379,0.0605300515890121,0.0553554370999336,293.1722106933594,297.1499938964844,293.1499938964844,0.0269552040845155,-1061.992431640625,304.1514892578125,0.6208290457725525,0.0701742246747016,0.0674604848027229,293.1745910644531,297.1499938964844,293.1499938964844,0.0367315597832202,-913.831787109375,304.1522521972656,0.6518511772155762,0.0819083303213119,0.0580455400049686,293.1710205078125,297.1499938964844,293.1499938964844,0.0507971122860908,-1479.518798828125,304.1517639160156,0.6939030885696411,0.0982050523161888,0.093980848789215,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5456838011741638,0.050000000745058,0.2289958596229553,291.15643310546875,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3115539550781,291.1566162109375,1.0,0.1527948826551437,1.0,1.0,0.9930883646011353,1.0,-0.6046290397644043,0.2633687853813171,0.3412602543830871,0.0884575545787811,0.0,0.0,0.1030323579907417,25.27301597595215,25.0,1.2787288427352903,-4183.46826171875,34.15837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0930275321006774,0.0,0.0,0.0,0.0,1.0,1.8330034436075948e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099872276186943,0.0998802930116653,-8.011309546418488e-06,0.0,9.441112342756242e-05,0.0,0.0,3.8511922359466553,0.0,0.0,0.0,0.2575371861457824,4.0,0.0,1.0
308400,293.163330078125,297.1499938964844,293.1499938964844,0.0199812799692153,-871.383544921875,304.1508178710937,0.5891821980476379,0.0605300515890121,0.0553554370999336,293.1722106933594,297.1499938964844,293.1499938964844,0.0269552040845155,-1061.992431640625,304.1514892578125,0.6208290457725525,0.0701742246747016,0.0674604848027229,293.1745910644531,297.1499938964844,293.1499938964844,0.0367315597832202,-913.831787109375,304.1522521972656,0.6518511772155762,0.0819083303213119,0.0580455400049686,293.1710205078125,297.1499938964844,293.1499938964844,0.0507971122860908,-1479.518798828125,304.1517639160156,0.6939030885696411,0.0982050523161888,0.093980848789215,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5456838011741638,0.050000000745058,0.2289958596229553,291.15643310546875,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3115539550781,291.1566162109375,1.0,0.1527948826551437,1.0,1.0,0.9930883646011353,1.0,-0.6046290397644043,0.2633687853813171,0.3412602543830871,0.0884575545787811,0.0,0.0,0.1030323579907417,25.27301597595215,25.0,1.2787288427352903,-4183.46826171875,34.15837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,303.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0930275321006774,0.0,0.0,0.0,0.0,1.0,1.8330034436075948e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099872276186943,0.0998802930116653,-8.011309546418488e-06,0.0,9.441112342756242e-05,0.0,0.0,3.8511922359466553,0.0,0.0,0.0,0.2575371861457824,4.0,0.0,1.0
308460,293.1626281738281,297.1499938964844,293.1499938964844,0.0198502466082572,-868.4981689453125,304.1507568359375,0.588464081287384,0.0603335686028003,0.0551758743822574,293.1712341308594,297.1499938964844,293.1499938964844,0.0266549997031688,-1056.4864501953125,304.1514892578125,0.6198275089263916,0.0698128715157508,0.0671143755316734,293.1737976074219,297.1499938964844,293.1499938964844,0.0363253355026245,-908.6514282226562,304.1521911621094,0.6506549715995789,0.0814471542835235,0.0577204972505569,293.17010498046875,297.1499938964844,293.1499938964844,0.0504943020641803,-1474.2237548828125,304.15167236328125,0.6930603981018066,0.097861461341381,0.0936510786414146,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5457060933113098,0.050000000745058,0.228995069861412,291.15728759765625,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3117370605469,291.1574401855469,1.0,0.1526683419942855,1.0,1.0,0.9927965998649596,1.0,-0.6032114028930664,0.262698769569397,0.3405126333236694,0.0883380249142646,0.0,0.0,0.1020018309354782,25.259597778320312,25.0,1.195347547531128,-4174.11767578125,34.02643203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,303.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0930856391787529,0.0,0.0,0.0,0.0,1.0,0.0001131575845647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994830131530761,0.0995300412178039,-4.702317164628767e-05,0.0,9.447009506402536e-05,0.0,0.0,3.836926460266113,0.0,0.0,0.0,0.2574828863143921,4.0,0.0,1.0
308520,293.1626281738281,297.1499938964844,293.1499938964844,0.0198502466082572,-868.4981689453125,304.1507568359375,0.588464081287384,0.0603335686028003,0.0551758743822574,293.1712341308594,297.1499938964844,293.1499938964844,0.0266549997031688,-1056.4864501953125,304.1514892578125,0.6198275089263916,0.0698128715157508,0.0671143755316734,293.1737976074219,297.1499938964844,293.1499938964844,0.0363253355026245,-908.6514282226562,304.1521911621094,0.6506549715995789,0.0814471542835235,0.0577204972505569,293.17010498046875,297.1499938964844,293.1499938964844,0.0504943020641803,-1474.2237548828125,304.15167236328125,0.6930603981018066,0.097861461341381,0.0936510786414146,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5457060933113098,0.050000000745058,0.228995069861412,291.15728759765625,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3117370605469,291.1574401855469,1.0,0.1526683419942855,1.0,1.0,0.9927965998649596,1.0,-0.6032114028930664,0.262698769569397,0.3405126333236694,0.0883380249142646,0.0,0.0,0.1020018309354782,25.259597778320312,25.0,1.195347547531128,-4174.11767578125,34.02643203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,303.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0930856391787529,0.0,0.0,0.0,0.0,1.0,0.0001131575845647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994830131530761,0.0995300412178039,-4.702317164628767e-05,0.0,9.447009506402536e-05,0.0,0.0,3.836926460266113,0.0,0.0,0.0,0.2574828863143921,4.0,0.0,1.0
308580,293.1619567871094,297.1499938964844,293.1499938964844,0.0197279155254364,-865.792724609375,304.15069580078125,0.5877858996391296,0.060149073600769,0.055007167160511,293.1702880859375,297.1499938964844,293.1499938964844,0.0263765435665845,-1051.2078857421875,304.1514587402344,0.6188597679138184,0.0694674253463745,0.0667834803462028,293.17303466796875,297.1499938964844,293.1499938964844,0.035932756960392,-903.6381225585938,304.152099609375,0.6494949460029602,0.0810001417994499,0.0574054531753063,293.169189453125,297.1499938964844,293.1499938964844,0.0502078421413898,-1469.220703125,304.151611328125,0.6922598481178284,0.0975363329052925,0.0933388918638229,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5457266569137573,0.050000000745058,0.2289943248033523,291.15802001953125,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3118896484375,291.1581420898437,1.0,0.1525479853153228,1.0,1.0,0.992504894733429,1.0,-0.6018581986427307,0.2620587646961212,0.3397994339466095,0.088225781917572,0.0,0.0,0.1008794009685516,25.24696350097656,25.0,0.9807130098342896,-4165.10546875,33.900978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,303.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0931065529584884,0.0,0.0,0.0,0.0,1.0,0.0002680254401639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099056638777256,0.0992370843887329,-0.0001804485509637,0.0,9.449131175642832e-05,0.0,0.0,3.824822187423706,0.0,0.0,0.0,0.2574324011802673,4.0,0.0,1.0
308640,293.1619567871094,297.1499938964844,293.1499938964844,0.0197279155254364,-865.792724609375,304.15069580078125,0.5877858996391296,0.060149073600769,0.055007167160511,293.1702880859375,297.1499938964844,293.1499938964844,0.0263765435665845,-1051.2078857421875,304.1514587402344,0.6188597679138184,0.0694674253463745,0.0667834803462028,293.17303466796875,297.1499938964844,293.1499938964844,0.035932756960392,-903.6381225585938,304.152099609375,0.6494949460029602,0.0810001417994499,0.0574054531753063,293.169189453125,297.1499938964844,293.1499938964844,0.0502078421413898,-1469.220703125,304.151611328125,0.6922598481178284,0.0975363329052925,0.0933388918638229,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5457266569137573,0.050000000745058,0.2289943248033523,291.15802001953125,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3118896484375,291.1581420898437,1.0,0.1525479853153228,1.0,1.0,0.992504894733429,1.0,-0.6018581986427307,0.2620587646961212,0.3397994339466095,0.088225781917572,0.0,0.0,0.1008794009685516,25.24696350097656,25.0,0.9807130098342896,-4165.10546875,33.900978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,303.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0931065529584884,0.0,0.0,0.0,0.0,1.0,0.0002680254401639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099056638777256,0.0992370843887329,-0.0001804485509637,0.0,9.449131175642832e-05,0.0,0.0,3.824822187423706,0.0,0.0,0.0,0.2574324011802673,4.0,0.0,1.0
308700,293.1616516113281,297.1499938964844,293.1499938964844,0.0196700133383274,-864.5086669921875,304.15069580078125,0.5874616503715515,0.0600612796843051,0.0549268387258052,293.1698303222656,297.1499938964844,293.1499938964844,0.0262449327856302,-1048.6673583984375,304.15142822265625,0.6183880567550659,0.0693005174398422,0.066623605787754,293.17266845703125,297.1499938964844,293.1499938964844,0.0357416197657585,-901.1948852539062,304.1520690917969,0.6489280462265015,0.08078183978796,0.0572515986859798,293.16876220703125,297.1499938964844,293.1499938964844,0.0500708594918251,-1466.8310546875,304.15155029296875,0.6918752193450928,0.0973806381225586,0.0931893289089202,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5457361340522766,0.050000000745058,0.2289939969778061,291.1583251953125,291.1499938964844,272.60467529296875,271.7587585449219,284.3045349121094,293.3119506835937,291.1584167480469,1.0,0.15249003469944,1.0,1.0,0.9923589825630188,1.0,-0.6012054085731506,0.2617514133453369,0.3394539952278137,0.0881688669323921,0.0,0.0,0.1002940237522125,25.24091148376465,25.0,0.8275654315948486,-4160.74658203125,33.840606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,303.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0930998474359512,0.0,0.0,0.0,0.0,1.0,0.0003604368248488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098833292722702,0.0991345345973968,-0.000301246298477,0.0,9.448450873605908e-05,0.0,0.0,3.8204658031463614,0.0,0.0,0.0,0.2574110925197601,4.0,0.0,1.0
308760,293.16131591796875,297.1499938964844,293.1499938964844,0.0196143332868814,-863.2721557617188,304.1506652832031,0.5871475338935852,0.0599765069782733,0.0548492446541786,293.1693725585937,297.1499938964844,293.1499938964844,0.0261168926954269,-1046.1903076171875,304.1513977050781,0.6179245114326477,0.0691374689340591,0.0664674267172813,293.1723022460937,297.1499938964844,293.1499938964844,0.0355540066957473,-898.7952270507812,304.15203857421875,0.6483699679374695,0.0805670395493507,0.0571002140641212,293.1683044433594,297.1499938964844,293.1499938964844,0.0499381981790065,-1464.5184326171875,304.1515197753906,0.6915011405944824,0.0972295776009559,0.0930441841483116,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5457450151443481,0.050000000745058,0.2289936691522598,291.1585388183594,291.1499938964844,272.6016845703125,271.7569885253906,284.30401611328125,293.3120422363281,291.1586303710937,1.0,0.1524335741996765,1.0,1.0,0.992211639881134,1.0,-0.6005685925483704,0.2614532113075256,0.3391154110431671,0.0881100669503212,0.0,0.0,0.099699318408966,25.23502540588379,25.0,0.6495912075042725,-4156.50244140625,33.78180313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0930804088711738,0.0,0.0,0.0,0.0,1.0,0.0004578592488542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986057668924331,0.09906767308712,-0.0004619083483703,0.0,9.446478361496702e-05,0.0,0.0,3.8174993991851807,0.0,0.0,0.0,0.2573931217193603,4.0,0.0,1.0
308820,293.16070556640625,297.1499938964844,293.1499938964844,0.0195090807974338,-860.93017578125,304.1506042480469,0.5865469574928284,0.0598152354359626,0.0547015182673931,293.16851806640625,297.1499938964844,293.1499938964844,0.0258705243468284,-1041.4085693359375,304.1513366699219,0.617018461227417,0.0688217282295227,0.0661649852991104,293.17156982421875,297.1499938964844,293.1499938964844,0.0351884737610816,-894.1156005859375,304.1519775390625,0.6472774744033813,0.0801469460129737,0.0568041391670703,293.1674499511719,297.1499938964844,293.1499938964844,0.0496847927570343,-1460.1063232421875,304.15142822265625,0.690781831741333,0.0969401746988296,0.0927659645676612,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5457611083984375,0.050000000745058,0.2289931029081344,291.1588134765625,291.1499938964844,272.5953369140625,271.7532958984375,284.3026123046875,293.31219482421875,291.1588134765625,1.0,0.1523245573043823,1.0,1.0,0.9919170141220092,1.0,-0.5993384718894958,0.2608832120895386,0.3384552299976349,0.087983451783657,0.0,0.0,0.0985044240951538,25.22367286682129,25.0,0.2460793554782867,-4148.37255859375,33.66841506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,303.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.093005895614624,0.0,0.0,0.0,0.0,1.0,0.0006530493265017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981470942497253,0.099033698439598,-0.0008866022108122,0.0,9.43891645874828e-05,0.0,0.0,3.815464019775391,0.0,0.0,0.0,0.2573675215244293,4.0,0.0,1.0
308880,293.16070556640625,297.1499938964844,293.1499938964844,0.0195090807974338,-860.93017578125,304.1506042480469,0.5865469574928284,0.0598152354359626,0.0547015182673931,293.16851806640625,297.1499938964844,293.1499938964844,0.0258705243468284,-1041.4085693359375,304.1513366699219,0.617018461227417,0.0688217282295227,0.0661649852991104,293.17156982421875,297.1499938964844,293.1499938964844,0.0351884737610816,-894.1156005859375,304.1519775390625,0.6472774744033813,0.0801469460129737,0.0568041391670703,293.1674499511719,297.1499938964844,293.1499938964844,0.0496847927570343,-1460.1063232421875,304.15142822265625,0.690781831741333,0.0969401746988296,0.0927659645676612,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5457611083984375,0.050000000745058,0.2289931029081344,291.1588134765625,291.1499938964844,272.5953369140625,271.7532958984375,284.3026123046875,293.31219482421875,291.1588134765625,1.0,0.1523245573043823,1.0,1.0,0.9919170141220092,1.0,-0.5993384718894958,0.2608832120895386,0.3384552299976349,0.087983451783657,0.0,0.0,0.0985044240951538,25.22367286682129,25.0,0.2460793554782867,-4148.37255859375,33.66841506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,303.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.093005895614624,0.0,0.0,0.0,0.0,1.0,0.0006530493265017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981470942497253,0.099033698439598,-0.0008866022108122,0.0,9.43891645874828e-05,0.0,0.0,3.815464019775391,0.0,0.0,0.0,0.2573675215244293,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.019412275403738,-858.772216796875,304.15057373046875,0.5859856009483337,0.0596655048429966,0.0545641966164112,293.1676940917969,297.1499938964844,293.1499938964844,0.0256372652947902,-1036.86279296875,304.1512756347656,0.6161415576934814,0.0685200467705726,0.0658760070800781,293.1708984375,297.1499938964844,293.1499938964844,0.0348363518714904,-889.6022338867188,304.1518859863281,0.6462178230285645,0.0797399803996086,0.0565172918140888,293.1666259765625,297.1499938964844,293.1499938964844,0.0494480803608894,-1455.9923095703125,304.1513366699219,0.6901031136512756,0.096668429672718,0.0925045162439346,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5457750558853149,0.050000000745058,0.228992611169815,291.15875244140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3006591796875,293.3123779296875,291.1587219238281,1.0,0.1522208452224731,1.0,1.0,0.9916223287582396,1.0,-0.5981682538986206,0.2603501379489898,0.3378181159496307,0.0878434851765632,0.0,0.0,0.0973358675837516,25.21285057067871,25.0,-0.1824778020381927,-4140.80078125,33.560760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,303.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.09288340061903,0.0,0.0,0.0,0.0,1.0,0.000834044010844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976966693997383,0.0990994349122047,-0.0014027653960511,0.0,9.426484029972926e-05,0.0,0.0,3.817364692687988,0.0,0.0,0.0,0.2573530077934265,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.019412275403738,-858.772216796875,304.15057373046875,0.5859856009483337,0.0596655048429966,0.0545641966164112,293.1676940917969,297.1499938964844,293.1499938964844,0.0256372652947902,-1036.86279296875,304.1512756347656,0.6161415576934814,0.0685200467705726,0.0658760070800781,293.1708984375,297.1499938964844,293.1499938964844,0.0348363518714904,-889.6022338867188,304.1518859863281,0.6462178230285645,0.0797399803996086,0.0565172918140888,293.1666259765625,297.1499938964844,293.1499938964844,0.0494480803608894,-1455.9923095703125,304.1513366699219,0.6901031136512756,0.096668429672718,0.0925045162439346,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5457750558853149,0.050000000745058,0.228992611169815,291.15875244140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3006591796875,293.3123779296875,291.1587219238281,1.0,0.1522208452224731,1.0,1.0,0.9916223287582396,1.0,-0.5981682538986206,0.2603501379489898,0.3378181159496307,0.0878434851765632,0.0,0.0,0.0973358675837516,25.21285057067871,25.0,-0.1824778020381927,-4140.80078125,33.560760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,303.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.09288340061903,0.0,0.0,0.0,0.0,1.0,0.000834044010844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976966693997383,0.0990994349122047,-0.0014027653960511,0.0,9.426484029972926e-05,0.0,0.0,3.817364692687988,0.0,0.0,0.0,0.2573530077934265,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193237215280532,-856.7955322265625,304.1505432128906,0.5854639410972595,0.0595272295176982,0.0544371902942657,293.1669006347656,297.1499938964844,293.1499938964844,0.0254164692014455,-1032.543212890625,304.1512145996094,0.615293025970459,0.068231888115406,0.0655999556183815,293.17022705078125,297.1499938964844,293.1499938964844,0.0344972722232341,-885.2506103515625,304.1518249511719,0.6451907157897949,0.0793458744883537,0.0562394745647907,293.1658020019531,297.1499938964844,293.1499938964844,0.0492277927696704,-1452.170654296875,304.1512756347656,0.6894651055335999,0.096414104104042,0.0922595933079719,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5457872152328491,0.050000000745058,0.2289921790361404,291.1584167480469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981872558594,293.3125305175781,291.1583251953125,1.0,0.1521221995353698,1.0,1.0,0.9913259744644164,1.0,-0.5970566868782043,0.2598527669906616,0.3372039198875427,0.08769141882658,0.0,0.0,0.0962323173880577,25.20248794555664,25.0,-0.5836873054504395,-4133.8359375,33.45862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,303.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0927191823720932,0.0,0.0,0.0,0.0,1.0,0.0009909742511808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097269669175148,0.0992149785161018,-0.0019453098066151,0.0,9.40981844905764e-05,0.0,0.0,3.821269273757935,0.0,0.0,0.0,0.2573452293872833,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193237215280532,-856.7955322265625,304.1505432128906,0.5854639410972595,0.0595272295176982,0.0544371902942657,293.1669006347656,297.1499938964844,293.1499938964844,0.0254164692014455,-1032.543212890625,304.1512145996094,0.615293025970459,0.068231888115406,0.0655999556183815,293.17022705078125,297.1499938964844,293.1499938964844,0.0344972722232341,-885.2506103515625,304.1518249511719,0.6451907157897949,0.0793458744883537,0.0562394745647907,293.1658020019531,297.1499938964844,293.1499938964844,0.0492277927696704,-1452.170654296875,304.1512756347656,0.6894651055335999,0.096414104104042,0.0922595933079719,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5457872152328491,0.050000000745058,0.2289921790361404,291.1584167480469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981872558594,293.3125305175781,291.1583251953125,1.0,0.1521221995353698,1.0,1.0,0.9913259744644164,1.0,-0.5970566868782043,0.2598527669906616,0.3372039198875427,0.08769141882658,0.0,0.0,0.0962323173880577,25.20248794555664,25.0,-0.5836873054504395,-4133.8359375,33.45862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,303.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0927191823720932,0.0,0.0,0.0,0.0,1.0,0.0009909742511808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097269669175148,0.0992149785161018,-0.0019453098066151,0.0,9.40981844905764e-05,0.0,0.0,3.821269273757935,0.0,0.0,0.0,0.2573452293872833,4.0,0.0,1.0
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192432813346385,-854.998291015625,304.1504821777344,0.5849832892417908,0.059400487691164,0.0543205589056015,293.1661376953125,297.1499938964844,293.1499938964844,0.0252076145261526,-1028.4417724609375,304.1511535644531,0.614473283290863,0.0679569840431213,0.065336525440216,293.1695861816406,297.1499938964844,293.1499938964844,0.0341709405183792,-881.0568237304688,304.1517639160156,0.6441963911056519,0.0789645537734031,0.0559706315398216,293.1649780273437,297.1499938964844,293.1499938964844,0.049023725092411,-1448.6365966796875,304.15118408203125,0.6888687014579773,0.0961772128939628,0.0920312032103538,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5457983016967773,0.050000000745058,0.2289917916059494,291.1578369140625,291.1499938964844,272.5740051269531,271.74127197265625,284.2952575683594,293.31268310546875,291.15771484375,1.0,0.1520284563302993,1.0,1.0,0.9910296201705932,1.0,-0.5960033535957336,0.2593888938426971,0.3366144895553589,0.0875317379832267,0.0,0.0,0.0952256694436073,25.19252586364746,25.0,-0.9172776341438292,-4127.501953125,33.36188888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,303.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0925223380327224,0.0,0.0,0.0,0.0,1.0,0.001121636480093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968785658478736,0.0993426367640495,-0.0024640685878694,0.0,9.389841579832137e-05,0.0,0.0,3.8257131576538086,0.0,0.0,0.0,0.2573406994342804,4.0,0.0,1.0
