time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192432813346385,-854.998291015625,304.1504821777344,0.5849832892417908,0.059400487691164,0.0543205589056015,293.1661376953125,297.1499938964844,293.1499938964844,0.0252076145261526,-1028.4417724609375,304.1511535644531,0.614473283290863,0.0679569840431213,0.065336525440216,293.1695861816406,297.1499938964844,293.1499938964844,0.0341709405183792,-881.0568237304688,304.1517639160156,0.6441963911056519,0.0789645537734031,0.0559706315398216,293.1649780273437,297.1499938964844,293.1499938964844,0.049023725092411,-1448.6365966796875,304.15118408203125,0.6888687014579773,0.0961772128939628,0.0920312032103538,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5457983016967773,0.050000000745058,0.2289917916059494,291.1578369140625,291.1499938964844,272.5740051269531,271.74127197265625,284.2952575683594,293.31268310546875,291.15771484375,1.0,0.1520284563302993,1.0,1.0,0.9910296201705932,1.0,-0.5960033535957336,0.2593888938426971,0.3366144895553589,0.0875317379832267,0.0,0.0,0.0952256694436073,25.19252586364746,25.0,-0.9172776341438292,-4127.501953125,33.36188888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,303.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0925223380327224,0.0,0.0,0.0,0.0,1.0,0.001121636480093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968785658478736,0.0993426367640495,-0.0024640685878694,0.0,9.389841579832137e-05,0.0,0.0,3.8257131576538086,0.0,0.0,0.0,0.2573406994342804,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192060507833957,-854.1660766601562,304.1504821777344,0.5847588181495667,0.0593414679169654,0.0542661510407924,293.1658020019531,297.1499938964844,293.1499938964844,0.0251074954867362,-1026.4700927734375,304.151123046875,0.6140742897987366,0.0678244158625602,0.0652094781398773,293.1692810058594,297.1499938964844,293.1499938964844,0.0340124331414699,-879.0175170898438,304.1517333984375,0.6437116861343384,0.0787786692380905,0.0558395534753799,293.16461181640625,297.1499938964844,293.1499938964844,0.0489276759326458,-1446.975341796875,304.1511535644531,0.6885865330696106,0.0960653200745582,0.0919232070446014,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5458036661148071,0.050000000745058,0.228991612792015,291.157470703125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936706542969,293.3127746582031,291.1573181152344,1.0,0.151983380317688,1.0,1.0,0.9908814430236816,1.0,-0.5954984426498413,0.2591685652732849,0.3363299071788788,0.0874509885907173,0.0,0.0,0.0947659537196159,25.187679290771484,25.0,-1.050381422042847,-4124.5712890625,33.31550979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,302.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0924151018261909,0.0,0.0,0.0,0.0,1.0,0.0011775904567912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966993495821952,0.0994041115045547,-0.0027047591283917,0.0,9.37895820243284e-05,0.0,0.0,3.827868700027466,0.0,0.0,0.0,0.2573390305042267,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191707145422697,-853.3758544921875,304.15045166015625,0.5845447182655334,0.0592852458357811,0.0542142689228057,293.1654357910156,297.1499938964844,293.1499938964844,0.0250100698322057,-1024.5478515625,304.1510925292969,0.6136823892593384,0.0676949694752693,0.0650853812694549,293.1689453125,297.1499938964844,293.1499938964844,0.0338568650186061,-877.0143432617188,304.1517028808594,0.6432350873947144,0.0785958468914032,0.0557106249034404,293.1642150878906,297.1499938964844,293.1499938964844,0.0488354191184043,-1445.380859375,304.1510925292969,0.6883147358894348,0.0959576219320297,0.0918192043900489,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5458089709281921,0.050000000745058,0.2289914190769195,291.1570739746094,291.1499938964844,272.5662536621094,271.737060546875,284.2920227050781,293.3128662109375,291.1568908691406,1.0,0.1519394367933273,1.0,1.0,0.9907324314117432,1.0,-0.5950074791908264,0.2589552402496338,0.336052268743515,0.0873707681894302,0.0,0.0,0.0943369045853614,25.182910919189453,25.0,-1.1587989330291748,-4121.78955078125,33.27039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,302.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.072265625,18000.0,0.0,0.0,0.0923041254281997,0.0,0.0,0.0,0.0,1.0,0.0012279588263481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965316966176033,0.09946259111166,-0.0029308935627341,0.0,9.367695747641848e-05,0.0,0.0,3.82992434501648,0.0,0.0,0.0,0.2573375701904297,4.0,0.0,1.0
309420,293.1578674316406,297.1499938964844,293.1499938964844,0.0191057305783033,-851.9219360351562,304.1504211425781,0.5841489434242249,0.0591814182698726,0.0541182309389114,293.16473388671875,297.1499938964844,293.1499938964844,0.0248231887817382,-1020.8499755859376,304.15106201171875,0.6129208207130432,0.0674454942345619,0.0648461580276489,293.1683349609375,297.1499938964844,293.1499938964844,0.0335544943809509,-873.1157836914062,304.1516418457031,0.6423068642616272,0.0782395601272583,0.0554593130946159,293.1634216308594,297.1499938964844,293.1499938964844,0.0486622899770736,-1442.3916015625,304.1510314941406,0.6878036260604858,0.0957551077008247,0.09162338078022,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5458201169967651,0.050000000745058,0.2289910316467285,291.1561889648437,291.1499938964844,272.5582275390625,271.7327880859375,284.2886047363281,293.3130187988281,291.1559753417969,1.0,0.1518549472093582,1.0,1.0,0.9904343485832214,1.0,-0.5940680503845215,0.2585481107234955,0.335519939661026,0.0872156918048858,0.0,0.0,0.0935763567686081,25.173593521118164,25.0,-1.2990094423294067,-4116.6611328125,33.18398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,302.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0920768603682518,0.0,0.0,0.0,0.0,1.0,0.0013133187312632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962334126234054,0.0995679497718811,-0.0033345359843224,0.0,9.344630962004884e-05,0.0,0.0,3.8336334228515625,0.0,0.0,0.0,0.2573351562023163,4.0,0.0,1.0
309480,293.1578674316406,297.1499938964844,293.1499938964844,0.0191057305783033,-851.9219360351562,304.1504211425781,0.5841489434242249,0.0591814182698726,0.0541182309389114,293.16473388671875,297.1499938964844,293.1499938964844,0.0248231887817382,-1020.8499755859376,304.15106201171875,0.6129208207130432,0.0674454942345619,0.0648461580276489,293.1683349609375,297.1499938964844,293.1499938964844,0.0335544943809509,-873.1157836914062,304.1516418457031,0.6423068642616272,0.0782395601272583,0.0554593130946159,293.1634216308594,297.1499938964844,293.1499938964844,0.0486622899770736,-1442.3916015625,304.1510314941406,0.6878036260604858,0.0957551077008247,0.09162338078022,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5458201169967651,0.050000000745058,0.2289910316467285,291.1561889648437,291.1499938964844,272.5582275390625,271.7327880859375,284.2886047363281,293.3130187988281,291.1559753417969,1.0,0.1518549472093582,1.0,1.0,0.9904343485832214,1.0,-0.5940680503845215,0.2585481107234955,0.335519939661026,0.0872156918048858,0.0,0.0,0.0935763567686081,25.173593521118164,25.0,-1.2990094423294067,-4116.6611328125,33.18398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,302.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0920768603682518,0.0,0.0,0.0,0.0,1.0,0.0013133187312632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962334126234054,0.0995679497718811,-0.0033345359843224,0.0,9.344630962004884e-05,0.0,0.0,3.8336334228515625,0.0,0.0,0.0,0.2573351562023163,4.0,0.0,1.0
309540,293.1573486328125,297.1499938964844,293.1499938964844,0.0190480574965477,-850.6307373046875,304.1503601074219,0.5837966799736023,0.0590889118611812,0.0540323592722415,293.1640625,297.1499938964844,293.1499938964844,0.0246463920921087,-1017.3379516601562,304.1510009765625,0.6121889352798462,0.0672082528471946,0.0646185427904129,293.1677551269531,297.1499938964844,293.1499938964844,0.0332633294165134,-869.3543701171875,304.1515808105469,0.6414117813110352,0.0778954997658729,0.0552165508270263,293.1626892089844,297.1499938964844,293.1499938964844,0.0485037863254547,-1439.658203125,304.15093994140625,0.687335729598999,0.0955694392323494,0.0914435014128685,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5458323359489441,0.050000000745058,0.2289905995130539,291.1552429199219,291.1499938964844,272.54998779296875,271.7284851074219,284.2851257324219,293.31317138671875,291.155029296875,1.0,0.1517748385667801,1.0,1.0,0.9901363253593444,1.0,-0.5931841135025024,0.2581639289855957,0.3350202143192291,0.0870734304189682,0.0,0.0,0.0929441899061203,25.164531707763672,25.0,-1.342358946800232,-4112.0625,33.10251998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,302.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0918515399098396,0.0,0.0,0.0,0.0,1.0,0.0013810876989737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959841310977935,0.0996573194861412,-0.0036731900181621,0.0,9.321763354819268e-05,0.0,0.0,3.836784601211548,0.0,0.0,0.0,0.2573333084583282,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190480574965477,-850.6307373046875,304.1503601074219,0.5837966799736023,0.0590889118611812,0.0540323592722415,293.1640625,297.1499938964844,293.1499938964844,0.0246463920921087,-1017.3379516601562,304.1510009765625,0.6121889352798462,0.0672082528471946,0.0646185427904129,293.1677551269531,297.1499938964844,293.1499938964844,0.0332633294165134,-869.3543701171875,304.1515808105469,0.6414117813110352,0.0778954997658729,0.0552165508270263,293.1626892089844,297.1499938964844,293.1499938964844,0.0485037863254547,-1439.658203125,304.15093994140625,0.687335729598999,0.0955694392323494,0.0914435014128685,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5458323359489441,0.050000000745058,0.2289905995130539,291.1552429199219,291.1499938964844,272.54998779296875,271.7284851074219,284.2851257324219,293.31317138671875,291.155029296875,1.0,0.1517748385667801,1.0,1.0,0.9901363253593444,1.0,-0.5931841135025024,0.2581639289855957,0.3350202143192291,0.0870734304189682,0.0,0.0,0.0929441899061203,25.164531707763672,25.0,-1.342358946800232,-4112.0625,33.10251998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,302.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0918515399098396,0.0,0.0,0.0,0.0,1.0,0.0013810876989737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959841310977935,0.0996573194861412,-0.0036731900181621,0.0,9.321763354819268e-05,0.0,0.0,3.836784601211548,0.0,0.0,0.0,0.2573333084583282,4.0,0.0,1.0
309660,293.1568298339844,297.1499938964844,293.1499938964844,0.018997561186552,-849.49951171875,304.1503295898437,0.5834887027740479,0.0590077191591262,0.0539566688239574,293.1634216308594,297.1499938964844,293.1499938964844,0.0244793519377708,-1014.0067749023438,304.15093994140625,0.6114877462387085,0.0669831708073616,0.0644024536013603,293.16717529296875,297.1499938964844,293.1499938964844,0.0329830832779407,-865.7265014648438,304.1515197753906,0.6405500173568726,0.0775635838508606,0.054982304573059,293.16192626953125,297.1499938964844,293.1499938964844,0.0483596622943878,-1437.17529296875,304.15087890625,0.6869117617607117,0.0954006314277648,0.0912795662879943,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5458461046218872,0.050000000745058,0.2289901077747345,291.154296875,291.1499938964844,272.5409851074219,271.7246398925781,284.28143310546875,293.3133544921875,291.15411376953125,1.0,0.1516990214586258,1.0,1.0,0.989837884902954,1.0,-0.592355489730835,0.2578011155128479,0.3345544040203094,0.0869472250342369,0.0,0.0,0.092436671257019,25.15569305419922,25.0,-1.3395506143569946,-4107.98486328125,33.02592086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.0916381478309631,0.0,0.0,0.0,0.0,1.0,0.0014341309433802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957824513316154,0.0997318848967552,-0.0039494312368333,0.0,9.300107194576412e-05,0.0,0.0,3.8394217491149902,0.0,0.0,0.0,0.2573320269584656,4.0,0.0,1.0
309720,293.1568298339844,297.1499938964844,293.1499938964844,0.018997561186552,-849.49951171875,304.1503295898437,0.5834887027740479,0.0590077191591262,0.0539566688239574,293.1634216308594,297.1499938964844,293.1499938964844,0.0244793519377708,-1014.0067749023438,304.15093994140625,0.6114877462387085,0.0669831708073616,0.0644024536013603,293.16717529296875,297.1499938964844,293.1499938964844,0.0329830832779407,-865.7265014648438,304.1515197753906,0.6405500173568726,0.0775635838508606,0.054982304573059,293.16192626953125,297.1499938964844,293.1499938964844,0.0483596622943878,-1437.17529296875,304.15087890625,0.6869117617607117,0.0954006314277648,0.0912795662879943,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5458461046218872,0.050000000745058,0.2289901077747345,291.154296875,291.1499938964844,272.5409851074219,271.7246398925781,284.28143310546875,293.3133544921875,291.15411376953125,1.0,0.1516990214586258,1.0,1.0,0.989837884902954,1.0,-0.592355489730835,0.2578011155128479,0.3345544040203094,0.0869472250342369,0.0,0.0,0.092436671257019,25.15569305419922,25.0,-1.3395506143569946,-4107.98486328125,33.02592086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.0916381478309631,0.0,0.0,0.0,0.0,1.0,0.0014341309433802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957824513316154,0.0997318848967552,-0.0039494312368333,0.0,9.300107194576412e-05,0.0,0.0,3.8394217491149902,0.0,0.0,0.0,0.2573320269584656,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189540460705757,-848.5253295898438,304.1502990722656,0.583223819732666,0.0589373931288719,0.0538908280432224,293.1628112792969,297.1499938964844,293.1499938964844,0.0243218448013067,-1010.8543701171876,304.15087890625,0.6108176112174988,0.0667698830366134,0.0641975775361061,293.1666259765625,297.1499938964844,293.1499938964844,0.0327133797109127,-862.2279663085938,304.1514587402344,0.6397199034690857,0.0772431120276451,0.0547561720013618,293.16119384765625,297.1499938964844,293.1499938964844,0.0482298769056797,-1434.942138671875,304.1507873535156,0.6865310072898865,0.0952483192086219,0.091131292283535,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5458613634109497,0.050000000745058,0.2289895564317703,291.1533508300781,291.1499938964844,272.5307006835937,271.7217102050781,284.2772521972656,293.3135070800781,291.15313720703125,1.0,0.1516273319721222,1.0,1.0,0.9895394444465636,1.0,-0.5915806293487549,0.2574592232704162,0.3341214060783386,0.0868362188339233,0.0,0.0,0.0920564904808998,25.147062301635746,25.0,-1.3836593627929688,-4104.4619140625,32.95402145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,302.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.0914448946714401,0.0,0.0,0.0,0.0,1.0,0.0014747795648872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956278294324874,0.0997955650091171,-0.0041677360422909,0.0,9.28049412323162e-05,0.0,0.0,3.841695547103882,0.0,0.0,0.0,0.2573316991329193,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189540460705757,-848.5253295898438,304.1502990722656,0.583223819732666,0.0589373931288719,0.0538908280432224,293.1628112792969,297.1499938964844,293.1499938964844,0.0243218448013067,-1010.8543701171876,304.15087890625,0.6108176112174988,0.0667698830366134,0.0641975775361061,293.1666259765625,297.1499938964844,293.1499938964844,0.0327133797109127,-862.2279663085938,304.1514587402344,0.6397199034690857,0.0772431120276451,0.0547561720013618,293.16119384765625,297.1499938964844,293.1499938964844,0.0482298769056797,-1434.942138671875,304.1507873535156,0.6865310072898865,0.0952483192086219,0.091131292283535,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5458613634109497,0.050000000745058,0.2289895564317703,291.1533508300781,291.1499938964844,272.5307006835937,271.7217102050781,284.2772521972656,293.3135070800781,291.15313720703125,1.0,0.1516273319721222,1.0,1.0,0.9895394444465636,1.0,-0.5915806293487549,0.2574592232704162,0.3341214060783386,0.0868362188339233,0.0,0.0,0.0920564904808998,25.147062301635746,25.0,-1.3836593627929688,-4104.4619140625,32.95402145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,302.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.0914448946714401,0.0,0.0,0.0,0.0,1.0,0.0014747795648872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956278294324874,0.0997955650091171,-0.0041677360422909,0.0,9.28049412323162e-05,0.0,0.0,3.841695547103882,0.0,0.0,0.0,0.2573316991329193,4.0,0.0,1.0
309900,293.15606689453125,297.1499938964844,293.1499938964844,0.0189349930733442,-848.0995483398438,304.1502685546875,0.5831080675125122,0.0589064210653305,0.053861703723669,293.1625061035156,297.1499938964844,293.1499938964844,0.0242467820644378,-1009.3483276367188,304.15087890625,0.6104959845542908,0.0666677802801132,0.0640994906425476,293.16632080078125,297.1499938964844,293.1499938964844,0.0325825698673725,-860.5286865234375,304.15142822265625,0.6393168568611145,0.0770872235298156,0.0546461828052997,293.16082763671875,297.1499938964844,293.1499938964844,0.0481706708669662,-1433.9246826171875,304.1507568359375,0.6863576173782349,0.0951786115765571,0.0910632908344268,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5458695888519287,0.050000000745058,0.2289892584085464,291.15283203125,291.1499938964844,272.5251159667969,271.7205505371094,284.2750244140625,293.3135681152344,291.1526184082031,1.0,0.1515931040048599,1.0,1.0,0.9893902540206908,1.0,-0.5912140011787415,0.2572962641716003,0.3339177370071411,0.0867868661880493,0.0,0.0,0.0919206589460372,25.142831802368164,25.0,-1.410710096359253,-4102.9404296875,32.91989517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,302.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0913586243987083,0.0,0.0,0.0,0.0,1.0,0.0014905927237123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955704525113105,0.0998246669769287,-0.0042542088776826,0.0,9.271738963434471e-05,0.0,0.0,3.8427517414093018,0.0,0.0,0.0,0.2573321163654327,4.0,0.0,1.0
309960,293.15582275390625,297.1499938964844,293.1499938964844,0.0189175978302955,-847.7112426757812,304.1502685546875,0.5830026268959045,0.058878019452095,0.0538349263370037,293.1622009277344,297.1499938964844,293.1499938964844,0.0241739712655544,-1007.8851318359376,304.1508483886719,0.6101828813552856,0.066568486392498,0.064004085958004,293.16607666015625,297.1499938964844,293.1499938964844,0.0324542112648487,-858.8594970703125,304.1513977050781,0.6389210820198059,0.0769339874386787,0.0545380786061286,293.16046142578125,297.1499938964844,293.1499938964844,0.0481149852275848,-1432.9683837890625,304.1507263183594,0.6861947774887085,0.0951129049062728,0.0909991115331649,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5458781719207764,0.050000000745058,0.2289889603853225,291.1523132324219,291.1499938964844,272.51922607421875,271.7195739746094,284.2726745605469,293.31365966796875,291.152099609375,1.0,0.1515598744153976,1.0,1.0,0.9892401695251464,1.0,-0.5908602476119995,0.2571381330490112,0.3337221145629883,0.0867415741086006,0.0,0.0,0.0918198525905609,25.13866233825684,25.0,-1.4288432598114014,-4101.5830078125,32.886898040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,302.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0912799686193466,0.0,0.0,0.0,0.0,1.0,0.0015036839758977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955261439085006,0.0998525992035865,-0.004326453898102,0.0,9.263756510335952e-05,0.0,0.0,3.843779802322388,0.0,0.0,0.0,0.257332980632782,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188875254243612,-847.04150390625,304.15020751953125,0.5828215479850769,0.0588287152349948,0.0537881553173065,293.16162109375,297.1499938964844,293.1499938964844,0.0240347404032945,-1005.0802001953124,304.1507873535156,0.6095814108848572,0.066377967596054,0.0638209953904151,293.16552734375,297.1499938964844,293.1499938964844,0.0322044230997562,-855.60595703125,304.1513671875,0.6381505727767944,0.0766351670026779,0.054327268153429,293.1597595214844,297.1499938964844,293.1499938964844,0.0480137094855308,-1431.2310791015625,304.1506652832031,0.6858999133110046,0.0949931815266609,0.0908818840980529,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5458962917327881,0.050000000745058,0.22898830473423,291.1513061523437,291.1499938964844,272.5066223144531,271.7181396484375,284.2677001953125,293.3138122558594,291.1510925292969,1.0,0.1514963805675506,1.0,1.0,0.9889400601387024,1.0,-0.5901899337768555,0.2568356096744537,0.3333543241024017,0.0866632610559463,0.0,0.0,0.0917198807001113,25.1304988861084,25.0,-1.4242790937423706,-4099.3603515625,32.82416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0911473780870437,0.0,0.0,0.0,0.0,1.0,0.0015221849316731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954757630825042,0.0999053418636322,-0.0044295778498053,0.0,9.25029962672852e-05,0.0,0.0,3.845766067504883,0.0,0.0,0.0,0.2573361098766327,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188875254243612,-847.04150390625,304.15020751953125,0.5828215479850769,0.0588287152349948,0.0537881553173065,293.16162109375,297.1499938964844,293.1499938964844,0.0240347404032945,-1005.0802001953124,304.1507873535156,0.6095814108848572,0.066377967596054,0.0638209953904151,293.16552734375,297.1499938964844,293.1499938964844,0.0322044230997562,-855.60595703125,304.1513671875,0.6381505727767944,0.0766351670026779,0.054327268153429,293.1597595214844,297.1499938964844,293.1499938964844,0.0480137094855308,-1431.2310791015625,304.1506652832031,0.6858999133110046,0.0949931815266609,0.0908818840980529,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5458962917327881,0.050000000745058,0.22898830473423,291.1513061523437,291.1499938964844,272.5066223144531,271.7181396484375,284.2677001953125,293.3138122558594,291.1510925292969,1.0,0.1514963805675506,1.0,1.0,0.9889400601387024,1.0,-0.5901899337768555,0.2568356096744537,0.3333543241024017,0.0866632610559463,0.0,0.0,0.0917198807001113,25.1304988861084,25.0,-1.4242790937423706,-4099.3603515625,32.82416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0911473780870437,0.0,0.0,0.0,0.0,1.0,0.0015221849316731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954757630825042,0.0999053418636322,-0.0044295778498053,0.0,9.25029962672852e-05,0.0,0.0,3.845766067504883,0.0,0.0,0.0,0.2573361098766327,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0188635941594839,-846.510498046875,304.1501770019531,0.5826801657676697,0.0587893165647983,0.053750354796648,293.1610412597656,297.1499938964844,293.1499938964844,0.023903738707304,-1002.4320678710938,304.1507568359375,0.6090129017829895,0.0661980956792831,0.0636480674147605,293.1650085449219,297.1499938964844,293.1499938964844,0.0319635234773159,-852.4609985351562,304.1513061523437,0.6374073624610901,0.0763463675975799,0.0541235357522964,293.1590576171875,297.1499938964844,293.1499938964844,0.0479256510734558,-1429.7222900390625,304.15057373046875,0.685646116733551,0.0948889851570129,0.0907794460654258,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5459157228469849,0.050000000745058,0.2289876043796539,291.1502990722656,291.1499938964844,272.49298095703125,271.7173156738281,284.26239013671875,293.3139953613281,291.1501159667969,1.0,0.151436761021614,1.0,1.0,0.9886399507522584,1.0,-0.5895687341690063,0.2565508782863617,0.333017885684967,0.0866017863154411,0.0,0.0,0.0917501673102378,25.12257957458496,25.0,-1.3527475595474243,-4097.8037109375,32.765743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,302.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0910506322979927,0.0,0.0,0.0,0.0,1.0,0.0015309483278542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954748839139938,0.0999537482857704,-0.0044788685627281,0.0,9.24048144952394e-05,0.0,0.0,3.847651720046997,0.0,0.0,0.0,0.2573409974575043,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0188635941594839,-846.510498046875,304.1501770019531,0.5826801657676697,0.0587893165647983,0.053750354796648,293.1610412597656,297.1499938964844,293.1499938964844,0.023903738707304,-1002.4320678710938,304.1507568359375,0.6090129017829895,0.0661980956792831,0.0636480674147605,293.1650085449219,297.1499938964844,293.1499938964844,0.0319635234773159,-852.4609985351562,304.1513061523437,0.6374073624610901,0.0763463675975799,0.0541235357522964,293.1590576171875,297.1499938964844,293.1499938964844,0.0479256510734558,-1429.7222900390625,304.15057373046875,0.685646116733551,0.0948889851570129,0.0907794460654258,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5459157228469849,0.050000000745058,0.2289876043796539,291.1502990722656,291.1499938964844,272.49298095703125,271.7173156738281,284.26239013671875,293.3139953613281,291.1501159667969,1.0,0.151436761021614,1.0,1.0,0.9886399507522584,1.0,-0.5895687341690063,0.2565508782863617,0.333017885684967,0.0866017863154411,0.0,0.0,0.0917501673102378,25.12257957458496,25.0,-1.3527475595474243,-4097.8037109375,32.765743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,302.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0910506322979927,0.0,0.0,0.0,0.0,1.0,0.0015309483278542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954748839139938,0.0999537482857704,-0.0044788685627281,0.0,9.24048144952394e-05,0.0,0.0,3.847651720046997,0.0,0.0,0.0,0.2573409974575043,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188453625887632,-846.1079711914062,304.150146484375,0.5825764536857605,0.0587593168020248,0.0537210591137409,293.1605224609375,297.1499938964844,293.1499938964844,0.0237803254276514,-999.9285278320312,304.15069580078125,0.6084758639335632,0.0660283118486404,0.063484750688076,293.1645202636719,297.1499938964844,293.1499938964844,0.0317307710647583,-849.414794921875,304.1512451171875,0.6366898417472839,0.0760669857263565,0.0539264418184757,293.1583557128906,297.1499938964844,293.1499938964844,0.0478499233722686,-1428.4261474609375,304.1505126953125,0.6854314208030701,0.0947995856404304,0.0906910821795463,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5459365248680115,0.050000000745058,0.228986844420433,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2568054199219,293.31414794921875,291.14923095703125,1.0,0.1513808369636535,1.0,1.0,0.9883392453193665,1.0,-0.5889940857887268,0.2562825977802276,0.3327115178108215,0.0865572094917297,0.0,0.0,0.0918934121727943,25.11489486694336,25.0,-1.2183576822280884,-4096.87353515625,32.711402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,302.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0909899994730949,0.0,0.0,0.0,0.0,1.0,0.0015311146853491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955176055431366,0.0999974757432937,-0.0044798674061894,0.0,9.234328172169626e-05,0.0,0.0,3.8494157791137695,0.0,0.0,0.0,0.2573473751544952,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188453625887632,-846.1079711914062,304.150146484375,0.5825764536857605,0.0587593168020248,0.0537210591137409,293.1605224609375,297.1499938964844,293.1499938964844,0.0237803254276514,-999.9285278320312,304.15069580078125,0.6084758639335632,0.0660283118486404,0.063484750688076,293.1645202636719,297.1499938964844,293.1499938964844,0.0317307710647583,-849.414794921875,304.1512451171875,0.6366898417472839,0.0760669857263565,0.0539264418184757,293.1583557128906,297.1499938964844,293.1499938964844,0.0478499233722686,-1428.4261474609375,304.1505126953125,0.6854314208030701,0.0947995856404304,0.0906910821795463,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5459365248680115,0.050000000745058,0.228986844420433,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2568054199219,293.31414794921875,291.14923095703125,1.0,0.1513808369636535,1.0,1.0,0.9883392453193665,1.0,-0.5889940857887268,0.2562825977802276,0.3327115178108215,0.0865572094917297,0.0,0.0,0.0918934121727943,25.11489486694336,25.0,-1.2183576822280884,-4096.87353515625,32.711402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,302.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0909899994730949,0.0,0.0,0.0,0.0,1.0,0.0015311146853491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955176055431366,0.0999974757432937,-0.0044798674061894,0.0,9.234328172169626e-05,0.0,0.0,3.8494157791137695,0.0,0.0,0.0,0.2573473751544952,4.0,0.0,1.0
310380,293.1539611816406,297.1499938964844,293.1499938964844,0.0188326556235551,-845.8295288085938,304.1501159667969,0.5825099945068359,0.0587385781109333,0.0537001341581344,293.15997314453125,297.1499938964844,293.1499938964844,0.0236642528325319,-997.5652465820312,304.1506652832031,0.6079704761505127,0.0658685266971588,0.0633309334516525,293.1640319824219,297.1499938964844,293.1499938964844,0.0315058231353759,-846.4630737304688,304.1512145996094,0.635997474193573,0.0757968574762344,0.0537358559668064,293.1576843261719,297.1499938964844,293.1499938964844,0.0477862171828746,-1427.33642578125,304.15045166015625,0.6852556467056274,0.0947248488664627,0.0906166657805442,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5459585785865784,0.050000000745058,0.2289860546588897,291.14862060546875,291.1499938964844,272.462890625,271.7170715332031,284.2509460449219,293.3143310546875,291.1484680175781,1.0,0.1513285487890243,1.0,1.0,0.9880385398864746,1.0,-0.5884653925895691,0.2560302913188934,0.332435131072998,0.0865298360586166,0.0,0.0,0.0921325087547302,25.107440948486328,25.0,-1.0367414951324463,-4096.533203125,32.661067962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,302.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0909652560949325,0.0,0.0,0.0,0.0,1.0,0.0015236313920468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095597967505455,0.1000358313322067,-0.0044378689490258,0.0,9.231817239196972e-05,0.0,0.0,3.8510239124298096,0.0,0.0,0.0,0.2573549151420593,4.0,0.0,1.0
310440,293.1539611816406,297.1499938964844,293.1499938964844,0.0188326556235551,-845.8295288085938,304.1501159667969,0.5825099945068359,0.0587385781109333,0.0537001341581344,293.15997314453125,297.1499938964844,293.1499938964844,0.0236642528325319,-997.5652465820312,304.1506652832031,0.6079704761505127,0.0658685266971588,0.0633309334516525,293.1640319824219,297.1499938964844,293.1499938964844,0.0315058231353759,-846.4630737304688,304.1512145996094,0.635997474193573,0.0757968574762344,0.0537358559668064,293.1576843261719,297.1499938964844,293.1499938964844,0.0477862171828746,-1427.33642578125,304.15045166015625,0.6852556467056274,0.0947248488664627,0.0906166657805442,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5459585785865784,0.050000000745058,0.2289860546588897,291.14862060546875,291.1499938964844,272.462890625,271.7170715332031,284.2509460449219,293.3143310546875,291.1484680175781,1.0,0.1513285487890243,1.0,1.0,0.9880385398864746,1.0,-0.5884653925895691,0.2560302913188934,0.332435131072998,0.0865298360586166,0.0,0.0,0.0921325087547302,25.107440948486328,25.0,-1.0367414951324463,-4096.533203125,32.661067962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,302.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0909652560949325,0.0,0.0,0.0,0.0,1.0,0.0015236313920468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095597967505455,0.1000358313322067,-0.0044378689490258,0.0,9.231817239196972e-05,0.0,0.0,3.8510239124298096,0.0,0.0,0.0,0.2573549151420593,4.0,0.0,1.0
310500,293.1537475585937,297.1499938964844,293.1499938964844,0.0188283696770668,-845.7366943359375,304.1501159667969,0.582490861415863,0.0587317235767841,0.05369284003973,293.15972900390625,297.1499938964844,293.1499938964844,0.0236089695245027,-996.4365844726562,304.150634765625,0.6077300310134888,0.0657924562692642,0.0632576495409011,293.163818359375,297.1499938964844,293.1499938964844,0.0313962511718273,-845.0222778320312,304.15118408203125,0.6356608271598816,0.0756652876734733,0.0536430180072784,293.1573486328125,297.1499938964844,293.1499938964844,0.0477588847279548,-1426.869140625,304.1504211425781,0.6851825714111328,0.0946930646896362,0.090584747493267,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5459702014923096,0.050000000745058,0.2289856225252151,291.1482849121094,291.1499938964844,272.454833984375,271.7172546386719,284.2479553222656,293.3144226074219,291.1481628417969,1.0,0.1513037681579589,1.0,1.0,0.9878881573677064,1.0,-0.5882185101509094,0.2559101581573486,0.3323083221912384,0.0865227505564689,0.0,0.0,0.0922824069857597,25.103796005249023,25.0,-0.9349661469459534,-4096.57177734375,32.637413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,302.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0909660384058952,0.0,0.0,0.0,0.0,1.0,0.0015173110878095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956502631306648,0.1000527888536453,-0.0044025243259966,0.0,9.231896547134966e-05,0.0,0.0,3.8517584800720215,0.0,0.0,0.0,0.2573589980602264,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188254285603761,-845.6740112304688,304.15008544921875,0.5824810266494751,0.0587271340191364,0.0536876134574413,293.15948486328125,297.1499938964844,293.1499938964844,0.023555489256978,-995.3425903320312,304.150634765625,0.6074976325035095,0.0657189115881919,0.0631867572665214,293.16357421875,297.1499938964844,293.1499938964844,0.0312885604798793,-843.6043090820312,304.15118408203125,0.635330319404602,0.0755359902977943,0.0535517856478691,293.1570129394531,297.1499938964844,293.1499938964844,0.0477344989776611,-1426.4522705078125,304.150390625,0.6851192712783813,0.0946649014949798,0.090556301176548,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5459821224212646,0.050000000745058,0.2289851903915405,291.14801025390625,291.1499938964844,272.44659423828125,271.7174987792969,284.24493408203125,293.31451416015625,291.1478881835937,1.0,0.1512798964977264,1.0,1.0,0.9877374172210692,1.0,-0.5879830121994019,0.255793958902359,0.3321890234947204,0.0865200832486152,0.0,0.0,0.09244866669178,25.10020446777344,25.0,-0.8300594091415405,-4096.73779296875,32.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,302.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0909749343991279,0.0,0.0,0.0,0.0,1.0,0.0015094979899004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095709204673767,0.1000682190060615,-0.0043590129353106,0.0,9.232798765879124e-05,0.0,0.0,3.852443218231201,0.0,0.0,0.0,0.2573632299900055,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.018823217600584,-845.6310424804688,304.1500549316406,0.5824867486953735,0.0587242618203163,0.0536828078329563,293.15899658203125,297.1499938964844,293.1499938964844,0.0234535094350576,-993.2510986328124,304.15057373046875,0.6070556044578552,0.0655788332223892,0.063051588833332,293.1631164550781,297.1499938964844,293.1499938964844,0.0310783553868532,-840.830810546875,304.151123046875,0.6346864104270935,0.0752836912870407,0.0533737055957317,293.1563720703125,297.1499938964844,293.1499938964844,0.047693807631731,-1425.757080078125,304.1503295898437,0.6850193738937378,0.0946186110377311,0.0905088856816291,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460071563720703,0.050000000745058,0.2289842814207077,291.1474914550781,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.314697265625,291.1474304199219,1.0,0.1512345522642135,1.0,1.0,0.9874359369277954,1.0,-0.5875433087348938,0.2555720508098602,0.3319712579250335,0.086527369916439,0.0,0.0,0.0928174927830696,25.09315490722656,25.0,-0.6236780881881714,-4097.39697265625,32.572113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,302.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0910132378339767,0.0,0.0,0.0,0.0,1.0,0.0014902754919603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958420932292938,0.1000949293375015,-0.0042528384365141,0.0,9.236687037628144e-05,0.0,0.0,3.8536722660064697,0.0,0.0,0.0,0.2573719620704651,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.018823217600584,-845.6310424804688,304.1500549316406,0.5824867486953735,0.0587242618203163,0.0536828078329563,293.15899658203125,297.1499938964844,293.1499938964844,0.0234535094350576,-993.2510986328124,304.15057373046875,0.6070556044578552,0.0655788332223892,0.063051588833332,293.1631164550781,297.1499938964844,293.1499938964844,0.0310783553868532,-840.830810546875,304.151123046875,0.6346864104270935,0.0752836912870407,0.0533737055957317,293.1563720703125,297.1499938964844,293.1499938964844,0.047693807631731,-1425.757080078125,304.1503295898437,0.6850193738937378,0.0946186110377311,0.0905088856816291,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460071563720703,0.050000000745058,0.2289842814207077,291.1474914550781,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.314697265625,291.1474304199219,1.0,0.1512345522642135,1.0,1.0,0.9874359369277954,1.0,-0.5875433087348938,0.2555720508098602,0.3319712579250335,0.086527369916439,0.0,0.0,0.0928174927830696,25.09315490722656,25.0,-0.6236780881881714,-4097.39697265625,32.572113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,302.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0910132378339767,0.0,0.0,0.0,0.0,1.0,0.0014902754919603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958420932292938,0.1000949293375015,-0.0042528384365141,0.0,9.236687037628144e-05,0.0,0.0,3.8536722660064697,0.0,0.0,0.0,0.2573719620704651,4.0,0.0,1.0
310740,293.1526794433594,297.1499938964844,293.1499938964844,0.0188261587172746,-845.7039184570312,304.1500549316406,0.5825280547142029,0.0587301552295684,0.053685899823904,293.15850830078125,297.1499938964844,293.1499938964844,0.0233585909008979,-991.2975463867188,304.1505432128906,0.6066462397575378,0.0654487311840057,0.0629258230328559,293.1626892089844,297.1499938964844,293.1499938964844,0.0308754183351993,-838.1458740234375,304.1510925292969,0.6340664625167847,0.075040228664875,0.0532017983496189,293.1557312011719,297.1499938964844,293.1499938964844,0.0476644560694694,-1425.2564697265625,304.1502685546875,0.684956967830658,0.0945863053202629,0.090474747121334,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5460337996482849,0.050000000745058,0.2289833128452301,291.14715576171875,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.3148803710937,291.1470947265625,1.0,0.1511925905942917,1.0,1.0,0.9871344566345216,1.0,-0.5871476531028748,0.2553650140762329,0.3317826092243194,0.0865521132946014,0.0,0.0,0.0932241231203079,25.08627319335937,25.0,-0.4363142848014831,-4098.47265625,32.53323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,302.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0910766422748565,0.0,0.0,0.0,0.0,1.0,0.0014668515650555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959909260272979,0.1001160815358161,-0.0041251587681472,0.0,9.243121166946366e-05,0.0,0.0,3.8547070026397705,0.0,0.0,0.0,0.257380872964859,4.0,0.0,1.0
310800,293.1526794433594,297.1499938964844,293.1499938964844,0.0188261587172746,-845.7039184570312,304.1500549316406,0.5825280547142029,0.0587301552295684,0.053685899823904,293.15850830078125,297.1499938964844,293.1499938964844,0.0233585909008979,-991.2975463867188,304.1505432128906,0.6066462397575378,0.0654487311840057,0.0629258230328559,293.1626892089844,297.1499938964844,293.1499938964844,0.0308754183351993,-838.1458740234375,304.1510925292969,0.6340664625167847,0.075040228664875,0.0532017983496189,293.1557312011719,297.1499938964844,293.1499938964844,0.0476644560694694,-1425.2564697265625,304.1502685546875,0.684956967830658,0.0945863053202629,0.090474747121334,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5460337996482849,0.050000000745058,0.2289833128452301,291.14715576171875,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.3148803710937,291.1470947265625,1.0,0.1511925905942917,1.0,1.0,0.9871344566345216,1.0,-0.5871476531028748,0.2553650140762329,0.3317826092243194,0.0865521132946014,0.0,0.0,0.0932241231203079,25.08627319335937,25.0,-0.4363142848014831,-4098.47265625,32.53323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,302.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0910766422748565,0.0,0.0,0.0,0.0,1.0,0.0014668515650555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959909260272979,0.1001160815358161,-0.0041251587681472,0.0,9.243121166946366e-05,0.0,0.0,3.8547070026397705,0.0,0.0,0.0,0.257380872964859,4.0,0.0,1.0
310860,293.1522827148437,297.1499938964844,293.1499938964844,0.0188342612236738,-845.89306640625,304.1500244140625,0.5826048851013184,0.0587447732686996,0.0536968372762203,293.1580505371094,297.1499938964844,293.1499938964844,0.0232708938419818,-989.4867553710938,304.1505126953125,0.6062707304954529,0.065328873693943,0.0628096833825111,293.1622619628906,297.1499938964844,293.1499938964844,0.0306798368692398,-835.55126953125,304.15106201171875,0.6334708333015442,0.0748056769371032,0.0530361011624336,293.1551208496094,297.1499938964844,293.1499938964844,0.0476464852690696,-1424.951171875,304.15020751953125,0.6849321126937866,0.0945679247379303,0.0904537886381149,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.546062171459198,0.050000000745058,0.2289822846651077,291.1469116210937,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3150634765625,291.1468811035156,1.0,0.1511539369821548,1.0,1.0,0.9868327379226683,1.0,-0.5867961645126343,0.2551729083061218,0.33162322640419,0.086594358086586,0.0,0.0,0.0936541855335235,25.079532623291016,25.0,-0.2792699038982391,-4099.91845703125,32.49810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,302.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0911598950624466,0.0,0.0,0.0,0.0,1.0,0.0014402057277038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961500704288482,0.1001322790980339,-0.0039822072722017,0.0,9.251570736523718e-05,0.0,0.0,3.8555634021759033,0.0,0.0,0.0,0.2573897242546081,4.0,0.0,1.0
310920,293.1522827148437,297.1499938964844,293.1499938964844,0.0188342612236738,-845.89306640625,304.1500244140625,0.5826048851013184,0.0587447732686996,0.0536968372762203,293.1580505371094,297.1499938964844,293.1499938964844,0.0232708938419818,-989.4867553710938,304.1505126953125,0.6062707304954529,0.065328873693943,0.0628096833825111,293.1622619628906,297.1499938964844,293.1499938964844,0.0306798368692398,-835.55126953125,304.15106201171875,0.6334708333015442,0.0748056769371032,0.0530361011624336,293.1551208496094,297.1499938964844,293.1499938964844,0.0476464852690696,-1424.951171875,304.15020751953125,0.6849321126937866,0.0945679247379303,0.0904537886381149,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.546062171459198,0.050000000745058,0.2289822846651077,291.1469116210937,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3150634765625,291.1468811035156,1.0,0.1511539369821548,1.0,1.0,0.9868327379226683,1.0,-0.5867961645126343,0.2551729083061218,0.33162322640419,0.086594358086586,0.0,0.0,0.0936541855335235,25.079532623291016,25.0,-0.2792699038982391,-4099.91845703125,32.49810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,302.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0911598950624466,0.0,0.0,0.0,0.0,1.0,0.0014402057277038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961500704288482,0.1001322790980339,-0.0039822072722017,0.0,9.251570736523718e-05,0.0,0.0,3.8555634021759033,0.0,0.0,0.0,0.2573897242546081,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188476499170064,-846.2015991210938,304.1499938964844,0.5827178359031677,0.0587682463228702,0.0537157282233238,293.1575622558594,297.1499938964844,293.1499938964844,0.0231907982379198,-987.8280639648438,304.1504821777344,0.6059312224388123,0.0652197748422622,0.0627036318182945,293.1618347167969,297.1499938964844,293.1499938964844,0.0304919052869081,-833.0518188476562,304.1510314941406,0.6329003572463989,0.0745803415775299,0.0528768077492713,293.1545104980469,297.1499938964844,293.1499938964844,0.0476401671767234,-1424.8463134765625,304.150146484375,0.6849454641342163,0.0945636481046676,0.0904461815953254,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5460925698280334,0.050000000745058,0.2289811670780182,291.1467590332031,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.3152770996094,291.146728515625,1.0,0.1511186063289642,1.0,1.0,0.9865310788154602,1.0,-0.5864899158477783,0.2549962401390075,0.3314936757087707,0.0866542607545852,0.0,0.0,0.0940968468785286,25.072904586791992,25.0,-0.1598734706640243,-4101.69921875,32.46675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,302.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0912576019763946,0.0,0.0,0.0,0.0,1.0,0.0014111475320532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963151678442955,0.1001442745327949,-0.0038291045930236,0.0,9.261486411560328e-05,0.0,0.0,3.856263875961304,0.0,0.0,0.0,0.2573984563350677,4.0,0.0,1.0
