time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188476499170064,-846.2015991210938,304.1499938964844,0.5827178359031677,0.0587682463228702,0.0537157282233238,293.1575622558594,297.1499938964844,293.1499938964844,0.0231907982379198,-987.8280639648438,304.1504821777344,0.6059312224388123,0.0652197748422622,0.0627036318182945,293.1618347167969,297.1499938964844,293.1499938964844,0.0304919052869081,-833.0518188476562,304.1510314941406,0.6329003572463989,0.0745803415775299,0.0528768077492713,293.1545104980469,297.1499938964844,293.1499938964844,0.0476401671767234,-1424.8463134765625,304.150146484375,0.6849454641342163,0.0945636481046676,0.0904461815953254,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5460925698280334,0.050000000745058,0.2289811670780182,291.1467590332031,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.3152770996094,291.146728515625,1.0,0.1511186063289642,1.0,1.0,0.9865310788154602,1.0,-0.5864899158477783,0.2549962401390075,0.3314936757087707,0.0866542607545852,0.0,0.0,0.0940968468785286,25.072904586791992,25.0,-0.1598734706640243,-4101.69921875,32.46675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,302.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0912576019763946,0.0,0.0,0.0,0.0,1.0,0.0014111475320532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963151678442955,0.1001442745327949,-0.0038291045930236,0.0,9.261486411560328e-05,0.0,0.0,3.856263875961304,0.0,0.0,0.0,0.2573984563350677,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188562832772731,-846.3997802734375,304.14996337890625,0.5827875137329102,0.0587832182645797,0.053728062659502,293.1573486328125,297.1499938964844,293.1499938964844,0.0231535956263542,-987.0560913085938,304.15045166015625,0.6057750582695007,0.0651692524552345,0.0626543685793876,293.1616516113281,297.1499938964844,293.1499938964844,0.030400788411498,-831.8377075195312,304.1510009765625,0.6326243877410889,0.0744710937142372,0.0527995266020298,293.1542053222656,297.1499938964844,293.1499938964844,0.0476412698626518,-1424.8673095703125,304.1501159667969,0.6849660277366638,0.0945666208863258,0.0904472023248672,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5461085438728333,0.050000000745058,0.2289805859327316,291.146728515625,291.1499938964844,272.3656005859375,271.720703125,284.21630859375,293.3153686523437,291.1466979980469,1.0,0.151102140545845,1.0,1.0,0.9863802194595336,1.0,-0.5863533616065979,0.2549135088920593,0.3314398825168609,0.0866907462477684,0.0,0.0,0.0943205654621124,25.06962013244629,25.0,-0.114488884806633,-4102.70166015625,32.45245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,302.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0913101136684417,0.0,0.0,0.0,0.0,1.0,0.0013959335628896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963989496231079,0.1001490578055381,-0.0037501109763979,0.0,9.266816050512716e-05,0.0,0.0,3.856568813323975,0.0,0.0,0.0,0.2574027180671692,4.0,0.0,1.0
311160,293.1514892578125,297.1499938964844,293.1499938964844,0.0188662372529506,-846.6278076171875,304.14996337890625,0.5828660726547241,0.0588003322482109,0.053742341697216,293.1571044921875,297.1499938964844,293.1499938964844,0.0231183674186468,-986.3241577148438,304.15045166015625,0.6056283712387085,0.0651215091347694,0.0626077055931091,293.16143798828125,297.1499938964844,293.1499938964844,0.0303116310387849,-830.6483154296875,304.1509704589844,0.6323549151420593,0.0743641704320907,0.052723865956068,293.1539001464844,297.1499938964844,293.1499938964844,0.0476452521979808,-1424.93798828125,304.15008544921875,0.6849959492683411,0.094573013484478,0.0904514715075492,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.546125054359436,0.050000000745058,0.2289799898862838,291.1466979980469,291.1499938964844,272.35601806640625,271.720947265625,284.21307373046875,293.31549072265625,291.14666748046875,1.0,0.1510864645242691,1.0,1.0,0.9862290620803832,1.0,-0.5862281322479248,0.2548346519470215,0.3313934803009033,0.0867315977811813,0.0,0.0,0.0945450589060783,25.06635093688965,25.0,-0.0785437077283859,-4103.775390625,32.439083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325378417969,302.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0913642421364784,0.0,0.0,0.0,0.0,1.0,0.0013803452020511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964831933379173,0.10015320032835,-0.0036700065247714,0.0,9.272309398511425e-05,0.0,0.0,3.856848955154419,0.0,0.0,0.0,0.2574069499969482,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188900213688612,-847.1718139648438,304.1499328613281,0.5830492377281189,0.0588409379124641,0.0537765808403492,293.1566772460937,297.1499938964844,293.1499938964844,0.0230538565665483,-984.9818115234376,304.150390625,0.6053636074066162,0.0650344118475914,0.06252221763134,293.1610412597656,297.1499938964844,293.1499938964844,0.0301392022520303,-828.3441772460938,304.15093994140625,0.6318351030349731,0.0741573423147201,0.0525773800909519,293.1533203125,297.1499938964844,293.1499938964844,0.0476616993546485,-1425.225830078125,304.1500244140625,0.685083270072937,0.0945958346128463,0.0904694721102714,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5461598038673401,0.050000000745058,0.2289787232875824,291.1466369628906,291.1499938964844,272.3366394042969,271.7212829589844,284.20660400390625,293.315673828125,291.1466369628906,1.0,0.1510574519634246,1.0,1.0,0.9859266877174376,1.0,-0.5860109329223633,0.2546882927417755,0.3313226103782654,0.0868262276053428,0.0,0.0,0.0949952751398086,25.05984115600586,25.0,-0.0323423817753791,-4106.1201171875,32.415061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,302.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0914750918745994,0.0,0.0,0.0,0.0,1.0,0.0013482264475896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096652515232563,0.1001601368188858,-0.0035076213534921,0.0,9.283558756578714e-05,0.0,0.0,3.8573575019836426,0.0,0.0,0.0,0.2574153244495392,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188900213688612,-847.1718139648438,304.1499328613281,0.5830492377281189,0.0588409379124641,0.0537765808403492,293.1566772460937,297.1499938964844,293.1499938964844,0.0230538565665483,-984.9818115234376,304.150390625,0.6053636074066162,0.0650344118475914,0.06252221763134,293.1610412597656,297.1499938964844,293.1499938964844,0.0301392022520303,-828.3441772460938,304.15093994140625,0.6318351030349731,0.0741573423147201,0.0525773800909519,293.1533203125,297.1499938964844,293.1499938964844,0.0476616993546485,-1425.225830078125,304.1500244140625,0.685083270072937,0.0945958346128463,0.0904694721102714,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5461598038673401,0.050000000745058,0.2289787232875824,291.1466369628906,291.1499938964844,272.3366394042969,271.7212829589844,284.20660400390625,293.315673828125,291.1466369628906,1.0,0.1510574519634246,1.0,1.0,0.9859266877174376,1.0,-0.5860109329223633,0.2546882927417755,0.3313226103782654,0.0868262276053428,0.0,0.0,0.0949952751398086,25.05984115600586,25.0,-0.0323423817753791,-4106.1201171875,32.415061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,302.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0914750918745994,0.0,0.0,0.0,0.0,1.0,0.0013482264475896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096652515232563,0.1001601368188858,-0.0035076213534921,0.0,9.283558756578714e-05,0.0,0.0,3.8573575019836426,0.0,0.0,0.0,0.2574153244495392,4.0,0.0,1.0
311340,293.1507263183594,297.1499938964844,293.1499938964844,0.0189190674573183,-847.8349609375,304.14990234375,0.5832675099372864,0.0588900819420814,0.0538184493780136,293.1561889648437,297.1499938964844,293.1499938964844,0.0229975804686546,-983.808837890625,304.1503601074219,0.6051387190818787,0.0649589523673057,0.0624475628137588,293.1606140136719,297.1499938964844,293.1499938964844,0.02997487783432,-826.1436157226562,304.1509094238281,0.6313418745994568,0.0739601552486419,0.0524375364184379,293.1527099609375,297.1499938964844,293.1499938964844,0.0476895272731781,-1425.71044921875,304.14996337890625,0.6852073073387146,0.094632014632225,0.090500071644783,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5461970567703247,0.050000000745058,0.2289773523807525,291.1466369628906,291.1499938964844,272.3170471191406,271.7212829589844,284.2001953125,293.3158874511719,291.1466064453125,1.0,0.1510315090417862,1.0,1.0,0.9856243133544922,1.0,-0.5858388543128967,0.2545574903488159,0.3312813341617584,0.086938127875328,0.0,0.0,0.0954468995332717,25.0533390045166,25.0,-0.016222957521677,-4108.71533203125,32.39470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0915866047143936,0.0,0.0,0.0,0.0,1.0,0.0013149848673492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968226641416549,0.1001660153269767,-0.0033433481585234,0.0,9.294876508647576e-05,0.0,0.0,3.857825517654419,0.0,0.0,0.0,0.2574236094951629,4.0,0.0,1.0
311400,293.1507263183594,297.1499938964844,293.1499938964844,0.0189190674573183,-847.8349609375,304.14990234375,0.5832675099372864,0.0588900819420814,0.0538184493780136,293.1561889648437,297.1499938964844,293.1499938964844,0.0229975804686546,-983.808837890625,304.1503601074219,0.6051387190818787,0.0649589523673057,0.0624475628137588,293.1606140136719,297.1499938964844,293.1499938964844,0.02997487783432,-826.1436157226562,304.1509094238281,0.6313418745994568,0.0739601552486419,0.0524375364184379,293.1527099609375,297.1499938964844,293.1499938964844,0.0476895272731781,-1425.71044921875,304.14996337890625,0.6852073073387146,0.094632014632225,0.090500071644783,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5461970567703247,0.050000000745058,0.2289773523807525,291.1466369628906,291.1499938964844,272.3170471191406,271.7212829589844,284.2001953125,293.3158874511719,291.1466064453125,1.0,0.1510315090417862,1.0,1.0,0.9856243133544922,1.0,-0.5858388543128967,0.2545574903488159,0.3312813341617584,0.086938127875328,0.0,0.0,0.0954468995332717,25.0533390045166,25.0,-0.016222957521677,-4108.71533203125,32.39470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0915866047143936,0.0,0.0,0.0,0.0,1.0,0.0013149848673492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968226641416549,0.1001660153269767,-0.0033433481585234,0.0,9.294876508647576e-05,0.0,0.0,3.857825517654419,0.0,0.0,0.0,0.2574236094951629,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189539529383182,-848.63037109375,304.1498718261719,0.5835244059562683,0.0589486099779605,0.0538687035441398,293.1557312011719,297.1499938964844,293.1499938964844,0.0229508429765701,-982.8335571289062,304.1503295898437,0.6049605011940002,0.0648970082402229,0.0623854510486125,293.16021728515625,297.1499938964844,293.1499938964844,0.0298207942396402,-824.0653686523438,304.1508483886719,0.630879282951355,0.0737740769982338,0.0523053184151649,293.1521301269531,297.1499938964844,293.1499938964844,0.0477298982441425,-1426.4124755859375,304.1499328613281,0.6853717565536499,0.0946828052401542,0.0905444473028183,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5462371706962585,0.050000000745058,0.2289758920669555,291.1466064453125,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.31610107421875,291.1466064453125,1.0,0.1510089486837387,1.0,1.0,0.9853218197822572,1.0,-0.5857174396514893,0.2544446587562561,0.3312727510929107,0.0870682075619697,0.0,0.0,0.0959018543362617,25.046804428100582,25.0,-0.02802006714046,-4111.57080078125,32.378395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0916956141591072,0.0,0.0,0.0,0.0,1.0,0.0012805848382413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969941392540931,0.1001715585589408,-0.0031774202361702,0.0,9.30593887460418e-05,0.0,0.0,3.8582823276519775,0.0,0.0,0.0,0.2574319243431091,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189539529383182,-848.63037109375,304.1498718261719,0.5835244059562683,0.0589486099779605,0.0538687035441398,293.1557312011719,297.1499938964844,293.1499938964844,0.0229508429765701,-982.8335571289062,304.1503295898437,0.6049605011940002,0.0648970082402229,0.0623854510486125,293.16021728515625,297.1499938964844,293.1499938964844,0.0298207942396402,-824.0653686523438,304.1508483886719,0.630879282951355,0.0737740769982338,0.0523053184151649,293.1521301269531,297.1499938964844,293.1499938964844,0.0477298982441425,-1426.4124755859375,304.1499328613281,0.6853717565536499,0.0946828052401542,0.0905444473028183,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5462371706962585,0.050000000745058,0.2289758920669555,291.1466064453125,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.31610107421875,291.1466064453125,1.0,0.1510089486837387,1.0,1.0,0.9853218197822572,1.0,-0.5857174396514893,0.2544446587562561,0.3312727510929107,0.0870682075619697,0.0,0.0,0.0959018543362617,25.046804428100582,25.0,-0.02802006714046,-4111.57080078125,32.378395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0916956141591072,0.0,0.0,0.0,0.0,1.0,0.0012805848382413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969941392540931,0.1001715585589408,-0.0031774202361702,0.0,9.30593887460418e-05,0.0,0.0,3.8582823276519775,0.0,0.0,0.0,0.2574319243431091,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189947728067636,-849.5599365234375,304.1498413085937,0.5838204622268677,0.0590166524052619,0.0539273880422115,293.1552734375,297.1499938964844,293.1499938964844,0.0229143723845481,-982.0723266601562,304.1502685546875,0.6048328876495361,0.064849779009819,0.0623368434607982,293.1598205566406,297.1499938964844,293.1499938964844,0.0296837259083986,-822.111572265625,304.1508178710937,0.6304498910903931,0.0736000686883926,0.052181277424097,293.15155029296875,297.1499938964844,293.1499938964844,0.0477828048169612,-1427.3319091796875,304.1498718261719,0.6855766773223877,0.094748169183731,0.0906024947762489,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5462806224822998,0.050000000745058,0.2289742976427078,291.14654541015625,291.1499938964844,272.2774658203125,271.7199401855469,284.1876525878906,293.3163146972656,291.14654541015625,1.0,0.1509897261857986,1.0,1.0,0.985019326210022,1.0,-0.5856484174728394,0.2543506026268005,0.3312978148460388,0.087216667830944,0.0,0.0,0.0963642075657844,25.04016494750977,25.0,-0.0628470629453659,-4114.67822265625,32.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,303.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0918001681566238,0.0,0.0,0.0,0.0,1.0,0.001244880259037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971682742238044,0.1001778692007064,-0.003009591018781,0.0,9.316550131188706e-05,0.0,0.0,3.858771800994873,0.0,0.0,0.0,0.257440447807312,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189947728067636,-849.5599365234375,304.1498413085937,0.5838204622268677,0.0590166524052619,0.0539273880422115,293.1552734375,297.1499938964844,293.1499938964844,0.0229143723845481,-982.0723266601562,304.1502685546875,0.6048328876495361,0.064849779009819,0.0623368434607982,293.1598205566406,297.1499938964844,293.1499938964844,0.0296837259083986,-822.111572265625,304.1508178710937,0.6304498910903931,0.0736000686883926,0.052181277424097,293.15155029296875,297.1499938964844,293.1499938964844,0.0477828048169612,-1427.3319091796875,304.1498718261719,0.6855766773223877,0.094748169183731,0.0906024947762489,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5462806224822998,0.050000000745058,0.2289742976427078,291.14654541015625,291.1499938964844,272.2774658203125,271.7199401855469,284.1876525878906,293.3163146972656,291.14654541015625,1.0,0.1509897261857986,1.0,1.0,0.985019326210022,1.0,-0.5856484174728394,0.2543506026268005,0.3312978148460388,0.087216667830944,0.0,0.0,0.0963642075657844,25.04016494750977,25.0,-0.0628470629453659,-4114.67822265625,32.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,303.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0918001681566238,0.0,0.0,0.0,0.0,1.0,0.001244880259037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971682742238044,0.1001778692007064,-0.003009591018781,0.0,9.316550131188706e-05,0.0,0.0,3.858771800994873,0.0,0.0,0.0,0.257440447807312,4.0,0.0,1.0
311700,293.1497802734375,297.1499938964844,293.1499938964844,0.0190174151211977,-850.0750122070312,304.1498413085937,0.5839832425117493,0.0590542405843734,0.0539598762989044,293.155029296875,297.1499938964844,293.1499938964844,0.0229002181440591,-981.7771606445312,304.1502380371094,0.6047893166542053,0.0648320391774177,0.0623179115355014,293.1596069335937,297.1499938964844,293.1499938964844,0.0296198148280382,-821.1881713867188,304.1507873535156,0.630248486995697,0.0735178813338279,0.0521225035190582,293.1512756347656,297.1499938964844,293.1499938964844,0.0478138886392116,-1427.8721923828125,304.1498413085937,0.6856942772865295,0.0947862267494201,0.0906365439295768,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5463037490844727,0.050000000745058,0.2289734631776809,291.1465148925781,291.1499938964844,272.2675476074219,271.7192687988281,284.1846008300781,293.31640625,291.1465148925781,1.0,0.1509813368320465,1.0,1.0,0.984868049621582,1.0,-0.5856339931488037,0.2543108761310577,0.3313231170177459,0.087297722697258,0.0,0.0,0.0965997502207756,25.03678131103516,25.0,-0.0876079425215721,-4116.32373046875,32.36167526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,303.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0918505415320396,0.0,0.0,0.0,0.0,1.0,0.0012264534598216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972568988800048,0.1001816317439079,-0.0029247291386127,0.0,9.321662219008432e-05,0.0,0.0,3.859042406082153,0.0,0.0,0.0,0.257444828748703,4.0,0.0,1.0
311760,293.14959716796875,297.1499938964844,293.1499938964844,0.0190416853874921,-850.6267700195312,304.1498107910156,0.5841566920280457,0.0590943805873394,0.0539946444332599,293.1547546386719,297.1499938964844,293.1499938964844,0.0228891894221305,-981.5475463867188,304.1502380371094,0.6047613620758057,0.0648187845945358,0.0623030960559845,293.1593933105469,297.1499938964844,293.1499938964844,0.029557978734374,-820.3043212890625,304.1507568359375,0.6300572752952576,0.0734393298625946,0.0520662143826484,293.1509704589844,297.1499938964844,293.1499938964844,0.0478483252227306,-1428.4705810546875,304.1498107910156,0.6858227849006653,0.0948281437158584,0.0906742215156555,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5463279485702515,0.050000000745058,0.2289725691080093,291.146484375,291.1499938964844,272.25762939453125,271.7184143066406,284.1816101074219,293.3164978027344,291.1464538574219,1.0,0.150973841547966,1.0,1.0,0.9847169518470764,1.0,-0.5856345891952515,0.254276692867279,0.33135786652565,0.0873836576938629,0.0,0.0,0.0968395844101905,25.033336639404297,25.0,-0.116968385875225,-4118.03662109375,32.358280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,303.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.091899536550045,0.0,0.0,0.0,0.0,1.0,0.0012075409758836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973470583558082,0.1001859381794929,-0.0028388751670718,0.0,9.326634608441964e-05,0.0,0.0,3.8593361377716064,0.0,0.0,0.0,0.2574493288993835,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190946571528911,-851.8295288085938,304.1498107910156,0.5845327377319336,0.059181660413742,0.0540703609585762,293.1542358398437,297.1499938964844,293.1499938964844,0.0228759180754423,-981.2728881835938,304.1501770019531,0.6047493815422058,0.0648048743605613,0.0622850470244884,293.158935546875,297.1499938964844,293.1499938964844,0.0294373892247676,-818.64892578125,304.15069580078125,0.6297036409378052,0.0732925236225128,0.0519605986773967,293.150390625,297.1499938964844,293.1499938964844,0.0479261614382267,-1429.8236083984375,304.1497497558594,0.6861094236373901,0.0949223563075065,0.0907592698931694,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5463794469833374,0.050000000745058,0.2289706915616989,291.1463623046875,291.1499938964844,272.2379150390625,271.7162170410156,284.1756896972656,293.31671142578125,291.1463317871094,1.0,0.1509612202644348,1.0,1.0,0.98441481590271,1.0,-0.5856768488883972,0.2542233169078827,0.3314535021781921,0.0875693634152412,0.0,0.0,0.0973336845636367,25.02626037597656,25.0,-0.1834785044193267,-4121.64453125,32.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,303.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0919940993189811,0.0,0.0,0.0,0.0,1.0,0.0011681331088766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975326150655746,0.1001966446638107,-0.0026640344876796,0.0,9.336231596535072e-05,0.0,0.0,3.8600122928619385,0.0,0.0,0.0,0.2574587762355804,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190946571528911,-851.8295288085938,304.1498107910156,0.5845327377319336,0.059181660413742,0.0540703609585762,293.1542358398437,297.1499938964844,293.1499938964844,0.0228759180754423,-981.2728881835938,304.1501770019531,0.6047493815422058,0.0648048743605613,0.0622850470244884,293.158935546875,297.1499938964844,293.1499938964844,0.0294373892247676,-818.64892578125,304.15069580078125,0.6297036409378052,0.0732925236225128,0.0519605986773967,293.150390625,297.1499938964844,293.1499938964844,0.0479261614382267,-1429.8236083984375,304.1497497558594,0.6861094236373901,0.0949223563075065,0.0907592698931694,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5463794469833374,0.050000000745058,0.2289706915616989,291.1463623046875,291.1499938964844,272.2379150390625,271.7162170410156,284.1756896972656,293.31671142578125,291.1463317871094,1.0,0.1509612202644348,1.0,1.0,0.98441481590271,1.0,-0.5856768488883972,0.2542233169078827,0.3314535021781921,0.0875693634152412,0.0,0.0,0.0973336845636367,25.02626037597656,25.0,-0.1834785044193267,-4121.64453125,32.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,303.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0919940993189811,0.0,0.0,0.0,0.0,1.0,0.0011681331088766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975326150655746,0.1001966446638107,-0.0026640344876796,0.0,9.336231596535072e-05,0.0,0.0,3.8600122928619385,0.0,0.0,0.0,0.2574587762355804,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0191542785614728,-853.1807861328125,304.1497802734375,0.5849523544311523,0.059279341250658,0.0541553013026714,293.1536865234375,297.1499938964844,293.1499938964844,0.0228763576596975,-981.2864379882812,304.1501159667969,0.6048060655593872,0.064810574054718,0.0622850880026817,293.1584777832031,297.1499938964844,293.1499938964844,0.0293174441903829,-817.1700439453125,304.1506652832031,0.629395067691803,0.0731616988778114,0.0518658719956874,293.1498107910156,297.1499938964844,293.1499938964844,0.0480173081159591,-1431.408203125,304.1496887207031,0.686440110206604,0.0950319096446037,0.0908586978912353,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5464357733726501,0.050000000745058,0.2289686352014541,291.14617919921875,291.1499938964844,272.2183532714844,271.7132873535156,284.1700134277344,293.31689453125,291.1461486816406,1.0,0.1509521752595901,1.0,1.0,0.9841126799583436,1.0,-0.585781991481781,0.2541935443878174,0.331588476896286,0.0877748429775238,0.0,0.0,0.0978539884090423,25.01886367797852,25.0,-0.2577796578407287,-4125.5302734375,32.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0920844003558158,0.0,0.0,0.0,0.0,1.0,0.0011259268503636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097727783024311,0.1002106517553329,-0.002482867334038,0.0,9.345395665150136e-05,0.0,0.0,3.860830545425415,0.0,0.0,0.0,0.2574689984321594,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0191542785614728,-853.1807861328125,304.1497802734375,0.5849523544311523,0.059279341250658,0.0541553013026714,293.1536865234375,297.1499938964844,293.1499938964844,0.0228763576596975,-981.2864379882812,304.1501159667969,0.6048060655593872,0.064810574054718,0.0622850880026817,293.1584777832031,297.1499938964844,293.1499938964844,0.0293174441903829,-817.1700439453125,304.1506652832031,0.629395067691803,0.0731616988778114,0.0518658719956874,293.1498107910156,297.1499938964844,293.1499938964844,0.0480173081159591,-1431.408203125,304.1496887207031,0.686440110206604,0.0950319096446037,0.0908586978912353,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5464357733726501,0.050000000745058,0.2289686352014541,291.14617919921875,291.1499938964844,272.2183532714844,271.7132873535156,284.1700134277344,293.31689453125,291.1461486816406,1.0,0.1509521752595901,1.0,1.0,0.9841126799583436,1.0,-0.585781991481781,0.2541935443878174,0.331588476896286,0.0877748429775238,0.0,0.0,0.0978539884090423,25.01886367797852,25.0,-0.2577796578407287,-4125.5302734375,32.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0920844003558158,0.0,0.0,0.0,0.0,1.0,0.0011259268503636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097727783024311,0.1002106517553329,-0.002482867334038,0.0,9.345395665150136e-05,0.0,0.0,3.860830545425415,0.0,0.0,0.0,0.2574689984321594,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192212201654911,-854.6947021484375,304.14971923828125,0.5854195356369019,0.0593883655965328,0.0542503409087657,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926427662372,-981.6331176757812,304.1500549316406,0.6049419045448303,0.0648387968540191,0.0623060353100299,293.157958984375,297.1499938964844,293.1499938964844,0.0291855856776237,-815.8966674804688,304.1506652832031,0.6291387677192688,0.0730492547154426,0.0517837293446064,293.1492004394531,297.1499938964844,293.1499938964844,0.0481229275465011,-1433.2452392578125,304.14959716796875,0.6868188381195068,0.095158115029335,0.0909737646579742,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.546497642993927,0.050000000745058,0.2289663851261139,291.1459655761719,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.31707763671875,291.1459045410156,1.0,0.1509471386671066,1.0,1.0,0.983811616897583,1.0,-0.5859580039978027,0.2541907727718353,0.3317672610282898,0.0880015417933464,0.0,0.0,0.0984104201197624,25.01109313964844,25.0,-0.3356907665729522,-4129.7333984375,32.36212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,303.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0921718254685401,0.0,0.0,0.0,0.0,1.0,0.0010798700386658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979363471269607,0.1002287194132804,-0.0022923743817955,0.0,9.354268695460632e-05,0.0,0.0,3.861826181411743,0.0,0.0,0.0,0.2574802041053772,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192212201654911,-854.6947021484375,304.14971923828125,0.5854195356369019,0.0593883655965328,0.0542503409087657,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926427662372,-981.6331176757812,304.1500549316406,0.6049419045448303,0.0648387968540191,0.0623060353100299,293.157958984375,297.1499938964844,293.1499938964844,0.0291855856776237,-815.8966674804688,304.1506652832031,0.6291387677192688,0.0730492547154426,0.0517837293446064,293.1492004394531,297.1499938964844,293.1499938964844,0.0481229275465011,-1433.2452392578125,304.14959716796875,0.6868188381195068,0.095158115029335,0.0909737646579742,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.546497642993927,0.050000000745058,0.2289663851261139,291.1459655761719,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.31707763671875,291.1459045410156,1.0,0.1509471386671066,1.0,1.0,0.983811616897583,1.0,-0.5859580039978027,0.2541907727718353,0.3317672610282898,0.0880015417933464,0.0,0.0,0.0984104201197624,25.01109313964844,25.0,-0.3356907665729522,-4129.7333984375,32.36212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,303.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0921718254685401,0.0,0.0,0.0,0.0,1.0,0.0010798700386658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979363471269607,0.1002287194132804,-0.0022923743817955,0.0,9.354268695460632e-05,0.0,0.0,3.861826181411743,0.0,0.0,0.0,0.2574802041053772,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192951392382383,-856.3621826171875,304.1496887207031,0.5859314799308777,0.0595081113278865,0.0543549284338951,293.1524658203125,297.1499938964844,293.1499938964844,0.022924531251192,-982.3071899414062,304.1499938964844,0.6051554083824158,0.064889095723629,0.0623475536704063,293.1574401855469,297.1499938964844,293.1499938964844,0.0289393234997987,-814.8865966796875,304.1508483886719,0.6289336085319519,0.0729546546936035,0.0517139136791229,293.14862060546875,297.1499938964844,293.1499938964844,0.0482421368360519,-1435.3192138671875,304.1495361328125,0.6872427463531494,0.0952999591827392,0.0911035388708114,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5465646386146545,0.050000000745058,0.2289639264345169,291.14569091796875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593933105469,293.3172607421875,291.1456298828125,1.0,0.1509459763765335,1.0,1.0,0.9835106134414672,1.0,-0.5862023830413818,0.2542141377925873,0.3319882452487945,0.0882486179471015,0.0,0.0,0.0990073382854461,25.002965927124023,25.0,-0.4082174003124237,-4134.248046875,32.37369918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0922585725784301,0.0,0.0,0.0,0.0,1.0,0.0010292424121871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981601551175117,0.1002518236637115,-0.0020916673820465,0.0,9.363071876578032e-05,0.0,0.0,3.863039255142212,0.0,0.0,0.0,0.2574926614761352,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192951392382383,-856.3621826171875,304.1496887207031,0.5859314799308777,0.0595081113278865,0.0543549284338951,293.1524658203125,297.1499938964844,293.1499938964844,0.022924531251192,-982.3071899414062,304.1499938964844,0.6051554083824158,0.064889095723629,0.0623475536704063,293.1574401855469,297.1499938964844,293.1499938964844,0.0289393234997987,-814.8865966796875,304.1508483886719,0.6289336085319519,0.0729546546936035,0.0517139136791229,293.14862060546875,297.1499938964844,293.1499938964844,0.0482421368360519,-1435.3192138671875,304.1495361328125,0.6872427463531494,0.0952999591827392,0.0911035388708114,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5465646386146545,0.050000000745058,0.2289639264345169,291.14569091796875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593933105469,293.3172607421875,291.1456298828125,1.0,0.1509459763765335,1.0,1.0,0.9835106134414672,1.0,-0.5862023830413818,0.2542141377925873,0.3319882452487945,0.0882486179471015,0.0,0.0,0.0990073382854461,25.002965927124023,25.0,-0.4082174003124237,-4134.248046875,32.37369918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0922585725784301,0.0,0.0,0.0,0.0,1.0,0.0010292424121871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981601551175117,0.1002518236637115,-0.0020916673820465,0.0,9.363071876578032e-05,0.0,0.0,3.863039255142212,0.0,0.0,0.0,0.2574926614761352,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193347502499818,-857.2538452148438,304.1496887207031,0.5862042307853699,0.0595720447599887,0.0544108338654041,293.1521301269531,297.1499938964844,293.1499938964844,0.0229465290904045,-982.7709350585938,304.1499328613281,0.6052920818328857,0.0649227946996688,0.0623762942850589,293.1571655273437,297.1499938964844,293.1499938964844,0.0288041066378355,-814.360107421875,304.15093994140625,0.6288507580757141,0.0729142948985099,0.0516837574541568,293.1483154296875,297.1499938964844,293.1499938964844,0.0483068376779556,-1436.4451904296875,304.1495056152344,0.6874717473983765,0.0953767746686935,0.0911739617586135,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5466001629829407,0.050000000745058,0.228962630033493,291.1455383300781,291.1499938964844,272.1707458496094,271.7020263671875,284.15692138671875,293.3173217773437,291.1454467773437,1.0,0.1509468853473663,1.0,1.0,0.9833601117134094,1.0,-0.5863507390022278,0.2542358338832855,0.3321149051189422,0.0883799642324447,0.0,0.0,0.0993223935365676,24.9987735748291,25.0,-0.4378746747970581,-4136.6259765625,32.38146209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,303.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0923023372888565,0.0,0.0,0.0,0.0,1.0,0.0010018844623118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982784479856491,0.1002654507756233,-0.0019870055839419,0.0,9.367513848701492e-05,0.0,0.0,3.863736152648926,0.0,0.0,0.0,0.2574993669986725,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193763170391321,-858.1881103515625,304.149658203125,0.5864894390106201,0.0596389397978782,0.0544694103300571,293.1517944335937,297.1499938964844,293.1499938964844,0.0229730885475873,-983.3299560546876,304.14990234375,0.605451226234436,0.0649629011750221,0.062411043792963,293.1568908691406,297.1499938964844,293.1499938964844,0.0287241786718368,-813.9609375,304.1509094238281,0.6287833452224731,0.0728793814778328,0.051657311618328,293.14801025390625,297.1499938964844,293.1499938964844,0.0483752712607383,-1437.63623046875,304.14947509765625,0.6877132654190063,0.0954579189419746,0.0912484750151634,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5466371774673462,0.050000000745058,0.2289612889289856,291.1453552246094,291.1499938964844,272.1615295410156,271.6990661621094,284.154541015625,293.3174133300781,291.1452941894531,1.0,0.1509489268064499,1.0,1.0,0.9832103848457336,1.0,-0.5865188241004944,0.2542651891708374,0.3322536051273346,0.0885168761014938,0.0,0.0,0.0996501967310905,24.99448204040528,25.0,-0.463571161031723,-4139.09423828125,32.39072036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,303.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0923468247056007,0.0,0.0,0.0,0.0,1.0,0.0009728397708386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984016805887222,0.1002804860472679,-0.0018788086017593,0.0,9.372028580401091e-05,0.0,0.0,3.864495277404785,0.0,0.0,0.0,0.2575064599514007,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194648504257202,-860.1729125976562,304.1496276855469,0.5870934128761292,0.0597809292376041,0.0545938685536384,293.1510925292969,297.1499938964844,293.1499938964844,0.0230389982461929,-984.7139892578124,304.1498413085937,0.6058321595191956,0.0650610625743866,0.0624973587691783,293.15631103515625,297.1499938964844,293.1499938964844,0.028618162497878,-813.263427734375,304.1507873535156,0.628692090511322,0.0728248506784439,0.051614973694086,293.1473999023437,297.1499938964844,293.1499938964844,0.0485223419964313,-1440.196533203125,304.1494140625,0.6882306337356567,0.0956320539116859,0.0914086699485778,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5467151403427124,0.050000000745058,0.2289584428071975,291.14501953125,291.1499938964844,272.1434631347656,271.6922607421875,284.1499938964844,293.31756591796875,291.1449279785156,1.0,0.1509561985731125,1.0,1.0,0.9829109907150269,1.0,-0.5869097709655762,0.2543451488018036,0.3325646519660949,0.0888065472245216,0.0,0.0,0.1003421768546104,24.98564338684082,25.0,-0.5023607611656189,-4144.2802734375,32.41339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0924390107393264,0.0,0.0,0.0,0.0,1.0,0.0009094128618016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986623913049697,0.1003153845667839,-0.0016529945423826,0.0,9.381384734297173e-05,0.0,0.0,3.86622166633606,0.0,0.0,0.0,0.2575218081474304,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194648504257202,-860.1729125976562,304.1496276855469,0.5870934128761292,0.0597809292376041,0.0545938685536384,293.1510925292969,297.1499938964844,293.1499938964844,0.0230389982461929,-984.7139892578124,304.1498413085937,0.6058321595191956,0.0650610625743866,0.0624973587691783,293.15631103515625,297.1499938964844,293.1499938964844,0.028618162497878,-813.263427734375,304.1507873535156,0.628692090511322,0.0728248506784439,0.051614973694086,293.1473999023437,297.1499938964844,293.1499938964844,0.0485223419964313,-1440.196533203125,304.1494140625,0.6882306337356567,0.0956320539116859,0.0914086699485778,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5467151403427124,0.050000000745058,0.2289584428071975,291.14501953125,291.1499938964844,272.1434631347656,271.6922607421875,284.1499938964844,293.31756591796875,291.1449279785156,1.0,0.1509561985731125,1.0,1.0,0.9829109907150269,1.0,-0.5869097709655762,0.2543451488018036,0.3325646519660949,0.0888065472245216,0.0,0.0,0.1003421768546104,24.98564338684082,25.0,-0.5023607611656189,-4144.2802734375,32.41339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0924390107393264,0.0,0.0,0.0,0.0,1.0,0.0009094128618016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986623913049697,0.1003153845667839,-0.0016529945423826,0.0,9.381384734297173e-05,0.0,0.0,3.86622166633606,0.0,0.0,0.0,0.2575218081474304,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195608921349048,-862.318115234375,304.14959716796875,0.5877437591552734,0.0599342286586761,0.0547284521162509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231229532510042,-986.4714965820312,304.1497497558594,0.6063003540039062,0.0651844069361686,0.0626073330640792,293.1556701660156,297.1499938964844,293.1499938964844,0.028545793145895,-812.8992919921875,304.1506652832031,0.6286625862121582,0.0727918148040771,0.0515875630080699,293.14678955078125,297.1499938964844,293.1499938964844,0.0486834123730659,-1443.00146484375,304.1493225097656,0.6887951493263245,0.095822550356388,0.0915843099355697,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5467986464500427,0.050000000745058,0.228955402970314,291.1446533203125,291.1499938964844,272.1259765625,271.6842956542969,284.14581298828125,293.31768798828125,291.1445617675781,1.0,0.1509679704904556,1.0,1.0,0.98261159658432,1.0,-0.5873775482177734,0.2544549703598022,0.3329225778579712,0.0891180709004402,0.0,0.0,0.1010848805308342,24.976470947265625,25.0,-0.5198798775672913,-4149.8134765625,32.44194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,303.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0925373658537864,0.0,0.0,0.0,0.0,1.0,0.0008374566677957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989432781934738,0.1003575026988983,-0.0014142226427793,0.0,9.39136662054807e-05,0.0,0.0,3.868260383605957,0.0,0.0,0.0,0.2575387954711914,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195608921349048,-862.318115234375,304.14959716796875,0.5877437591552734,0.0599342286586761,0.0547284521162509,293.1503601074219,297.1499938964844,293.1499938964844,0.0231229532510042,-986.4714965820312,304.1497497558594,0.6063003540039062,0.0651844069361686,0.0626073330640792,293.1556701660156,297.1499938964844,293.1499938964844,0.028545793145895,-812.8992919921875,304.1506652832031,0.6286625862121582,0.0727918148040771,0.0515875630080699,293.14678955078125,297.1499938964844,293.1499938964844,0.0486834123730659,-1443.00146484375,304.1493225097656,0.6887951493263245,0.095822550356388,0.0915843099355697,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5467986464500427,0.050000000745058,0.228955402970314,291.1446533203125,291.1499938964844,272.1259765625,271.6842956542969,284.14581298828125,293.31768798828125,291.1445617675781,1.0,0.1509679704904556,1.0,1.0,0.98261159658432,1.0,-0.5873775482177734,0.2544549703598022,0.3329225778579712,0.0891180709004402,0.0,0.0,0.1010848805308342,24.976470947265625,25.0,-0.5198798775672913,-4149.8134765625,32.44194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,303.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0925373658537864,0.0,0.0,0.0,0.0,1.0,0.0008374566677957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989432781934738,0.1003575026988983,-0.0014142226427793,0.0,9.39136662054807e-05,0.0,0.0,3.868260383605957,0.0,0.0,0.0,0.2575387954711914,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196640957146883,-864.6140747070312,304.1495666503906,0.5884371399879456,0.0600982122123241,0.0548726208508014,293.14959716796875,297.1499938964844,293.1499938964844,0.0232244692742824,-988.5894775390624,304.149658203125,0.6068520545959473,0.0653320774435997,0.062740221619606,293.155029296875,297.1499938964844,293.1499938964844,0.0285352747887372,-812.6998901367188,304.15045166015625,0.6286925673484802,0.0727796033024787,0.0515745878219604,293.14617919921875,297.1499938964844,293.1499938964844,0.048857644200325,-1446.0364990234375,304.1492614746094,0.6894040703773499,0.0960285142064094,0.0917745679616928,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5468872785568237,0.050000000745058,0.2289521843194961,291.1442565917969,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3178100585937,291.1441955566406,1.0,0.1509841531515121,1.0,1.0,0.9823146462440492,1.0,-0.5879189372062683,0.2545933127403259,0.33332559466362,0.0894506946206092,0.0,0.0,0.1018751636147499,24.96702003479004,25.0,-0.5157006978988647,-4155.669921875,32.476173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0926435515284538,0.0,0.0,0.0,0.0,1.0,0.0007556267664767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992434620857238,0.1004086807370185,-0.0011652205139398,0.0,9.402143041370437e-05,0.0,0.0,3.870680570602417,0.0,0.0,0.0,0.2575576305389404,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196640957146883,-864.6140747070312,304.1495666503906,0.5884371399879456,0.0600982122123241,0.0548726208508014,293.14959716796875,297.1499938964844,293.1499938964844,0.0232244692742824,-988.5894775390624,304.149658203125,0.6068520545959473,0.0653320774435997,0.062740221619606,293.155029296875,297.1499938964844,293.1499938964844,0.0285352747887372,-812.6998901367188,304.15045166015625,0.6286925673484802,0.0727796033024787,0.0515745878219604,293.14617919921875,297.1499938964844,293.1499938964844,0.048857644200325,-1446.0364990234375,304.1492614746094,0.6894040703773499,0.0960285142064094,0.0917745679616928,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5468872785568237,0.050000000745058,0.2289521843194961,291.1442565917969,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3178100585937,291.1441955566406,1.0,0.1509841531515121,1.0,1.0,0.9823146462440492,1.0,-0.5879189372062683,0.2545933127403259,0.33332559466362,0.0894506946206092,0.0,0.0,0.1018751636147499,24.96702003479004,25.0,-0.5157006978988647,-4155.669921875,32.476173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0926435515284538,0.0,0.0,0.0,0.0,1.0,0.0007556267664767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992434620857238,0.1004086807370185,-0.0011652205139398,0.0,9.402143041370437e-05,0.0,0.0,3.870680570602417,0.0,0.0,0.0,0.2575576305389404,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197748355567455,-867.067138671875,304.1495361328125,0.5891751646995544,0.0602733753621578,0.0550268366932868,293.1487731933594,297.1499938964844,293.1499938964844,0.0233448222279548,-991.0911865234376,304.1495666503906,0.607491672039032,0.065505675971508,0.0628975555300712,293.15435791015625,297.1499938964844,293.1499938964844,0.0285376403480768,-812.7576293945312,304.1502990722656,0.6287863850593567,0.0727896764874458,0.051577128469944,293.14556884765625,297.1499938964844,293.1499938964844,0.04904555529356,-1449.3109130859375,304.1492004394531,0.690059244632721,0.0962506830692291,0.0919801592826843,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5469810962677002,0.050000000745058,0.2289487719535827,291.1439208984375,291.1499938964844,272.0930480957031,271.6645812988281,284.1387023925781,293.3179016113281,291.1438293457031,1.0,0.151005133986473,1.0,1.0,0.9820177555084229,1.0,-0.5885385274887085,0.2547622621059418,0.3337762653827667,0.0898053720593452,0.0,0.0,0.1027125567197799,24.95731544494629,25.0,-0.4899389445781708,-4161.85888671875,32.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,303.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0927596166729927,0.0,0.0,0.0,0.0,1.0,0.000661218247842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995631963014602,0.1004709899425506,-0.0009077906724996,0.0,9.413922089152038e-05,0.0,0.0,3.8735647201538086,0.0,0.0,0.0,0.2575785219669342,4.0,0.0,1.0
