time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197748355567455,-867.067138671875,304.1495361328125,0.5891751646995544,0.0602733753621578,0.0550268366932868,293.1487731933594,297.1499938964844,293.1499938964844,0.0233448222279548,-991.0911865234376,304.1495666503906,0.607491672039032,0.065505675971508,0.0628975555300712,293.15435791015625,297.1499938964844,293.1499938964844,0.0285376403480768,-812.7576293945312,304.1502990722656,0.6287863850593567,0.0727896764874458,0.051577128469944,293.14556884765625,297.1499938964844,293.1499938964844,0.04904555529356,-1449.3109130859375,304.1492004394531,0.690059244632721,0.0962506830692291,0.0919801592826843,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5469810962677002,0.050000000745058,0.2289487719535827,291.1439208984375,291.1499938964844,272.0930480957031,271.6645812988281,284.1387023925781,293.3179016113281,291.1438293457031,1.0,0.151005133986473,1.0,1.0,0.9820177555084229,1.0,-0.5885385274887085,0.2547622621059418,0.3337762653827667,0.0898053720593452,0.0,0.0,0.1027125567197799,24.95731544494629,25.0,-0.4899389445781708,-4161.85888671875,32.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,303.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0927596166729927,0.0,0.0,0.0,0.0,1.0,0.000661218247842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995631963014602,0.1004709899425506,-0.0009077906724996,0.0,9.413922089152038e-05,0.0,0.0,3.8735647201538086,0.0,0.0,0.0,0.2575785219669342,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198330730199813,-868.3527221679688,304.1495056152344,0.5895608067512512,0.0603651814162731,0.0551077425479888,293.1483764648437,297.1499938964844,293.1499938964844,0.0234122946858406,-992.489501953125,304.1495361328125,0.6078449487686157,0.0656024366617202,0.0629856437444686,293.1540222167969,297.1499938964844,293.1499938964844,0.0285434983670711,-812.8795166015625,304.1502380371094,0.6288577914237976,0.0728033185005188,0.0515843965113163,293.145263671875,297.1499938964844,293.1499938964844,0.0491446778178215,-1451.03857421875,304.149169921875,0.6904042363166809,0.0963679030537605,0.0920887738466262,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5470299124717712,0.050000000745058,0.2289469987154007,291.14373779296875,291.1499938964844,272.0852966308594,271.6588134765625,284.13720703125,293.3179626464844,291.1436767578125,1.0,0.1510175019502639,1.0,1.0,0.9818692803382874,1.0,-0.5888782739639282,0.2548584342002868,0.3340198099613189,0.0899911075830459,0.0,0.0,0.1031479388475418,24.95238304138184,25.0,-0.4708737432956695,-4165.0751953125,32.53898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,303.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0928218737244606,0.0,0.0,0.0,0.0,1.0,0.0006082243635319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997300967574119,0.1005074232816696,-0.0007773215183988,0.0,9.420240530744196e-05,0.0,0.0,3.875224113464356,0.0,0.0,0.0,0.2575898170471191,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198930650949478,-869.6740112304688,304.14947509765625,0.5899564027786255,0.0604595243930816,0.0551909431815147,293.14794921875,297.1499938964844,293.1499938964844,0.0234842523932456,-993.9775390625,304.14947509765625,0.6082183122634888,0.0657052546739578,0.0630794689059257,293.1536560058594,297.1499938964844,293.1499938964844,0.0285521950572729,-813.0589599609375,304.1501770019531,0.6289443373680115,0.0728222355246543,0.0515953376889228,293.1449584960937,297.1499938964844,293.1499938964844,0.0492468997836113,-1452.8206787109375,304.1491394042969,0.6907597184181213,0.0964888259768486,0.0922008976340293,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.547079861164093,0.050000000745058,0.228945180773735,291.1435852050781,291.1499938964844,272.0777587890625,271.6526794433594,284.1358337402344,293.3179931640625,291.1435241699219,1.0,0.151031032204628,1.0,1.0,0.9817221164703368,1.0,-0.5892362594604492,0.2549616694450378,0.334274560213089,0.0901821181178093,0.0,0.0,0.1035927236080169,24.947406768798828,25.0,-0.4482594430446625,-4168.3623046875,32.56293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,303.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0928868502378463,0.0,0.0,0.0,0.0,1.0,0.0005510055925697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999010428786277,0.1005488336086273,-0.0006477910210378,0.0,9.426834003534168e-05,0.0,0.0,3.877083539962769,0.0,0.0,0.0,0.2576018273830414,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200184639543294,-872.4255981445312,304.1494445800781,0.5907776355743408,0.0606560595333576,0.0553644113242626,293.1470947265625,297.1499938964844,293.1499938964844,0.0236422270536422,-997.2332153320312,304.1493835449219,0.6090269088745117,0.0659298002719879,0.0632850304245948,293.1529235839844,297.1499938964844,293.1499938964844,0.0286142285913229,-813.4243774414062,304.1500244140625,0.629164457321167,0.0728766918182373,0.0516287982463836,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609028100967,-1456.552734375,304.1490783691406,0.6915028691291809,0.0967421308159828,0.0924360230565071,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5471832156181335,0.050000000745058,0.2289414256811142,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1334533691406,293.3180847167969,291.14324951171875,1.0,0.1510617434978485,1.0,1.0,0.9814277291297911,1.0,-0.5900089740753174,0.2551903128623962,0.3348186314105987,0.0905803069472312,0.0,0.0,0.1045087203383445,24.93735122680664,25.0,-0.3905034363269806,-4175.14794921875,32.6153450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119873046875,303.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0930255278944969,0.0,0.0,0.0,0.0,1.0,0.000420611584559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002545580267906,0.1006511971354484,-0.0003966395161114,0.0,9.440908615943044e-05,0.0,0.0,3.881582498550415,0.0,0.0,0.0,0.2576283812522888,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200184639543294,-872.4255981445312,304.1494445800781,0.5907776355743408,0.0606560595333576,0.0553644113242626,293.1470947265625,297.1499938964844,293.1499938964844,0.0236422270536422,-997.2332153320312,304.1493835449219,0.6090269088745117,0.0659298002719879,0.0632850304245948,293.1529235839844,297.1499938964844,293.1499938964844,0.0286142285913229,-813.4243774414062,304.1500244140625,0.629164457321167,0.0728766918182373,0.0516287982463836,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609028100967,-1456.552734375,304.1490783691406,0.6915028691291809,0.0967421308159828,0.0924360230565071,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5471832156181335,0.050000000745058,0.2289414256811142,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1334533691406,293.3180847167969,291.14324951171875,1.0,0.1510617434978485,1.0,1.0,0.9814277291297911,1.0,-0.5900089740753174,0.2551903128623962,0.3348186314105987,0.0905803069472312,0.0,0.0,0.1045087203383445,24.93735122680664,25.0,-0.3905034363269806,-4175.14794921875,32.6153450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119873046875,303.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0930255278944969,0.0,0.0,0.0,0.0,1.0,0.000420611584559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002545580267906,0.1006511971354484,-0.0003966395161114,0.0,9.440908615943044e-05,0.0,0.0,3.881582498550415,0.0,0.0,0.0,0.2576283812522888,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201508868485689,-875.3165283203125,304.1494140625,0.5916368961334229,0.0608626306056976,0.0555469430983066,293.146240234375,297.1499938964844,293.1499938964844,0.0238186065107584,-1000.8505859375,304.1492919921875,0.6099144220352173,0.0661788135766983,0.0635138005018234,293.1521911621094,297.1499938964844,293.1499938964844,0.0287953857332468,-814.365966796875,304.14971923828125,0.6294470429420471,0.0729531124234199,0.0516776219010353,293.1437072753906,297.1499938964844,293.1499938964844,0.0496870949864387,-1460.4990234375,304.14898681640625,0.6922871470451355,0.0970101505517959,0.0926851257681846,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5472909212112427,0.050000000745058,0.2289375215768814,291.1430358886719,291.1499938964844,272.04998779296875,271.6243896484375,284.131591796875,293.3181457519531,291.1430053710937,1.0,0.1510972827672958,1.0,1.0,0.9811332821846008,1.0,-0.5908554196357727,0.2554475367069244,0.3354078829288482,0.090999960899353,0.0,0.0,0.1054534688591957,24.927188873291016,25.0,-0.3175489902496338,-4182.18505859375,32.67367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174011230469,303.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0931756868958473,0.0,0.0,0.0,0.0,1.0,0.0002622679749038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006212383508682,0.1007952541112899,-0.0001740219449857,0.0,9.45614738157019e-05,0.0,0.0,3.887729644775391,0.0,0.0,0.0,0.2576597929000854,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201508868485689,-875.3165283203125,304.1494140625,0.5916368961334229,0.0608626306056976,0.0555469430983066,293.146240234375,297.1499938964844,293.1499938964844,0.0238186065107584,-1000.8505859375,304.1492919921875,0.6099144220352173,0.0661788135766983,0.0635138005018234,293.1521911621094,297.1499938964844,293.1499938964844,0.0287953857332468,-814.365966796875,304.14971923828125,0.6294470429420471,0.0729531124234199,0.0516776219010353,293.1437072753906,297.1499938964844,293.1499938964844,0.0496870949864387,-1460.4990234375,304.14898681640625,0.6922871470451355,0.0970101505517959,0.0926851257681846,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5472909212112427,0.050000000745058,0.2289375215768814,291.1430358886719,291.1499938964844,272.04998779296875,271.6243896484375,284.131591796875,293.3181457519531,291.1430053710937,1.0,0.1510972827672958,1.0,1.0,0.9811332821846008,1.0,-0.5908554196357727,0.2554475367069244,0.3354078829288482,0.090999960899353,0.0,0.0,0.1054534688591957,24.927188873291016,25.0,-0.3175489902496338,-4182.18505859375,32.67367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174011230469,303.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0931756868958473,0.0,0.0,0.0,0.0,1.0,0.0002622679749038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006212383508682,0.1007952541112899,-0.0001740219449857,0.0,9.45614738157019e-05,0.0,0.0,3.887729644775391,0.0,0.0,0.0,0.2576597929000854,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202904250472784,-878.3463134765625,304.1493835449219,0.5925337672233582,0.0610793009400367,0.0557386353611946,293.1453552246094,297.1499938964844,293.1499938964844,0.0240140818059444,-1004.8383178710938,304.1492004394531,0.6108812689781189,0.0664529353380203,0.0637664794921875,293.15142822265625,297.1499938964844,293.1499938964844,0.0290387496352195,-815.336181640625,304.1494140625,0.6297932863235474,0.0730521902441978,0.0517422296106815,293.1430969238281,297.1499938964844,293.1499938964844,0.0499255359172821,-1464.66064453125,304.14892578125,0.6931126713752747,0.0972930938005447,0.0929484665393829,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5474027395248413,0.050000000745058,0.2289334684610366,291.14288330078125,291.1499938964844,272.0387878417969,271.61016845703125,284.1307373046875,293.3182067871094,291.1428527832031,1.0,0.1511379182338714,1.0,1.0,0.9808425903320312,1.0,-0.5917774438858032,0.2557341456413269,0.3360432684421539,0.0914412140846252,0.0,0.0,0.106417641043663,24.91697883605957,25.0,-0.1760149300098419,-4189.376953125,32.738155364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,303.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0933374315500259,0.0,0.0,0.0,0.0,1.0,5.903701821807772e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009979471564292,0.1010187417268753,-2.0793184376088902e-05,0.0,9.47256266954355e-05,0.0,0.0,3.8969898223876953,0.0,0.0,0.0,0.2576997578144073,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202904250472784,-878.3463134765625,304.1493835449219,0.5925337672233582,0.0610793009400367,0.0557386353611946,293.1453552246094,297.1499938964844,293.1499938964844,0.0240140818059444,-1004.8383178710938,304.1492004394531,0.6108812689781189,0.0664529353380203,0.0637664794921875,293.15142822265625,297.1499938964844,293.1499938964844,0.0290387496352195,-815.336181640625,304.1494140625,0.6297932863235474,0.0730521902441978,0.0517422296106815,293.1430969238281,297.1499938964844,293.1499938964844,0.0499255359172821,-1464.66064453125,304.14892578125,0.6931126713752747,0.0972930938005447,0.0929484665393829,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5474027395248413,0.050000000745058,0.2289334684610366,291.14288330078125,291.1499938964844,272.0387878417969,271.61016845703125,284.1307373046875,293.3182067871094,291.1428527832031,1.0,0.1511379182338714,1.0,1.0,0.9808425903320312,1.0,-0.5917774438858032,0.2557341456413269,0.3360432684421539,0.0914412140846252,0.0,0.0,0.106417641043663,24.91697883605957,25.0,-0.1760149300098419,-4189.376953125,32.738155364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,303.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0933374315500259,0.0,0.0,0.0,0.0,1.0,5.903701821807772e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009979471564292,0.1010187417268753,-2.0793184376088902e-05,0.0,9.47256266954355e-05,0.0,0.0,3.8969898223876953,0.0,0.0,0.0,0.2576997578144073,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204363148659467,-881.4945068359375,304.1493530273437,0.5934637784957886,0.0613050796091556,0.0559387095272541,293.1444702148437,297.1499938964844,293.1499938964844,0.0242275241762399,-1009.1661376953124,304.14910888671875,0.6119176745414734,0.0667506158351898,0.0640417411923408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292585399001836,-816.619384765625,304.1492614746094,0.6302006840705872,0.0731726661324501,0.0518220849335193,293.1425170898437,297.1499938964844,293.1499938964844,0.0501745864748954,-1469.008056640625,304.1488647460937,0.6939758658409119,0.0975897535681724,0.0932250171899795,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5475180745124817,0.050000000745058,0.2289292961359024,291.14288330078125,291.1499938964844,272.03076171875,271.598876953125,284.1313171386719,293.3182678222656,291.1429138183594,1.0,0.1511835604906082,1.0,1.0,0.9805518984794616,1.0,-0.5927706360816956,0.2560485005378723,0.3367221355438232,0.0919030606746673,0.0,0.0,0.107367880642414,24.90680694580078,25.0,0.1273425817489624,-4196.53515625,32.808536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,303.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0935091078281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013745069503784,0.1013787165284156,-4.212199655739823e-06,0.0,9.489985677646472e-05,0.0,0.0,3.911599159240722,0.0,0.0,0.0,0.2577534914016723,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204363148659467,-881.4945068359375,304.1493530273437,0.5934637784957886,0.0613050796091556,0.0559387095272541,293.1444702148437,297.1499938964844,293.1499938964844,0.0242275241762399,-1009.1661376953124,304.14910888671875,0.6119176745414734,0.0667506158351898,0.0640417411923408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292585399001836,-816.619384765625,304.1492614746094,0.6302006840705872,0.0731726661324501,0.0518220849335193,293.1425170898437,297.1499938964844,293.1499938964844,0.0501745864748954,-1469.008056640625,304.1488647460937,0.6939758658409119,0.0975897535681724,0.0932250171899795,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5475180745124817,0.050000000745058,0.2289292961359024,291.14288330078125,291.1499938964844,272.03076171875,271.598876953125,284.1313171386719,293.3182678222656,291.1429138183594,1.0,0.1511835604906082,1.0,1.0,0.9805518984794616,1.0,-0.5927706360816956,0.2560485005378723,0.3367221355438232,0.0919030606746673,0.0,0.0,0.107367880642414,24.90680694580078,25.0,0.1273425817489624,-4196.53515625,32.808536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,303.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0935091078281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013745069503784,0.1013787165284156,-4.212199655739823e-06,0.0,9.489985677646472e-05,0.0,0.0,3.911599159240722,0.0,0.0,0.0,0.2577534914016723,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205113496631383,-883.1058349609375,304.1493225097656,0.5939391851425171,0.0614209659397602,0.056041520088911,293.14404296875,297.1499938964844,293.1499938964844,0.0243404973298311,-1011.4458618164062,304.1490783691406,0.6124562621116638,0.0669075697660446,0.064187191426754,293.1502685546875,297.1499938964844,293.1499938964844,0.0293240174651145,-817.32275390625,304.1492614746094,0.6304246187210083,0.0732400864362716,0.0518671311438083,293.1422119140625,297.1499938964844,293.1499938964844,0.050302542746067,-1471.2413330078125,304.1488342285156,0.6944198608398438,0.0977426841855049,0.093367762863636,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5475767254829407,0.050000000745058,0.2289271801710128,291.1429748535156,291.1499938964844,272.0278625488281,271.59423828125,284.13214111328125,293.3182983398437,291.1430358886719,1.0,0.1512081772089004,1.0,1.0,0.9804065227508544,1.0,-0.5932914018630981,0.25621497631073,0.3370763957500458,0.0921412110328674,0.0,0.0,0.1078247651457786,24.901779174804688,25.0,0.3037581443786621,-4200.04248046875,32.84578323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,303.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0935978144407272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015579625964164,0.1015621721744537,-4.212482053844724e-06,0.0,9.498988220002502e-05,0.0,0.0,3.919063091278076,0.0,0.0,0.0,0.2577810287475586,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205877255648374,-884.7406005859375,304.1493225097656,0.5944210290908813,0.0615387298166751,0.0561460815370082,293.1435852050781,297.1499938964844,293.1499938964844,0.0244576148688793,-1013.8014526367188,304.1490173339844,0.6130077242851257,0.0670698434114456,0.0643377602100372,293.14990234375,297.1499938964844,293.1499938964844,0.0293868612498044,-818.0772094726562,304.1492919921875,0.6306620240211487,0.07331233471632,0.0519155822694301,293.1419372558594,297.1499938964844,293.1499938964844,0.0504326820373535,-1473.512939453125,304.1488342285156,0.6948716640472412,0.0978985726833343,0.0935133770108223,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5476359724998474,0.050000000745058,0.2289250493049621,291.1431579589844,291.1499938964844,272.0256652832031,271.5902709960937,284.1332702636719,293.3183288574219,291.14324951171875,1.0,0.1512340158224105,1.0,1.0,0.9802631139755248,1.0,-0.5938279032707214,0.2563875019550323,0.3374404013156891,0.0923840850591659,0.0,0.0,0.1082638353109359,24.896806716918945,25.0,0.475105345249176,-4203.4736328125,32.884395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,303.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0936879590153694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017355918884277,0.101739801466465,-4.212764451949624e-06,0.0,9.508137009106576e-05,0.0,0.0,3.926299571990967,0.0,0.0,0.0,0.2578079104423523,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206811316311359,-886.7328491210938,304.1492919921875,0.595007061958313,0.0616824589669704,0.0562737993896007,293.14306640625,297.1499938964844,293.1499938964844,0.0246037300676107,-1016.729736328125,304.14898681640625,0.6136860251426697,0.0672715976834297,0.0645252391695976,293.1494445800781,297.1499938964844,293.1499938964844,0.0294615235179662,-819.0481567382812,304.1493225097656,0.6309648752212524,0.0734055489301681,0.0519783273339271,293.1415710449219,297.1499938964844,293.1499938964844,0.0505917519330978,-1476.289794921875,304.1488037109375,0.6954237818717957,0.0980894714593887,0.0936918407678604,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5477076172828674,0.050000000745058,0.2289224565029144,291.1434326171875,291.1499938964844,272.0238952636719,271.58624267578125,284.1350402832031,293.318359375,291.1435546875,1.0,0.1512666642665863,1.0,1.0,0.9800909757614136,1.0,-0.5944925546646118,0.2566025555133819,0.3378899991512298,0.0926817953586578,0.0,0.0,0.1087616831064224,24.89093399047852,25.0,0.6484459042549133,-4207.46337890625,32.93256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,303.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0937973335385322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019384115934372,0.101942628622055,-4.213093234284315e-06,0.0,9.519237210042776e-05,0.0,0.0,3.934569835662842,0.0,0.0,0.0,0.2578387558460235,4.0,0.0,1.0
313680,293.1431579589844,297.1499938964844,293.1499938964844,0.0207442939281463,-888.075927734375,304.1492919921875,0.5954012870788574,0.0617794282734394,0.0563600175082683,293.1427307128906,297.1499938964844,293.1499938964844,0.0247039720416069,-1018.7323608398438,304.1489562988281,0.6141455173492432,0.0674095600843429,0.064653567969799,293.1491394042969,297.1499938964844,293.1499938964844,0.0295116566121578,-819.731201171875,304.1493225097656,0.6311757564544678,0.0734709352254867,0.052022460848093,293.141357421875,297.1499938964844,293.1499938964844,0.0506992302834987,-1478.16650390625,304.1487731933594,0.6957966089248657,0.0982186049222946,0.0938126295804977,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5477557182312012,0.050000000745058,0.2289207279682159,291.1436462402344,291.1499938964844,272.0232238769531,271.58404541015625,284.136474609375,293.318359375,291.1437683105469,1.0,0.1512892693281173,1.0,1.0,0.979976236820221,1.0,-0.5949458479881287,0.2567497789859772,0.3381960988044739,0.0928835719823837,0.0,0.0,0.1090776547789573,24.88707733154297,25.0,0.7456331253051758,-4210.04736328125,32.9655876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,303.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0938704758882522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020677462220192,0.1020719558000564,-4.2133046918024775e-06,0.0,9.526660142000765e-05,0.0,0.0,3.9398467540740967,0.0,0.0,0.0,0.2578584551811218,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209057014435529,-891.493896484375,304.1492614746094,0.5964001417160034,0.0620262958109378,0.0565796829760074,293.1418762207031,297.1499938964844,293.1499938964844,0.0249659828841686,-1023.9432373046876,304.1488647460937,0.6153244376182556,0.06776824593544,0.0649877116084098,293.1483764648437,297.1499938964844,293.1499938964844,0.0296421013772487,-821.579345703125,304.1493225097656,0.6317390203475952,0.0736475512385368,0.0521421246230602,293.14080810546875,297.1499938964844,293.1499938964844,0.0509737692773342,-1482.9620361328125,304.1487121582031,0.6967468857765198,0.0985487252473831,0.0941217020153999,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5478767156600952,0.050000000745058,0.2289163619279861,291.1442565917969,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.31842041015625,291.1444091796875,1.0,0.151349201798439,1.0,1.0,0.979689359664917,1.0,-0.5961198210716248,0.2571333348751068,0.3389864861965179,0.0934006422758102,0.0,0.0,0.1097979098558425,24.87770271301269,25.0,0.8908366560935974,-4216.2001953125,33.05183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,303.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0940520092844963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023643836379051,0.1023685932159423,-4.213796273688786e-06,0.0,9.545083594275638e-05,0.0,0.0,3.951958179473877,0.0,0.0,0.0,0.2579037547111511,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209057014435529,-891.493896484375,304.1492614746094,0.5964001417160034,0.0620262958109378,0.0565796829760074,293.1418762207031,297.1499938964844,293.1499938964844,0.0249659828841686,-1023.9432373046876,304.1488647460937,0.6153244376182556,0.06776824593544,0.0649877116084098,293.1483764648437,297.1499938964844,293.1499938964844,0.0296421013772487,-821.579345703125,304.1493225097656,0.6317390203475952,0.0736475512385368,0.0521421246230602,293.14080810546875,297.1499938964844,293.1499938964844,0.0509737692773342,-1482.9620361328125,304.1487121582031,0.6967468857765198,0.0985487252473831,0.0941217020153999,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5478767156600952,0.050000000745058,0.2289163619279861,291.1442565917969,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.31842041015625,291.1444091796875,1.0,0.151349201798439,1.0,1.0,0.979689359664917,1.0,-0.5961198210716248,0.2571333348751068,0.3389864861965179,0.0934006422758102,0.0,0.0,0.1097979098558425,24.87770271301269,25.0,0.8908366560935974,-4216.2001953125,33.05183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,303.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0940520092844963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023643836379051,0.1023685932159423,-4.213796273688786e-06,0.0,9.545083594275638e-05,0.0,0.0,3.951958179473877,0.0,0.0,0.0,0.2579037547111511,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210715215653181,-894.9852294921875,304.14923095703125,0.5974130630493164,0.0622783340513706,0.0568041503429412,293.1410217285156,297.1499938964844,293.1499938964844,0.0252423081547021,-1029.4041748046875,304.1487731933594,0.6165361404418945,0.0681435093283653,0.0653378963470459,293.1476135253906,297.1499938964844,293.1499938964844,0.0297831948846578,-823.6035766601562,304.1493225097656,0.6323462724685669,0.0738402679562568,0.0522732175886631,293.1402893066406,297.1499938964844,293.1499938964844,0.0512554459273815,-1487.8863525390625,304.148681640625,0.6977181434631348,0.0988874807953834,0.0944391638040542,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5479985475540161,0.050000000745058,0.2289119660854339,291.1448974609375,291.1499938964844,272.0252685546875,271.5778503417969,284.1461486816406,293.3184509277344,291.1450500488281,1.0,0.1514133960008621,1.0,1.0,0.9794061183929444,1.0,-0.5973425507545471,0.2575350701808929,0.3398074507713318,0.0939338058233261,0.0,0.0,0.1104306131601333,24.868711471557617,25.0,0.9263988733291626,-4221.95654296875,33.14260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,303.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.094228558242321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026265174150466,0.1026307269930839,-4.214235104882391e-06,0.0,9.563000639900564e-05,0.0,0.0,3.962669134140015,0.0,0.0,0.0,0.2579438984394073,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210715215653181,-894.9852294921875,304.14923095703125,0.5974130630493164,0.0622783340513706,0.0568041503429412,293.1410217285156,297.1499938964844,293.1499938964844,0.0252423081547021,-1029.4041748046875,304.1487731933594,0.6165361404418945,0.0681435093283653,0.0653378963470459,293.1476135253906,297.1499938964844,293.1499938964844,0.0297831948846578,-823.6035766601562,304.1493225097656,0.6323462724685669,0.0738402679562568,0.0522732175886631,293.1402893066406,297.1499938964844,293.1499938964844,0.0512554459273815,-1487.8863525390625,304.148681640625,0.6977181434631348,0.0988874807953834,0.0944391638040542,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5479985475540161,0.050000000745058,0.2289119660854339,291.1448974609375,291.1499938964844,272.0252685546875,271.5778503417969,284.1461486816406,293.3184509277344,291.1450500488281,1.0,0.1514133960008621,1.0,1.0,0.9794061183929444,1.0,-0.5973425507545471,0.2575350701808929,0.3398074507713318,0.0939338058233261,0.0,0.0,0.1104306131601333,24.868711471557617,25.0,0.9263988733291626,-4221.95654296875,33.14260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,303.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.094228558242321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026265174150466,0.1026307269930839,-4.214235104882391e-06,0.0,9.563000639900564e-05,0.0,0.0,3.962669134140015,0.0,0.0,0.0,0.2579438984394073,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212416108697652,-898.5468139648438,304.1492004394531,0.598437488079071,0.0625350400805473,0.0570329613983631,293.1402282714844,297.1499938964844,293.1499938964844,0.0255326200276613,-1035.105712890625,304.1487121582031,0.6177772283554077,0.0685343742370605,0.0657032132148742,293.1469116210937,297.1499938964844,293.1499938964844,0.0299446526914834,-825.8021240234375,304.1492614746094,0.6329957246780396,0.0740485191345214,0.0524153783917427,293.1398010253906,297.1499938964844,293.1499938964844,0.0515440516173839,-1492.93701171875,304.1486511230469,0.6987079977989197,0.0992342755198478,0.0947644338011741,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5481208562850952,0.050000000745058,0.2289075702428817,291.1455383300781,291.1499938964844,272.0292663574219,271.577392578125,284.15240478515625,293.3185119628906,291.1456604003906,1.0,0.1514817774295807,1.0,1.0,0.9791228771209716,1.0,-0.5986112356185913,0.2579539120197296,0.3406573534011841,0.0944825783371925,0.0,0.0,0.1109802648425102,24.86015892028809,25.0,0.8737443089485168,-4227.3486328125,33.23775100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,303.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0943959727883338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028550863265991,0.1028593033552169,-4.214619821141241e-06,0.0,9.579990728525444e-05,0.0,0.0,3.972013473510742,0.0,0.0,0.0,0.2579789757728576,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212416108697652,-898.5468139648438,304.1492004394531,0.598437488079071,0.0625350400805473,0.0570329613983631,293.1402282714844,297.1499938964844,293.1499938964844,0.0255326200276613,-1035.105712890625,304.1487121582031,0.6177772283554077,0.0685343742370605,0.0657032132148742,293.1469116210937,297.1499938964844,293.1499938964844,0.0299446526914834,-825.8021240234375,304.1492614746094,0.6329957246780396,0.0740485191345214,0.0524153783917427,293.1398010253906,297.1499938964844,293.1499938964844,0.0515440516173839,-1492.93701171875,304.1486511230469,0.6987079977989197,0.0992342755198478,0.0947644338011741,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5481208562850952,0.050000000745058,0.2289075702428817,291.1455383300781,291.1499938964844,272.0292663574219,271.577392578125,284.15240478515625,293.3185119628906,291.1456604003906,1.0,0.1514817774295807,1.0,1.0,0.9791228771209716,1.0,-0.5986112356185913,0.2579539120197296,0.3406573534011841,0.0944825783371925,0.0,0.0,0.1109802648425102,24.86015892028809,25.0,0.8737443089485168,-4227.3486328125,33.23775100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,303.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0943959727883338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028550863265991,0.1028593033552169,-4.214619821141241e-06,0.0,9.579990728525444e-05,0.0,0.0,3.972013473510742,0.0,0.0,0.0,0.2579789757728576,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213282220065593,-900.3530883789062,304.1492004394531,0.5989533066749573,0.0626650154590606,0.0571488700807094,293.13983154296875,297.1499938964844,293.1499938964844,0.0256829001009464,-1038.043212890625,304.148681640625,0.6184078454971313,0.0687353387475013,0.06589125841856,293.14654541015625,297.1499938964844,293.1499938964844,0.030031593516469,-826.9660034179688,304.1492614746094,0.6333357095718384,0.0741582736372947,0.0524904690682888,293.1395568847656,297.1499938964844,293.1499938964844,0.0516908839344978,-1495.5087890625,304.14862060546875,0.6992093324661255,0.0994105041027069,0.0949298292398452,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5481820702552795,0.050000000745058,0.2289053797721862,291.14581298828125,291.1499938964844,272.0318908691406,271.5777282714844,284.15582275390625,293.31854248046875,291.1459350585937,1.0,0.1515175253152847,1.0,1.0,0.9789811968803406,1.0,-0.599261999130249,0.2581693530082702,0.3410926461219787,0.0947626382112503,0.0,0.0,0.1112270951271057,24.85605812072754,25.0,0.821751594543457,-4229.92431640625,33.28691482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,303.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.094475120306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029577776789665,0.1029619947075843,-4.214793079881929e-06,0.0,9.588024113327263e-05,0.0,0.0,3.976212739944458,0.0,0.0,0.0,0.2579947113990783,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214157719165086,-902.174072265625,304.149169921875,0.599470853805542,0.0627958923578262,0.0572656206786632,293.13946533203125,297.1499938964844,293.1499938964844,0.0258362237364053,-1041.03076171875,304.14862060546875,0.6190436482429504,0.0689394772052764,0.0660823658108711,293.14617919921875,297.1499938964844,293.1499938964844,0.0301214586943388,-828.1678466796875,304.14923095703125,0.6336844563484192,0.0742712989449501,0.0525678917765617,293.13934326171875,297.1499938964844,293.1499938964844,0.0518391840159893,-1498.1077880859375,304.1485900878906,0.6997141242027283,0.0995883718132972,0.0950967967510223,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5482432842254639,0.050000000745058,0.2289031744003296,291.1460876464844,291.1499938964844,272.0348815917969,271.578369140625,284.159423828125,293.3185729980469,291.1462097167969,1.0,0.1515541672706604,1.0,1.0,0.9788419008255004,1.0,-0.5999221205711365,0.2583881318569183,0.3415339887142181,0.0950461328029632,0.0,0.0,0.1114591658115387,24.852069854736328,25.0,0.7593600749969482,-4232.43505859375,33.337005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,303.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0945511013269424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030542626976966,0.1030584722757339,-4.214955424686195e-06,0.0,9.595734445611016e-05,0.0,0.0,3.980158090591431,0.0,0.0,0.0,0.258009523153305,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215937625616788,-905.861328125,304.149169921875,0.6005106568336487,0.0630603805184364,0.0575016625225544,293.13873291015625,297.1499938964844,293.1499938964844,0.0261522363871336,-1047.1593017578125,304.1485595703125,0.6203315854072571,0.0693573132157325,0.066473938524723,293.1455078125,297.1499938964844,293.1499938964844,0.0303102768957614,-830.6898803710938,304.149169921875,0.6344091892242432,0.0745073929429054,0.0527299381792545,293.1388854980469,297.1499938964844,293.1499938964844,0.052140362560749,-1503.39111328125,304.1485595703125,0.7007342576980591,0.0999490767717361,0.0954355746507644,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.548365592956543,0.050000000745058,0.2288987934589386,291.14654541015625,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.3186340332031,291.1466369628906,1.0,0.1516303122043609,1.0,1.0,0.9785633683204652,1.0,-0.6012711524963379,0.2588360905647278,0.3424350321292877,0.095623642206192,0.0,0.0,0.1118828803300857,24.844463348388672,25.0,0.6173749566078186,-4237.28564453125,33.44008255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,303.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0946917980909347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300144433975,0.1032342240214347,-4.215249646222219e-06,0.0,9.61001351242885e-05,0.0,0.0,3.9873452186584473,0.0,0.0,0.0,0.2580364644527435,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215937625616788,-905.861328125,304.149169921875,0.6005106568336487,0.0630603805184364,0.0575016625225544,293.13873291015625,297.1499938964844,293.1499938964844,0.0261522363871336,-1047.1593017578125,304.1485595703125,0.6203315854072571,0.0693573132157325,0.066473938524723,293.1455078125,297.1499938964844,293.1499938964844,0.0303102768957614,-830.6898803710938,304.149169921875,0.6344091892242432,0.0745073929429054,0.0527299381792545,293.1388854980469,297.1499938964844,293.1499938964844,0.052140362560749,-1503.39111328125,304.1485595703125,0.7007342576980591,0.0999490767717361,0.0954355746507644,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.548365592956543,0.050000000745058,0.2288987934589386,291.14654541015625,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.3186340332031,291.1466369628906,1.0,0.1516303122043609,1.0,1.0,0.9785633683204652,1.0,-0.6012711524963379,0.2588360905647278,0.3424350321292877,0.095623642206192,0.0,0.0,0.1118828803300857,24.844463348388672,25.0,0.6173749566078186,-4237.28564453125,33.44008255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,303.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0946917980909347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300144433975,0.1032342240214347,-4.215249646222219e-06,0.0,9.61001351242885e-05,0.0,0.0,3.9873452186584473,0.0,0.0,0.0,0.2580364644527435,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.02177519723773,-909.599609375,304.1491394042969,0.6015543937683105,0.0633278936147689,0.0577405206859111,293.1380310058594,297.1499938964844,293.1499938964844,0.0264792293310165,-1053.46044921875,304.14849853515625,0.6216357946395874,0.0697858408093452,0.066875971853733,293.14483642578125,297.1499938964844,293.1499938964844,0.0305096432566642,-833.34765625,304.14910888671875,0.6351649165153503,0.0747549459338188,0.0529002137482166,293.1384582519531,297.1499938964844,293.1499938964844,0.0524467229843139,-1508.772216796875,304.1485290527344,0.7017654776573181,0.1003154143691062,0.0957798436284065,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484876036643982,0.050000000745058,0.2288944125175476,291.1469116210937,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.3186950683594,291.14697265625,1.0,0.1517097949981689,1.0,1.0,0.9782847762107848,1.0,-0.6026525497436523,0.2592954039573669,0.3433571457862854,0.096214048564434,0.0,0.0,0.1122670322656631,24.83732795715332,25.0,0.4723163247108459,-4241.96240234375,33.5465202331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,303.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0948181375861167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033887043595314,0.1033929213881492,-4.215512944938382e-06,0.0,9.622835204936564e-05,0.0,0.0,3.993833780288696,0.0,0.0,0.0,0.2580607533454895,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.02177519723773,-909.599609375,304.1491394042969,0.6015543937683105,0.0633278936147689,0.0577405206859111,293.1380310058594,297.1499938964844,293.1499938964844,0.0264792293310165,-1053.46044921875,304.14849853515625,0.6216357946395874,0.0697858408093452,0.066875971853733,293.14483642578125,297.1499938964844,293.1499938964844,0.0305096432566642,-833.34765625,304.14910888671875,0.6351649165153503,0.0747549459338188,0.0529002137482166,293.1384582519531,297.1499938964844,293.1499938964844,0.0524467229843139,-1508.772216796875,304.1485290527344,0.7017654776573181,0.1003154143691062,0.0957798436284065,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484876036643982,0.050000000745058,0.2288944125175476,291.1469116210937,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.3186950683594,291.14697265625,1.0,0.1517097949981689,1.0,1.0,0.9782847762107848,1.0,-0.6026525497436523,0.2592954039573669,0.3433571457862854,0.096214048564434,0.0,0.0,0.1122670322656631,24.83732795715332,25.0,0.4723163247108459,-4241.96240234375,33.5465202331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,303.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0948181375861167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033887043595314,0.1033929213881492,-4.215512944938382e-06,0.0,9.622835204936564e-05,0.0,0.0,3.993833780288696,0.0,0.0,0.0,0.2580607533454895,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219598598778247,-913.3839111328124,304.14910888671875,0.6026003360748291,0.063598059117794,0.0579818822443485,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333982676267,-1059.904052734375,304.1484069824219,0.6229540705680847,0.070223830640316,0.0672873482108116,293.14422607421875,297.1499938964844,293.1499938964844,0.0307188052684068,-836.1303100585938,304.1490478515625,0.6359489560127258,0.0750129297375679,0.0530780367553234,293.1380920410156,297.1499938964844,293.1499938964844,0.0527578517794609,-1514.2440185546875,304.14849853515625,0.702806293964386,0.1006869524717331,0.0961291790008544,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5486090779304504,0.050000000745058,0.228890061378479,291.1471862792969,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1472473144531,1.0,0.1517924815416336,1.0,1.0,0.9780099391937256,1.0,-0.6040633320808411,0.259764701128006,0.3442986607551574,0.0968166440725326,0.0,0.0,0.1126226633787155,24.830684661865234,25.0,0.3343081474304199,-4246.50927734375,33.65610885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,303.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0949300080537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035348400473594,0.1035390570759773,-4.215752596792299e-06,0.0,9.634189336793496e-05,0.0,0.0,3.999807596206665,0.0,0.0,0.0,0.2580830752849579,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219598598778247,-913.3839111328124,304.14910888671875,0.6026003360748291,0.063598059117794,0.0579818822443485,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333982676267,-1059.904052734375,304.1484069824219,0.6229540705680847,0.070223830640316,0.0672873482108116,293.14422607421875,297.1499938964844,293.1499938964844,0.0307188052684068,-836.1303100585938,304.1490478515625,0.6359489560127258,0.0750129297375679,0.0530780367553234,293.1380920410156,297.1499938964844,293.1499938964844,0.0527578517794609,-1514.2440185546875,304.14849853515625,0.702806293964386,0.1006869524717331,0.0961291790008544,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5486090779304504,0.050000000745058,0.228890061378479,291.1471862792969,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1472473144531,1.0,0.1517924815416336,1.0,1.0,0.9780099391937256,1.0,-0.6040633320808411,0.259764701128006,0.3442986607551574,0.0968166440725326,0.0,0.0,0.1126226633787155,24.830684661865234,25.0,0.3343081474304199,-4246.50927734375,33.65610885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,303.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0949300080537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035348400473594,0.1035390570759773,-4.215752596792299e-06,0.0,9.634189336793496e-05,0.0,0.0,3.999807596206665,0.0,0.0,0.0,0.2580830752849579,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221475660800933,-917.2096557617188,304.14910888671875,0.6036468148231506,0.0638705715537071,0.0582254491746425,293.1367492675781,297.1499938964844,293.1499938964844,0.0271512046456336,-1066.5234375,304.1484069824219,0.6242837309837341,0.0706699341535568,0.0677068531513214,293.1436462402344,297.1499938964844,293.1499938964844,0.0309370085597038,-839.027099609375,304.1490173339844,0.6367583274841309,0.0752803012728691,0.0532626993954181,293.1377258300781,297.1499938964844,293.1499938964844,0.0530734360218048,-1519.8016357421875,304.1484680175781,0.7038550972938538,0.1010633185505867,0.0964832305908203,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.548729658126831,0.050000000745058,0.2288857549428939,291.1473693847656,291.1499938964844,272.06854248046875,271.591552734375,284.1932067871094,293.3188171386719,291.1473999023437,1.0,0.1518782675266266,1.0,1.0,0.9777351021766664,1.0,-0.6055004596710205,0.260242760181427,0.3452577292919159,0.0974308624863624,0.0,0.0,0.1129611730575561,24.8245792388916,25.0,0.201931893825531,-4250.966796875,33.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0950279757380485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036728993058204,0.1036771088838577,-4.215975422994234e-06,0.0,9.644131205277516e-05,0.0,0.0,4.005448818206787,0.0,0.0,0.0,0.2581041157245636,4.0,0.0,1.0
