time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221475660800933,-917.2096557617188,304.14910888671875,0.6036468148231506,0.0638705715537071,0.0582254491746425,293.1367492675781,297.1499938964844,293.1499938964844,0.0271512046456336,-1066.5234375,304.1484069824219,0.6242837309837341,0.0706699341535568,0.0677068531513214,293.1436462402344,297.1499938964844,293.1499938964844,0.0309370085597038,-839.027099609375,304.1490173339844,0.6367583274841309,0.0752803012728691,0.0532626993954181,293.1377258300781,297.1499938964844,293.1499938964844,0.0530734360218048,-1519.8016357421875,304.1484680175781,0.7038550972938538,0.1010633185505867,0.0964832305908203,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.548729658126831,0.050000000745058,0.2288857549428939,291.1473693847656,291.1499938964844,272.06854248046875,271.591552734375,284.1932067871094,293.3188171386719,291.1473999023437,1.0,0.1518782675266266,1.0,1.0,0.9777351021766664,1.0,-0.6055004596710205,0.260242760181427,0.3452577292919159,0.0974308624863624,0.0,0.0,0.1129611730575561,24.8245792388916,25.0,0.201931893825531,-4250.966796875,33.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0950279757380485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036728993058204,0.1036771088838577,-4.215975422994234e-06,0.0,9.644131205277516e-05,0.0,0.0,4.005448818206787,0.0,0.0,0.0,0.2581041157245636,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222424939274787,-919.136474609375,304.1490783691406,0.6041696667671204,0.0640075653791427,0.0583479441702365,293.1364440917969,297.1499938964844,293.1499938964844,0.027291964739561,-1069.8516845703125,304.1484375,0.6249515414237976,0.0708954036235809,0.0679190829396247,293.1433410644531,297.1499938964844,293.1499938964844,0.0310491155833005,-840.5128784179688,304.14898681640625,0.63717120885849,0.0754169970750808,0.0533572547137737,293.1375427246094,297.1499938964844,293.1499938964844,0.0532327443361282,-1522.610107421875,304.1484680175781,0.7043819427490234,0.1012531369924545,0.0966618731617927,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487895011901855,0.050000000745058,0.2288836240768432,291.1473999023437,291.1499938964844,272.073486328125,271.59375,284.1978454589844,293.3188781738281,291.1474304199219,1.0,0.1519222259521484,1.0,1.0,0.977597713470459,1.0,-0.6062275171279907,0.2604844868183136,0.3457430601119995,0.0977421179413795,0.0,0.0,0.1131281852722168,24.82173538208008,25.0,0.1392522007226944,-4253.17626953125,33.82595443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,303.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0950723588466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037405952811241,0.1037448048591613,-4.216083198116394e-06,0.0,9.64863647823222e-05,0.0,0.0,4.008213520050049,0.0,0.0,0.0,0.2581143975257873,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223380327224731,-921.070556640625,304.1490783691406,0.6046918630599976,0.0641449838876724,0.0584708265960216,293.1361694335937,297.1499938964844,293.1499938964844,0.0274289567023515,-1073.2178955078125,304.1484680175781,0.625620424747467,0.0711221471428871,0.0681325942277908,293.14306640625,297.1499938964844,293.1499938964844,0.0311628747731447,-842.0189819335938,304.1489562988281,0.6375884413719177,0.0755553245544433,0.0534530133008956,293.13739013671875,297.1499938964844,293.1499938964844,0.0533929169178009,-1525.435546875,304.1484680175781,0.7049099802970886,0.1014439240097999,0.0968414321541786,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5488490462303162,0.050000000745058,0.2288814932107925,291.1474304199219,291.1499938964844,272.0784606933594,271.595947265625,284.2024841308594,293.31890869140625,291.1474609375,1.0,0.1519668251276016,1.0,1.0,0.9774627685546876,1.0,-0.6069591045379639,0.2607274949550628,0.3462315797805786,0.0980556979775428,0.0,0.0,0.1132956147193908,24.819026947021484,25.0,0.0792118906974792,-4255.380859375,33.88382339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0951142758131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038082167506218,0.1038124337792396,-4.216189608996501e-06,0.0,9.652890003053471e-05,0.0,0.0,4.010975360870361,0.0,0.0,0.0,0.2581246495246887,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225309245288372,-924.959228515625,304.1490783691406,0.6057336330413818,0.0644208341836929,0.0587176010012626,293.1356506347656,297.1499938964844,293.1499938964844,0.0276993475854396,-1080.005859375,304.1485290527344,0.6269601583480835,0.071578562259674,0.0685627236962318,293.142578125,297.1499938964844,293.1499938964844,0.0313947349786758,-845.0833740234375,304.14892578125,0.6384339332580566,0.075835958123207,0.0536475777626037,293.1370544433594,297.1499938964844,293.1499938964844,0.0537156425416469,-1531.13427734375,304.1484375,0.7059689164161682,0.1018280908465385,0.0972031354904174,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5489670038223267,0.050000000745058,0.2288772761821746,291.1474304199219,291.1499938964844,272.0884704589844,271.6003112792969,284.2118835449219,293.3190002441406,291.1474304199219,1.0,0.1520578265190124,1.0,1.0,0.9771929383277892,1.0,-0.6084340214729309,0.2612167298793793,0.3472172915935516,0.0986901074647903,0.0,0.0,0.1136367917060852,24.81402587890625,25.0,-0.0304409153759479,-4259.79248046875,34.001163482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,303.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0951919704675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039453744888305,0.1039495915174484,-4.216403794998769e-06,0.0,9.6607742307242e-05,0.0,0.0,4.016574382781982,0.0,0.0,0.0,0.2581454217433929,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225309245288372,-924.959228515625,304.1490783691406,0.6057336330413818,0.0644208341836929,0.0587176010012626,293.1356506347656,297.1499938964844,293.1499938964844,0.0276993475854396,-1080.005859375,304.1485290527344,0.6269601583480835,0.071578562259674,0.0685627236962318,293.142578125,297.1499938964844,293.1499938964844,0.0313947349786758,-845.0833740234375,304.14892578125,0.6384339332580566,0.075835958123207,0.0536475777626037,293.1370544433594,297.1499938964844,293.1499938964844,0.0537156425416469,-1531.13427734375,304.1484375,0.7059689164161682,0.1018280908465385,0.0972031354904174,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5489670038223267,0.050000000745058,0.2288772761821746,291.1474304199219,291.1499938964844,272.0884704589844,271.6003112792969,284.2118835449219,293.3190002441406,291.1474304199219,1.0,0.1520578265190124,1.0,1.0,0.9771929383277892,1.0,-0.6084340214729309,0.2612167298793793,0.3472172915935516,0.0986901074647903,0.0,0.0,0.1136367917060852,24.81402587890625,25.0,-0.0304409153759479,-4259.79248046875,34.001163482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,303.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0951919704675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039453744888305,0.1039495915174484,-4.216403794998769e-06,0.0,9.6607742307242e-05,0.0,0.0,4.016574382781982,0.0,0.0,0.0,0.2581454217433929,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022725936025381,-928.8692016601562,304.1490478515625,0.6067702770233154,0.0646977201104164,0.0589654110372066,293.1351928710937,297.1499938964844,293.1499938964844,0.027977792546153,-1086.8299560546875,304.1485595703125,0.6282990574836731,0.0720373019576072,0.0689955279231071,293.14208984375,297.1499938964844,293.1499938964844,0.0316309556365013,-848.1983032226562,304.1488952636719,0.6392894387245178,0.0761201977729797,0.0538450330495834,293.13677978515625,297.1499938964844,293.1499938964844,0.0540410764515399,-1536.888671875,304.1484069824219,0.7070299386978149,0.1022152528166771,0.0975678265094757,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5490832328796387,0.050000000745058,0.2288731336593628,291.1473693847656,291.1499938964844,272.0982971191406,271.6043395996094,284.2212829589844,293.319091796875,291.1473388671875,1.0,0.152150958776474,1.0,1.0,0.9769230484962464,1.0,-0.6099205017089844,0.2617084980010986,0.3482120335102081,0.0993331223726272,0.0,0.0,0.1139935553073883,24.8095932006836,25.0,-0.1275769025087356,-4264.23876953125,34.12032699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,303.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0952640324831008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040880978107452,0.1040923148393631,-4.216623892716598e-06,0.0,9.66808875091374e-05,0.0,0.0,4.022399425506592,0.0,0.0,0.0,0.2581669688224792,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022725936025381,-928.8692016601562,304.1490478515625,0.6067702770233154,0.0646977201104164,0.0589654110372066,293.1351928710937,297.1499938964844,293.1499938964844,0.027977792546153,-1086.8299560546875,304.1485595703125,0.6282990574836731,0.0720373019576072,0.0689955279231071,293.14208984375,297.1499938964844,293.1499938964844,0.0316309556365013,-848.1983032226562,304.1488952636719,0.6392894387245178,0.0761201977729797,0.0538450330495834,293.13677978515625,297.1499938964844,293.1499938964844,0.0540410764515399,-1536.888671875,304.1484069824219,0.7070299386978149,0.1022152528166771,0.0975678265094757,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5490832328796387,0.050000000745058,0.2288731336593628,291.1473693847656,291.1499938964844,272.0982971191406,271.6043395996094,284.2212829589844,293.319091796875,291.1473388671875,1.0,0.152150958776474,1.0,1.0,0.9769230484962464,1.0,-0.6099205017089844,0.2617084980010986,0.3482120335102081,0.0993331223726272,0.0,0.0,0.1139935553073883,24.8095932006836,25.0,-0.1275769025087356,-4264.23876953125,34.12032699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,303.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0952640324831008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040880978107452,0.1040923148393631,-4.216623892716598e-06,0.0,9.66808875091374e-05,0.0,0.0,4.022399425506592,0.0,0.0,0.0,0.2581669688224792,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229227989912033,-932.7947387695312,304.1490478515625,0.6078003644943237,0.0649752989411354,0.0592139214277267,293.1347961425781,297.1499938964844,293.1499938964844,0.0282600857317447,-1093.6761474609375,304.1485595703125,0.6296333074569702,0.0724965259432792,0.0694292187690734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318698398768901,-851.3412475585938,304.1488647460937,0.6401495337486267,0.076406106352806,0.054043985903263,293.1365051269531,297.1499938964844,293.1499938964844,0.0543687269091606,-1542.6900634765625,304.1484069824219,0.7080914974212646,0.102604940533638,0.0979350134730339,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5491975545883179,0.050000000745058,0.2288690656423568,291.147216796875,291.1499938964844,272.1076965332031,271.6078491210937,284.2305603027344,293.3192138671875,291.1471862792969,1.0,0.1522459387779235,1.0,1.0,0.9766568541526794,1.0,-0.611413836479187,0.262200653553009,0.3492131531238556,0.0999837219715118,0.0,0.0,0.1143735200166702,24.805740356445312,25.0,-0.2133572399616241,-4268.755859375,34.240936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,303.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0953335091471672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042396128177642,0.1042438298463821,-4.216854904370848e-06,0.0,9.675139153841884e-05,0.0,0.0,4.028581619262695,0.0,0.0,0.0,0.2581898272037506,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229227989912033,-932.7947387695312,304.1490478515625,0.6078003644943237,0.0649752989411354,0.0592139214277267,293.1347961425781,297.1499938964844,293.1499938964844,0.0282600857317447,-1093.6761474609375,304.1485595703125,0.6296333074569702,0.0724965259432792,0.0694292187690734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318698398768901,-851.3412475585938,304.1488647460937,0.6401495337486267,0.076406106352806,0.054043985903263,293.1365051269531,297.1499938964844,293.1499938964844,0.0543687269091606,-1542.6900634765625,304.1484069824219,0.7080914974212646,0.102604940533638,0.0979350134730339,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5491975545883179,0.050000000745058,0.2288690656423568,291.147216796875,291.1499938964844,272.1076965332031,271.6078491210937,284.2305603027344,293.3192138671875,291.1471862792969,1.0,0.1522459387779235,1.0,1.0,0.9766568541526794,1.0,-0.611413836479187,0.262200653553009,0.3492131531238556,0.0999837219715118,0.0,0.0,0.1143735200166702,24.805740356445312,25.0,-0.2133572399616241,-4268.755859375,34.240936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,303.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0953335091471672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042396128177642,0.1042438298463821,-4.216854904370848e-06,0.0,9.675139153841884e-05,0.0,0.0,4.028581619262695,0.0,0.0,0.0,0.2581898272037506,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231214892119169,-936.7351684570312,304.1490173339844,0.6088237762451172,0.0652536377310752,0.0594630986452102,293.1344299316406,297.1499938964844,293.1499938964844,0.0285726003348827,-1100.74853515625,304.1485290527344,0.630961537361145,0.0729555934667587,0.0698628574609756,293.1413269042969,297.1499938964844,293.1499938964844,0.0321104936301708,-854.50048828125,304.1488342285156,0.641011655330658,0.07669298350811,0.0542437061667442,293.1362609863281,297.1499938964844,293.1499938964844,0.0546984486281871,-1548.5362548828125,304.1483764648437,0.7091494798660278,0.1029971539974212,0.0983045846223831,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5493099093437195,0.050000000745058,0.2288650721311569,291.14703369140625,291.1499938964844,272.1164245605469,271.6105651855469,284.2396240234375,293.3193359375,291.1470031738281,1.0,0.1523425132036209,1.0,1.0,0.9763906002044678,1.0,-0.6129117012023926,0.262692391872406,0.3502193093299866,0.100641518831253,0.0,0.0,0.1147843971848487,24.80242919921875,25.0,-0.2929262220859527,-4273.39013671875,34.36277389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,303.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0954033732414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044031307101249,0.1044073477387428,-4.21710228692973e-06,0.0,9.682229574536903e-05,0.0,0.0,4.035253524780273,0.0,0.0,0.0,0.2582144439220428,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231214892119169,-936.7351684570312,304.1490173339844,0.6088237762451172,0.0652536377310752,0.0594630986452102,293.1344299316406,297.1499938964844,293.1499938964844,0.0285726003348827,-1100.74853515625,304.1485290527344,0.630961537361145,0.0729555934667587,0.0698628574609756,293.1413269042969,297.1499938964844,293.1499938964844,0.0321104936301708,-854.50048828125,304.1488342285156,0.641011655330658,0.07669298350811,0.0542437061667442,293.1362609863281,297.1499938964844,293.1499938964844,0.0546984486281871,-1548.5362548828125,304.1483764648437,0.7091494798660278,0.1029971539974212,0.0983045846223831,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5493099093437195,0.050000000745058,0.2288650721311569,291.14703369140625,291.1499938964844,272.1164245605469,271.6105651855469,284.2396240234375,293.3193359375,291.1470031738281,1.0,0.1523425132036209,1.0,1.0,0.9763906002044678,1.0,-0.6129117012023926,0.262692391872406,0.3502193093299866,0.100641518831253,0.0,0.0,0.1147843971848487,24.80242919921875,25.0,-0.2929262220859527,-4273.39013671875,34.36277389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,303.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0954033732414245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044031307101249,0.1044073477387428,-4.21710228692973e-06,0.0,9.682229574536903e-05,0.0,0.0,4.035253524780273,0.0,0.0,0.0,0.2582144439220428,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023221543058753,-938.7115478515624,304.1490173339844,0.6093333959579468,0.0653931647539138,0.0595879890024662,293.13427734375,297.1499938964844,293.1499938964844,0.0288503412157297,-1103.659912109375,304.1482849121094,0.631624162197113,0.0731852874159812,0.0700797215104103,293.1411437988281,297.1499938964844,293.1499938964844,0.0322314389050006,-856.0857543945312,304.1488342285156,0.6414436101913452,0.076836809515953,0.0543438307940959,293.1361389160156,297.1499938964844,293.1499938964844,0.054864078760147,-1551.47607421875,304.1483764648437,0.7096744775772095,0.1031942144036293,0.0984902754426002,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5493656396865845,0.050000000745058,0.2288630902767181,291.1469116210937,291.1499938964844,272.12042236328125,271.611572265625,284.2440185546875,293.31939697265625,291.1468811035156,1.0,0.1523913145065307,1.0,1.0,0.9762575030326844,1.0,-0.6136624813079834,0.2629382014274597,0.3507242798805237,0.1009730249643325,0.0,0.0,0.1150030866265297,24.800931930541992,25.0,-0.3336559236049652,-4275.7666015625,34.42412185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,303.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0954392552375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044900640845298,0.1044942811131477,-4.217233254166786e-06,0.0,9.685871191322803e-05,0.0,0.0,4.0388007164001465,0.0,0.0,0.0,0.258227527141571,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233220942318439,-940.6923217773438,304.1490173339844,0.6098418831825256,0.0655329674482345,0.0597130917012691,293.13409423828125,297.1499938964844,293.1499938964844,0.0289087984710931,-1105.8978271484375,304.1485595703125,0.6322870254516602,0.0734151825308799,0.0702969506382942,293.1409912109375,297.1499938964844,293.1499938964844,0.0323528014123439,-857.6748046875,304.1488342285156,0.6418763995170593,0.0769809484481811,0.0544441379606723,293.13604736328125,297.1499938964844,293.1499938964844,0.0550301931798458,-1554.426513671875,304.1483764648437,0.7101969718933105,0.1033919379115104,0.0986765250563621,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5494212508201599,0.050000000745058,0.2288611233234405,291.14678955078125,291.1499938964844,272.1241760253906,271.6122741699219,284.24835205078125,293.3194580078125,291.146728515625,1.0,0.1524404138326645,1.0,1.0,0.9761252999305724,1.0,-0.6144148707389832,0.2631840705871582,0.3512308001518249,0.1013063788414001,0.0,0.0,0.1152308881282806,24.79950523376465,25.0,-0.3783851265907287,-4278.189453125,34.485748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,303.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0954760462045669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045805588364601,0.1045847758650779,-4.217369223624701e-06,0.0,9.689605212770402e-05,0.0,0.0,4.042492866516113,0.0,0.0,0.0,0.2582411468029022,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235249996185302,-944.6737670898438,304.1490173339844,0.6108564734458923,0.0658137425780296,0.0599642843008041,293.1338195800781,297.1499938964844,293.1499938964844,0.0296915341168642,-1113.6240234375,304.1478881835937,0.6336125731468201,0.0738761126995086,0.0707319974899292,293.14068603515625,297.1499938964844,293.1499938964844,0.0325972139835357,-860.870361328125,304.1488037109375,0.6427455544471741,0.0772705227136612,0.0546456016600132,293.13580322265625,297.1499938964844,293.1499938964844,0.0553644448518753,-1560.3701171875,304.1483459472656,0.7112362384796143,0.1037898510694503,0.0990513116121292,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5495320558547974,0.050000000745058,0.2288571894168853,291.1464538574219,291.1499938964844,272.1307373046875,271.6126708984375,284.2566223144531,293.319580078125,291.1463928222656,1.0,0.1525395363569259,1.0,1.0,0.9758610129356384,1.0,-0.6159253120422363,0.2636765837669372,0.3522487282752991,0.1019786968827247,0.0,0.0,0.1157240346074104,24.79688835144043,25.0,-0.4805902242660522,-4283.22998046875,34.609947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,303.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0955540686845779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047761365771293,0.1047803536057472,-4.217661626171321e-06,0.0,9.697523637441918e-05,0.0,0.0,4.050473213195801,0.0,0.0,0.0,0.2582705616950989,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235249996185302,-944.6737670898438,304.1490173339844,0.6108564734458923,0.0658137425780296,0.0599642843008041,293.1338195800781,297.1499938964844,293.1499938964844,0.0296915341168642,-1113.6240234375,304.1478881835937,0.6336125731468201,0.0738761126995086,0.0707319974899292,293.14068603515625,297.1499938964844,293.1499938964844,0.0325972139835357,-860.870361328125,304.1488037109375,0.6427455544471741,0.0772705227136612,0.0546456016600132,293.13580322265625,297.1499938964844,293.1499938964844,0.0553644448518753,-1560.3701171875,304.1483459472656,0.7112362384796143,0.1037898510694503,0.0990513116121292,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5495320558547974,0.050000000745058,0.2288571894168853,291.1464538574219,291.1499938964844,272.1307373046875,271.6126708984375,284.2566223144531,293.319580078125,291.1463928222656,1.0,0.1525395363569259,1.0,1.0,0.9758610129356384,1.0,-0.6159253120422363,0.2636765837669372,0.3522487282752991,0.1019786968827247,0.0,0.0,0.1157240346074104,24.79688835144043,25.0,-0.4805902242660522,-4283.22998046875,34.609947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,303.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0955540686845779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047761365771293,0.1047803536057472,-4.217661626171321e-06,0.0,9.697523637441918e-05,0.0,0.0,4.050473213195801,0.0,0.0,0.0,0.2582705616950989,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237307343631982,-948.689697265625,304.14898681640625,0.6118673086166382,0.0660966709256172,0.0602172836661338,293.1335754394531,297.1499938964844,293.1499938964844,0.0301088821142911,-1121.10986328125,304.1478881835937,0.6349378228187561,0.0743373930454254,0.0711674392223358,293.1404113769531,297.1499938964844,293.1499938964844,0.0328443832695484,-864.0960083007812,304.1488037109375,0.6436215043067932,0.0775624737143516,0.0548486225306987,293.1356201171875,297.1499938964844,293.1499938964844,0.0557019934058189,-1566.3814697265625,304.1483459472656,0.7122704386711121,0.1041918247938156,0.0994297713041305,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5496427416801453,0.050000000745058,0.2288532555103302,291.14605712890625,291.1499938964844,272.1358642578125,271.611572265625,284.2643127441406,293.3197326660156,291.1459655761719,1.0,0.1526398807764053,1.0,1.0,0.9755966663360596,1.0,-0.6174446940422058,0.2641707360744476,0.3532739579677582,0.1026586815714836,0.0,0.0,0.1162799149751663,24.79451942443848,25.0,-0.5858955383300781,-4288.61962890625,34.73545455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,303.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0956406816840171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049965023994445,0.1050007194280624,-4.21798949901131e-06,0.0,9.706313721835612e-05,0.0,0.0,4.059464931488037,0.0,0.0,0.0,0.2583036720752716,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237307343631982,-948.689697265625,304.14898681640625,0.6118673086166382,0.0660966709256172,0.0602172836661338,293.1335754394531,297.1499938964844,293.1499938964844,0.0301088821142911,-1121.10986328125,304.1478881835937,0.6349378228187561,0.0743373930454254,0.0711674392223358,293.1404113769531,297.1499938964844,293.1499938964844,0.0328443832695484,-864.0960083007812,304.1488037109375,0.6436215043067932,0.0775624737143516,0.0548486225306987,293.1356201171875,297.1499938964844,293.1499938964844,0.0557019934058189,-1566.3814697265625,304.1483459472656,0.7122704386711121,0.1041918247938156,0.0994297713041305,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5496427416801453,0.050000000745058,0.2288532555103302,291.14605712890625,291.1499938964844,272.1358642578125,271.611572265625,284.2643127441406,293.3197326660156,291.1459655761719,1.0,0.1526398807764053,1.0,1.0,0.9755966663360596,1.0,-0.6174446940422058,0.2641707360744476,0.3532739579677582,0.1026586815714836,0.0,0.0,0.1162799149751663,24.79451942443848,25.0,-0.5858955383300781,-4288.61962890625,34.73545455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,303.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0956406816840171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049965023994445,0.1050007194280624,-4.21798949901131e-06,0.0,9.706313721835612e-05,0.0,0.0,4.059464931488037,0.0,0.0,0.0,0.2583036720752716,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239394605159759,-952.742919921875,304.14898681640625,0.6128700375556946,0.066381998360157,0.0604723244905471,293.1333312988281,297.1499938964844,293.1499938964844,0.0304916948080062,-1128.0380859375,304.14794921875,0.636266827583313,0.0748002901673317,0.0716042146086692,293.1401672363281,297.1499938964844,293.1499938964844,0.0330944433808326,-867.3533935546875,304.1487731933594,0.6445056200027466,0.0778569802641868,0.0550533570349216,293.1354064941406,297.1499938964844,293.1499938964844,0.0560428909957408,-1572.4617919921875,304.1483154296875,0.7133015394210815,0.1045979633927345,0.0998120456933975,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5497539639472961,0.050000000745058,0.228849321603775,291.1455993652344,291.1499938964844,272.1392517089844,271.60870361328125,284.2713623046875,293.31988525390625,291.1454772949219,1.0,0.152741253376007,1.0,1.0,0.975335657596588,1.0,-0.6189746856689453,0.2646673023700714,0.3543074131011963,0.1033463031053543,0.0,0.0,0.116901695728302,24.79226493835449,25.0,-0.6956062316894531,-4294.4150390625,34.86228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,303.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0957373082637786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052433028817176,0.1052475199103355,-4.218355570628773e-06,0.0,9.71612025750801e-05,0.0,0.0,4.06953763961792,0.0,0.0,0.0,0.2583407461643219,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239394605159759,-952.742919921875,304.14898681640625,0.6128700375556946,0.066381998360157,0.0604723244905471,293.1333312988281,297.1499938964844,293.1499938964844,0.0304916948080062,-1128.0380859375,304.14794921875,0.636266827583313,0.0748002901673317,0.0716042146086692,293.1401672363281,297.1499938964844,293.1499938964844,0.0330944433808326,-867.3533935546875,304.1487731933594,0.6445056200027466,0.0778569802641868,0.0550533570349216,293.1354064941406,297.1499938964844,293.1499938964844,0.0560428909957408,-1572.4617919921875,304.1483154296875,0.7133015394210815,0.1045979633927345,0.0998120456933975,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5497539639472961,0.050000000745058,0.228849321603775,291.1455993652344,291.1499938964844,272.1392517089844,271.60870361328125,284.2713623046875,293.31988525390625,291.1454772949219,1.0,0.152741253376007,1.0,1.0,0.975335657596588,1.0,-0.6189746856689453,0.2646673023700714,0.3543074131011963,0.1033463031053543,0.0,0.0,0.116901695728302,24.79226493835449,25.0,-0.6956062316894531,-4294.4150390625,34.86228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,303.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0957373082637786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052433028817176,0.1052475199103355,-4.218355570628773e-06,0.0,9.71612025750801e-05,0.0,0.0,4.06953763961792,0.0,0.0,0.0,0.2583407461643219,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241518132388591,-956.845458984375,304.1489562988281,0.6138681173324585,0.0666705071926117,0.0607300847768783,293.13311767578125,297.1499938964844,293.1499938964844,0.0308784488588571,-1135.008056640625,304.14801025390625,0.6376034021377563,0.0752658173441886,0.0720432624220848,293.1399230957031,297.1499938964844,293.1499938964844,0.0333479866385459,-870.6505737304688,304.1487731933594,0.6454002857208252,0.0781546831130981,0.0552602410316467,293.1351928710937,297.1499938964844,293.1499938964844,0.0563879944384098,-1578.6270751953125,304.1483154296875,0.7143328785896301,0.1050092875957489,0.1001990512013435,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5498664379119873,0.050000000745058,0.2288453429937362,291.14501953125,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3200378417969,291.1448974609375,1.0,0.1528437584638595,1.0,1.0,0.9750746488571168,1.0,-0.6205189228057861,0.2651679217815399,0.3553510010242462,0.1040422841906547,0.0,0.0,0.117606908082962,24.7900390625,25.0,-0.8115537166595459,-4300.73828125,34.99066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,303.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0958470776677131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055235862731933,0.1055278033018112,-4.218771209707484e-06,0.0,9.727259748615324e-05,0.0,0.0,4.080979824066162,0.0,0.0,0.0,0.2583828568458557,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241518132388591,-956.845458984375,304.1489562988281,0.6138681173324585,0.0666705071926117,0.0607300847768783,293.13311767578125,297.1499938964844,293.1499938964844,0.0308784488588571,-1135.008056640625,304.14801025390625,0.6376034021377563,0.0752658173441886,0.0720432624220848,293.1399230957031,297.1499938964844,293.1499938964844,0.0333479866385459,-870.6505737304688,304.1487731933594,0.6454002857208252,0.0781546831130981,0.0552602410316467,293.1351928710937,297.1499938964844,293.1499938964844,0.0563879944384098,-1578.6270751953125,304.1483154296875,0.7143328785896301,0.1050092875957489,0.1001990512013435,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5498664379119873,0.050000000745058,0.2288453429937362,291.14501953125,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3200378417969,291.1448974609375,1.0,0.1528437584638595,1.0,1.0,0.9750746488571168,1.0,-0.6205189228057861,0.2651679217815399,0.3553510010242462,0.1040422841906547,0.0,0.0,0.117606908082962,24.7900390625,25.0,-0.8115537166595459,-4300.73828125,34.99066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,303.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0958470776677131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055235862731933,0.1055278033018112,-4.218771209707484e-06,0.0,9.727259748615324e-05,0.0,0.0,4.080979824066162,0.0,0.0,0.0,0.2583828568458557,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242594238370656,-958.9164428710938,304.1489562988281,0.6143668293952942,0.0668160393834114,0.0608600676059722,293.1330261230469,297.1499938964844,293.1499938964844,0.0310734082013368,-1138.5107421875,304.14801025390625,0.6382758021354675,0.0754996463656425,0.0722637623548507,293.1398010253906,297.1499938964844,293.1499938964844,0.0334760844707489,-872.3142700195312,304.14874267578125,0.6458524465560913,0.0783047378063201,0.0553645081818103,293.13507080078125,297.1499938964844,293.1499938964844,0.0565648563206195,-1581.791015625,304.1482849121094,0.7148571610450745,0.1052253991365432,0.1003975272178649,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5499240159988403,0.050000000745058,0.2288433164358139,291.14471435546875,291.1499938964844,272.1405639648437,271.6005554199219,284.2804260253906,293.32012939453125,291.14459228515625,1.0,0.1528954356908798,1.0,1.0,0.9749441742897034,1.0,-0.621300458908081,0.265421599149704,0.3558788597583771,0.1043940782546997,0.0,0.0,0.1179926022887229,24.78881454467773,25.0,-0.8726736307144165,-4304.1279296875,35.05564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,303.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0959072858095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056771725416183,0.1056813970208168,-4.218998583382927e-06,0.0,9.733370097819716e-05,0.0,0.0,4.08725118637085,0.0,0.0,0.0,0.2584059238433838,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243680756539106,-961.0023193359376,304.1489562988281,0.6148755550384521,0.0669626146554946,0.0609908178448677,293.1329345703125,297.1499938964844,293.1499938964844,0.0312694981694221,-1142.0269775390625,304.14801025390625,0.6389610767364502,0.0757343471050262,0.0724849253892898,293.13970947265625,297.1499938964844,293.1499938964844,0.0336051248013973,-873.989013671875,304.14874267578125,0.6463181376457214,0.0784557312726974,0.0554693192243576,293.1343994140625,297.1499938964844,293.1499938964844,0.0567855350673198,-1585.74951171875,304.148193359375,0.7155085802078247,0.1055417358875274,0.1006468832492828,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5499932169914246,0.050000000745058,0.2288408726453781,291.1443786621094,291.1499938964844,272.1398620605469,271.5966796875,284.2829284667969,293.3202209472656,291.14422607421875,1.0,0.1529480218887329,1.0,1.0,0.9748161435127258,1.0,-0.622144877910614,0.265702337026596,0.3564425706863403,0.104758583009243,0.0,0.0,0.1184044927358627,24.78594970703125,25.0,-1.0021671056747437,-4307.82470703125,35.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,303.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0959715098142623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058409810066223,0.1058452054858207,-4.219240963720949e-06,0.0,9.7398879006505e-05,0.0,0.0,4.09394121170044,0.0,0.0,0.0,0.2584305107593536,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245901849120855,-965.25537109375,304.14892578125,0.615945041179657,0.0672603026032447,0.0612554438412189,293.1327209472656,297.1499938964844,293.1499938964844,0.0316668376326561,-1149.136474609375,304.14801025390625,0.6403915286064148,0.0762072578072547,0.072929747402668,293.13946533203125,297.1499938964844,293.1499938964844,0.0338680408895015,-877.401123046875,304.1487121582031,0.6473124623298645,0.0787617340683937,0.0556810572743415,293.1319885253906,297.1499938964844,293.1499938964844,0.0574541315436363,-1597.784912109375,304.1476745605469,0.7174494862556458,0.1064294055104255,0.1014061048626899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5501874685287476,0.050000000745058,0.2288340479135513,291.143310546875,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3203125,291.1430053710937,1.0,0.1530587822198867,1.0,1.0,0.9745600819587708,1.0,-0.6241533756256104,0.2664019167423248,0.3577514588832855,0.1055511757731437,0.0,0.0,0.1193646416068077,24.772554397583008,25.0,-1.8614555597305296,-4316.65673828125,35.28105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,303.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0961139649152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062147170305252,0.106218934059143,-4.21977983933175e-06,0.0,9.754345956025644e-05,0.0,0.0,4.109195709228516,0.0,0.0,0.0,0.2584865391254425,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245901849120855,-965.25537109375,304.14892578125,0.615945041179657,0.0672603026032447,0.0612554438412189,293.1327209472656,297.1499938964844,293.1499938964844,0.0316668376326561,-1149.136474609375,304.14801025390625,0.6403915286064148,0.0762072578072547,0.072929747402668,293.13946533203125,297.1499938964844,293.1499938964844,0.0338680408895015,-877.401123046875,304.1487121582031,0.6473124623298645,0.0787617340683937,0.0556810572743415,293.1319885253906,297.1499938964844,293.1499938964844,0.0574541315436363,-1597.784912109375,304.1476745605469,0.7174494862556458,0.1064294055104255,0.1014061048626899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5501874685287476,0.050000000745058,0.2288340479135513,291.143310546875,291.1499938964844,272.13653564453125,271.5870666503906,284.287109375,293.3203125,291.1430053710937,1.0,0.1530587822198867,1.0,1.0,0.9745600819587708,1.0,-0.6241533756256104,0.2664019167423248,0.3577514588832855,0.1055511757731437,0.0,0.0,0.1193646416068077,24.772554397583008,25.0,-1.8614555597305296,-4316.65673828125,35.28105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,303.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0961139649152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062147170305252,0.106218934059143,-4.21977983933175e-06,0.0,9.754345956025644e-05,0.0,0.0,4.109195709228516,0.0,0.0,0.0,0.2584865391254425,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248224530369043,-969.6917724609376,304.1488952636719,0.6170604228973389,0.067567154765129,0.0615272931754589,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748314261436,-1156.421142578125,304.1479797363281,0.6418773531913757,0.0766873434185981,0.0733804404735565,293.1392517089844,297.1499938964844,293.1499938964844,0.0341416224837303,-880.9547729492188,304.148681640625,0.6483654975891113,0.0790759101510047,0.0558977760374546,293.12896728515625,297.1499938964844,293.1499938964844,0.0583143047988414,-1613.3223876953125,304.14703369140625,0.7198774218559265,0.1074968427419662,0.1023809909820556,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5504206418991089,0.050000000745058,0.2288258820772171,291.14129638671875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.3203125,291.1408386230469,1.0,0.1531786620616912,1.0,1.0,0.9743040204048156,1.0,-0.6264407634735107,0.267221450805664,0.3592193126678467,0.1064015477895736,0.0,0.0,0.1206539273262023,24.75440788269043,25.0,-3.014793872833252,-4327.84619140625,35.45704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,303.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0962825417518615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106708712875843,0.1067129299044609,-4.220458777126623e-06,0.0,9.771453915163876e-05,0.0,0.0,4.129336833953857,0.0,0.0,0.0,0.2585600316524505,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248224530369043,-969.6917724609376,304.1488952636719,0.6170604228973389,0.067567154765129,0.0615272931754589,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748314261436,-1156.421142578125,304.1479797363281,0.6418773531913757,0.0766873434185981,0.0733804404735565,293.1392517089844,297.1499938964844,293.1499938964844,0.0341416224837303,-880.9547729492188,304.148681640625,0.6483654975891113,0.0790759101510047,0.0558977760374546,293.12896728515625,297.1499938964844,293.1499938964844,0.0583143047988414,-1613.3223876953125,304.14703369140625,0.7198774218559265,0.1074968427419662,0.1023809909820556,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5504206418991089,0.050000000745058,0.2288258820772171,291.14129638671875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.3203125,291.1408386230469,1.0,0.1531786620616912,1.0,1.0,0.9743040204048156,1.0,-0.6264407634735107,0.267221450805664,0.3592193126678467,0.1064015477895736,0.0,0.0,0.1206539273262023,24.75440788269043,25.0,-3.014793872833252,-4327.84619140625,35.45704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,303.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0962825417518615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106708712875843,0.1067129299044609,-4.220458777126623e-06,0.0,9.771453915163876e-05,0.0,0.0,4.129336833953857,0.0,0.0,0.0,0.2585600316524505,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654257833957,-974.3131713867188,304.1488647460937,0.6182019710540771,0.0678845569491386,0.0618083514273166,293.1322937011719,297.1499938964844,293.1499938964844,0.0324935466051101,-1163.8756103515625,304.1479797363281,0.6433981657028198,0.0771759152412414,0.0738388746976852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344257988035678,-884.6441650390625,304.1486511230469,0.6494553089141846,0.0793993324041366,0.0561208240687847,293.1259155273437,297.1499938964844,293.1499938964844,0.0592601671814918,-1630.46435546875,304.1464538574219,0.722484290599823,0.1086509898304939,0.1034526973962783,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5506643056869507,0.050000000745058,0.2288173586130142,291.13873291015625,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1382141113281,1.0,0.1533076167106628,1.0,1.0,0.9740565419197084,1.0,-0.6288719177246094,0.2681019604206085,0.3607699573040008,0.1072840392589569,0.0,0.0,0.1223285719752311,24.735759735107425,25.0,-3.6398282051086426,-4341.59912109375,35.64541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,303.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0964870080351829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073635220527648,0.1073677390813827,-4.221364633849589e-06,0.0,9.792204218683764e-05,0.0,0.0,4.156058311462402,0.0,0.0,0.0,0.2586574256420135,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654257833957,-974.3131713867188,304.1488647460937,0.6182019710540771,0.0678845569491386,0.0618083514273166,293.1322937011719,297.1499938964844,293.1499938964844,0.0324935466051101,-1163.8756103515625,304.1479797363281,0.6433981657028198,0.0771759152412414,0.0738388746976852,293.13897705078125,297.1499938964844,293.1499938964844,0.0344257988035678,-884.6441650390625,304.1486511230469,0.6494553089141846,0.0793993324041366,0.0561208240687847,293.1259155273437,297.1499938964844,293.1499938964844,0.0592601671814918,-1630.46435546875,304.1464538574219,0.722484290599823,0.1086509898304939,0.1034526973962783,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5506643056869507,0.050000000745058,0.2288173586130142,291.13873291015625,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1382141113281,1.0,0.1533076167106628,1.0,1.0,0.9740565419197084,1.0,-0.6288719177246094,0.2681019604206085,0.3607699573040008,0.1072840392589569,0.0,0.0,0.1223285719752311,24.735759735107425,25.0,-3.6398282051086426,-4341.59912109375,35.64541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,303.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0964870080351829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073635220527648,0.1073677390813827,-4.221364633849589e-06,0.0,9.792204218683764e-05,0.0,0.0,4.156058311462402,0.0,0.0,0.0,0.2586574256420135,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253181140869855,-979.0909423828124,304.1488342285156,0.6193644404411316,0.0682127624750137,0.0620991736650466,293.1320495605469,297.1499938964844,293.1499938964844,0.0329211317002773,-1171.45947265625,304.1479187011719,0.6449475288391113,0.0776726305484771,0.0743052884936332,293.13873291015625,297.1499938964844,293.1499938964844,0.0347180925309658,-888.4315795898438,304.14862060546875,0.6505733132362366,0.0797309130430221,0.0563499480485916,293.1229248046875,297.1499938964844,293.1499938964844,0.060258287936449,-1648.6136474609375,304.1459655761719,0.7251881957054138,0.1098663583397865,0.1045869961380958,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5509101748466492,0.050000000745058,0.2288087904453277,291.1360778808594,291.1499938964844,272.1091003417969,271.5408630371094,284.2916259765625,293.32012939453125,291.1355895996094,1.0,0.1534454524517059,1.0,1.0,0.973809003829956,1.0,-0.6314066648483276,0.2690262198448181,0.3623804152011871,0.1081912070512771,0.0,0.0,0.1243666112422943,24.7177963256836,25.0,-3.636136054992676,-4357.80224609375,35.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.0967388525605201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081802621483802,0.1081844866275787,-4.222532425046666e-06,0.0,9.817763930186628e-05,0.0,0.0,4.189453125,0.0,0.0,0.0,0.2587795555591583,4.0,0.0,1.0
