time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253181140869855,-979.0909423828124,304.1488342285156,0.6193644404411316,0.0682127624750137,0.0620991736650466,293.1320495605469,297.1499938964844,293.1499938964844,0.0329211317002773,-1171.45947265625,304.1479187011719,0.6449475288391113,0.0776726305484771,0.0743052884936332,293.13873291015625,297.1499938964844,293.1499938964844,0.0347180925309658,-888.4315795898438,304.14862060546875,0.6505733132362366,0.0797309130430221,0.0563499480485916,293.1229248046875,297.1499938964844,293.1499938964844,0.060258287936449,-1648.6136474609375,304.1459655761719,0.7251881957054138,0.1098663583397865,0.1045869961380958,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5509101748466492,0.050000000745058,0.2288087904453277,291.1360778808594,291.1499938964844,272.1091003417969,271.5408630371094,284.2916259765625,293.32012939453125,291.1355895996094,1.0,0.1534454524517059,1.0,1.0,0.973809003829956,1.0,-0.6314066648483276,0.2690262198448181,0.3623804152011871,0.1081912070512771,0.0,0.0,0.1243666112422943,24.7177963256836,25.0,-3.636136054992676,-4357.80224609375,35.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.0967388525605201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081802621483802,0.1081844866275787,-4.222532425046666e-06,0.0,9.817763930186628e-05,0.0,0.0,4.189453125,0.0,0.0,0.0,0.2587795555591583,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254477150738239,-981.5291137695312,304.1488037109375,0.619952380657196,0.0683807358145713,0.0622481182217597,293.1319274902344,297.1499938964844,293.1499938964844,0.0331373699009418,-1175.283203125,304.1479187011719,0.6457306742668152,0.0779234319925308,0.0745409801602363,293.1386108398437,297.1499938964844,293.1499938964844,0.0348661020398139,-890.3458251953125,304.1485900878906,0.6511396169662476,0.079898826777935,0.0564661771059036,293.1214904785156,297.1499938964844,293.1499938964844,0.0607723034918308,-1657.9844970703125,304.1457824707031,0.7265679240226746,0.1104935631155967,0.1051732674241066,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5510330200195312,0.050000000745058,0.2288045138120651,291.1348571777344,291.1499938964844,272.1016540527344,271.5303039550781,284.29107666015625,293.3200378417969,291.1343994140625,1.0,0.1535175293684005,1.0,1.0,0.9736852645874025,1.0,-0.6327062249183655,0.2695019245147705,0.3632043004035949,0.1086527556180954,0.0,0.0,0.1255034506320953,24.709197998046875,25.0,-3.474671125411988,-4366.7216796875,35.94693374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,303.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.0968854054808616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086432114243507,0.1086474359035492,-4.223209543852136e-06,0.0,9.832637442741544e-05,0.0,0.0,4.208412170410156,0.0,0.0,0.0,0.2588490843772888,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255792904645204,-983.9957885742188,304.1487731933594,0.6205443739891052,0.0685511156916618,0.0623992495238781,293.1318054199219,297.1499938964844,293.1499938964844,0.03335502743721,-1179.1241455078125,304.1478881835937,0.646519124507904,0.0781760662794113,0.0747781991958618,293.13848876953125,297.1499938964844,293.1499938964844,0.0350151062011718,-892.270263671875,304.1485900878906,0.6517102122306824,0.0800684168934822,0.0565833933651447,293.1200561523437,297.1499938964844,293.1499938964844,0.0612948574125766,-1667.5283203125,304.1455993652344,0.727964460849762,0.1111326292157173,0.1057709529995918,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5511557459831238,0.050000000745058,0.2288002520799636,291.1336975097656,291.1499938964844,272.09326171875,271.51885986328125,284.2901916503906,293.3199462890625,291.13330078125,1.0,0.1535915732383728,1.0,1.0,0.973567545413971,1.0,-0.6340251564979553,0.2699856162071228,0.3640395402908325,0.1091190949082374,0.0,0.0,0.1267066746950149,24.70084953308105,25.0,-3.2536816596984863,-4376.12353515625,36.0518913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,303.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.0970464050769805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091379597783088,0.1091421768069267,-4.223943051329115e-06,0.0,9.848976333159952e-05,0.0,0.0,4.22869348526001,0.0,0.0,0.0,0.258923590183258,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258483197540044,-989.0130004882812,304.14874267578125,0.6217418909072876,0.0688990801572799,0.0627080574631691,293.1315612792969,297.1499938964844,293.1499938964844,0.0337970219552516,-1186.9010009765625,304.1478576660156,0.6481214761734009,0.078690767288208,0.0752601400017738,293.13818359375,297.1499938964844,293.1499938964844,0.0353193283081054,-896.1917724609375,304.1485595703125,0.652876615524292,0.0804178342223167,0.0568235777318477,293.1173400878906,297.1499938964844,293.1499938964844,0.0623646341264247,-1687.122314453125,304.1452941894531,0.7308114171028137,0.1124457791447639,0.1070000082254409,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5514021515846252,0.050000000745058,0.2287916988134384,291.1316833496094,291.1499938964844,272.0736389160156,271.4931640625,284.2871398925781,293.3197326660156,291.1313171386719,1.0,0.153745487332344,1.0,1.0,0.9733321070671082,1.0,-0.6367271542549133,0.2709800899028778,0.3657470941543579,0.1100675538182258,0.0,0.0,0.1292918473482132,24.684703826904297,25.0,-2.756046772003174,-4396.310546875,36.26860046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,303.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.0974153131246566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102151870727539,0.1102194115519523,-4.225565589877078e-06,0.0,9.886416228255256e-05,0.0,0.0,4.272922515869141,0.0,0.0,0.0,0.2590864300727844,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258483197540044,-989.0130004882812,304.14874267578125,0.6217418909072876,0.0688990801572799,0.0627080574631691,293.1315612792969,297.1499938964844,293.1499938964844,0.0337970219552516,-1186.9010009765625,304.1478576660156,0.6481214761734009,0.078690767288208,0.0752601400017738,293.13818359375,297.1499938964844,293.1499938964844,0.0353193283081054,-896.1917724609375,304.1485595703125,0.652876615524292,0.0804178342223167,0.0568235777318477,293.1173400878906,297.1499938964844,293.1499938964844,0.0623646341264247,-1687.122314453125,304.1452941894531,0.7308114171028137,0.1124457791447639,0.1070000082254409,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5514021515846252,0.050000000745058,0.2287916988134384,291.1316833496094,291.1499938964844,272.0736389160156,271.4931640625,284.2871398925781,293.3197326660156,291.1313171386719,1.0,0.153745487332344,1.0,1.0,0.9733321070671082,1.0,-0.6367271542549133,0.2709800899028778,0.3657470941543579,0.1100675538182258,0.0,0.0,0.1292918473482132,24.684703826904297,25.0,-2.756046772003174,-4396.310546875,36.26860046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,303.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.0974153131246566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102151870727539,0.1102194115519523,-4.225565589877078e-06,0.0,9.886416228255256e-05,0.0,0.0,4.272922515869141,0.0,0.0,0.0,0.2590864300727844,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261252671480178,-994.1431274414062,304.148681640625,0.6229604482650757,0.0692565366625785,0.063025377690792,293.1312255859375,297.1499938964844,293.1499938964844,0.0342539809644222,-1194.9119873046875,304.1478271484375,0.6497796177864075,0.0792249739170074,0.0757586061954498,293.1378173828125,297.1499938964844,293.1499938964844,0.0356396175920963,-900.3104858398438,304.14849853515625,0.6541033983230591,0.0807895064353942,0.0570775754749774,293.1147155761719,297.1499938964844,293.1499938964844,0.0634652376174926,-1707.362060546875,304.14501953125,0.7337345480918884,0.1138037219643592,0.1082717627286911,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5516530275344849,0.050000000745058,0.2287830263376236,291.12994384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.3195495605469,291.129638671875,1.0,0.1539071351289749,1.0,1.0,0.9730966687202454,1.0,-0.639526903629303,0.2720154523849487,0.3675114214420318,0.1110408306121826,0.0,0.0,0.1320852935314178,24.66883850097656,25.0,-2.346944570541382,-4418.25732421875,36.49501419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,303.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.0978484749794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113969013094902,0.1114011332392692,-4.227374120091554e-06,0.0,9.930376836564392e-05,0.0,0.0,4.321537017822266,0.0,0.0,0.0,0.2592657506465912,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261252671480178,-994.1431274414062,304.148681640625,0.6229604482650757,0.0692565366625785,0.063025377690792,293.1312255859375,297.1499938964844,293.1499938964844,0.0342539809644222,-1194.9119873046875,304.1478271484375,0.6497796177864075,0.0792249739170074,0.0757586061954498,293.1378173828125,297.1499938964844,293.1499938964844,0.0356396175920963,-900.3104858398438,304.14849853515625,0.6541033983230591,0.0807895064353942,0.0570775754749774,293.1147155761719,297.1499938964844,293.1499938964844,0.0634652376174926,-1707.362060546875,304.14501953125,0.7337345480918884,0.1138037219643592,0.1082717627286911,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5516530275344849,0.050000000745058,0.2287830263376236,291.12994384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.3195495605469,291.129638671875,1.0,0.1539071351289749,1.0,1.0,0.9730966687202454,1.0,-0.639526903629303,0.2720154523849487,0.3675114214420318,0.1110408306121826,0.0,0.0,0.1320852935314178,24.66883850097656,25.0,-2.346944570541382,-4418.25732421875,36.49501419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,303.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.0978484749794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113969013094902,0.1114011332392692,-4.227374120091554e-06,0.0,9.930376836564392e-05,0.0,0.0,4.321537017822266,0.0,0.0,0.0,0.2592657506465912,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.026410324499011,-999.38916015625,304.1486511230469,0.6242173910140991,0.069623477756977,0.0633510798215866,293.1308288574219,297.1499938964844,293.1499938964844,0.0347302332520484,-1203.2332763671875,304.1477355957031,0.6515253186225891,0.0797817558050155,0.0762780532240867,293.13739013671875,297.1499938964844,293.1499938964844,0.0359809249639511,-904.6900024414062,304.1484375,0.6554244160652161,0.0811865702271461,0.0573491305112838,293.11187744140625,297.1499938964844,293.1499938964844,0.0646217837929725,-1728.7259521484375,304.1447448730469,0.7368232607841492,0.1152708679437637,0.1096166446805,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5519274473190308,0.050000000745058,0.2287735641002655,291.1284484863281,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.3193054199219,291.1282043457031,1.0,0.1540769189596176,1.0,1.0,0.9728701710700988,1.0,-0.6424697041511536,0.2730616331100464,0.3694081008434295,0.1121606081724166,0.0,0.0,0.1350656151771545,24.651968002319336,25.0,-1.943914532661438,-4441.8388671875,36.73381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,303.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2734375,18000.0,0.0,0.0,0.0983465164899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126760393381118,0.1126802712678909,-4.229353180562612e-06,0.0,9.98092073132284e-05,0.0,0.0,4.374261856079102,0.0,0.0,0.0,0.2594605386257171,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.026410324499011,-999.38916015625,304.1486511230469,0.6242173910140991,0.069623477756977,0.0633510798215866,293.1308288574219,297.1499938964844,293.1499938964844,0.0347302332520484,-1203.2332763671875,304.1477355957031,0.6515253186225891,0.0797817558050155,0.0762780532240867,293.13739013671875,297.1499938964844,293.1499938964844,0.0359809249639511,-904.6900024414062,304.1484375,0.6554244160652161,0.0811865702271461,0.0573491305112838,293.11187744140625,297.1499938964844,293.1499938964844,0.0646217837929725,-1728.7259521484375,304.1447448730469,0.7368232607841492,0.1152708679437637,0.1096166446805,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5519274473190308,0.050000000745058,0.2287735641002655,291.1284484863281,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.3193054199219,291.1282043457031,1.0,0.1540769189596176,1.0,1.0,0.9728701710700988,1.0,-0.6424697041511536,0.2730616331100464,0.3694081008434295,0.1121606081724166,0.0,0.0,0.1350656151771545,24.651968002319336,25.0,-1.943914532661438,-4441.8388671875,36.73381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,303.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2734375,18000.0,0.0,0.0,0.0983465164899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126760393381118,0.1126802712678909,-4.229353180562612e-06,0.0,9.98092073132284e-05,0.0,0.0,4.374261856079102,0.0,0.0,0.0,0.2594605386257171,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.0267191361635923,-1004.747802734375,304.1485900878906,0.6255630254745483,0.0700016915798187,0.0636856704950332,293.13037109375,297.1499938964844,293.1499938964844,0.0352251008152961,-1211.850830078125,304.1476745605469,0.653412401676178,0.0803614109754562,0.0768182873725891,293.1368713378906,297.1499938964844,293.1499938964844,0.0363423489034175,-909.3167114257812,304.1483459472656,0.6568933129310608,0.0816092044115066,0.0576378852128982,293.10772705078125,297.1499938964844,293.1499938964844,0.0659942403435707,-1754.223388671875,304.1441955566406,0.740543782711029,0.1170794367790222,0.1112288534641265,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5522797703742981,0.050000000745058,0.2287614494562149,291.1272888183594,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3190612792969,291.1271057128906,1.0,0.1542581468820572,1.0,1.0,0.9726436734199524,1.0,-0.645786464214325,0.2741682827472687,0.3716181814670563,0.1135887131094932,0.0,0.0,0.1381769925355911,24.62810707092285,25.0,-1.5535861253738403,-4467.201171875,36.99887847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,303.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0989067927002906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140346676111221,0.1140388995409011,-4.2314845813962165e-06,0.0,0.0001003778234007,0.0,0.0,4.430387020111084,0.0,0.0,0.0,0.2596681714057922,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0267191361635923,-1004.747802734375,304.1485900878906,0.6255630254745483,0.0700016915798187,0.0636856704950332,293.13037109375,297.1499938964844,293.1499938964844,0.0352251008152961,-1211.850830078125,304.1476745605469,0.653412401676178,0.0803614109754562,0.0768182873725891,293.1368713378906,297.1499938964844,293.1499938964844,0.0363423489034175,-909.3167114257812,304.1483459472656,0.6568933129310608,0.0816092044115066,0.0576378852128982,293.10772705078125,297.1499938964844,293.1499938964844,0.0659942403435707,-1754.223388671875,304.1441955566406,0.740543782711029,0.1170794367790222,0.1112288534641265,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5522797703742981,0.050000000745058,0.2287614494562149,291.1272888183594,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3190612792969,291.1271057128906,1.0,0.1542581468820572,1.0,1.0,0.9726436734199524,1.0,-0.645786464214325,0.2741682827472687,0.3716181814670563,0.1135887131094932,0.0,0.0,0.1381769925355911,24.62810707092285,25.0,-1.5535861253738403,-4467.201171875,36.99887847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,303.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0989067927002906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140346676111221,0.1140388995409011,-4.2314845813962165e-06,0.0,0.0001003778234007,0.0,0.0,4.430387020111084,0.0,0.0,0.0,0.2596681714057922,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268712565302848,-1007.4974365234376,304.1485595703125,0.6262819170951843,0.0701966062188148,0.0638574436306953,293.1300964355469,297.1499938964844,293.1499938964844,0.0354806259274482,-1216.2916259765625,304.14764404296875,0.6544216275215149,0.0806608498096466,0.0770968794822692,293.1365966796875,297.1499938964844,293.1499938964844,0.0365318469703197,-911.7396240234376,304.1483154296875,0.6576962471008301,0.0818312913179397,0.0577892996370792,293.10498046875,297.1499938964844,293.1499938964844,0.0668036490678787,-1769.333251953125,304.143798828125,0.742759644985199,0.1181525960564613,0.1121860221028328,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5524952411651611,0.050000000745058,0.2287540733814239,291.1267395019531,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3188781738281,291.12652587890625,1.0,0.1543547511100769,1.0,1.0,0.972530484199524,1.0,-0.6476485133171082,0.2747737467288971,0.3728747963905334,0.1144271269440651,0.0,0.0,0.1397830098867416,24.61226272583008,25.0,-1.5701775550842283,-4480.68505859375,37.14556503295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,303.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.099209651350975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147408485412597,0.1147450879216194,-4.232598712405888e-06,0.0,0.0001006851816782,0.0,0.0,4.459604263305664,0.0,0.0,0.0,0.2597763836383819,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270100980997085,-1010.3104858398438,304.1485900878906,0.6270346641540527,0.0703961625695228,0.0640329048037529,293.1298217773437,297.1499938964844,293.1499938964844,0.03574238717556,-1220.8363037109375,304.1475830078125,0.6554772853851318,0.0809671953320503,0.0773815587162971,293.13629150390625,297.1499938964844,293.1499938964844,0.0367281027138233,-914.2479248046876,304.14825439453125,0.6585475206375122,0.0820610970258712,0.0579457655549049,293.1018371582031,297.1499938964844,293.1499938964844,0.0677016451954841,-1786.1571044921875,304.1432800292969,0.7452322244644165,0.1193435713648796,0.1132518649101257,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.552737832069397,0.050000000745058,0.2287457883358001,291.1261291503906,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3186950683594,291.1258850097656,1.0,0.1544560939073562,1.0,1.0,0.972421944141388,1.0,-0.6496577858924866,0.275419682264328,0.3742380738258362,0.1153489872813224,0.0,0.0,0.1414364874362945,24.59377670288086,25.0,-1.7468795776367188,-4494.806640625,37.3027458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,303.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.0995269119739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154696270823478,0.1154738664627075,-4.233746494719526e-06,0.0,0.0001010071573546,0.0,0.0,4.489781856536865,0.0,0.0,0.0,0.2598881423473358,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.0272714402526617,-1016.20361328125,304.14862060546875,0.6286529898643494,0.0708125084638595,0.0643978267908096,293.12921142578125,297.1499938964844,293.1499938964844,0.0362879112362861,-1230.2962646484375,304.1474914550781,0.6577394008636475,0.0816034749150276,0.0779719054698944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371444523334503,-919.5676879882812,304.14813232421875,0.6604068279266357,0.0825470015406608,0.0582760460674762,293.09423828125,297.1499938964844,293.1499938964844,0.069782517850399,-1825.3704833984373,304.1420593261719,0.7510110139846802,0.1221000254154205,0.115734577178955,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5533064603805542,0.050000000745058,0.2287264615297317,291.1244812011719,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3181457519531,291.1241149902344,1.0,0.1546761095523834,1.0,1.0,0.9722049236297609,1.0,-0.6541569232940674,0.2768539190292358,0.3773030042648315,0.1174443438649177,0.0,0.0,0.14494588971138,24.548946380615234,25.0,-2.437946557998657,-4525.47265625,37.65254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,303.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1002063974738121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170233115553855,0.1170275434851646,-4.2361789382994175e-06,0.0,0.0001016967507894,0.0,0.0,4.554196357727051,0.0,0.0,0.0,0.2601264715194702,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0272714402526617,-1016.20361328125,304.14862060546875,0.6286529898643494,0.0708125084638595,0.0643978267908096,293.12921142578125,297.1499938964844,293.1499938964844,0.0362879112362861,-1230.2962646484375,304.1474914550781,0.6577394008636475,0.0816034749150276,0.0779719054698944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371444523334503,-919.5676879882812,304.14813232421875,0.6604068279266357,0.0825470015406608,0.0582760460674762,293.09423828125,297.1499938964844,293.1499938964844,0.069782517850399,-1825.3704833984373,304.1420593261719,0.7510110139846802,0.1221000254154205,0.115734577178955,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5533064603805542,0.050000000745058,0.2287264615297317,291.1244812011719,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3181457519531,291.1241149902344,1.0,0.1546761095523834,1.0,1.0,0.9722049236297609,1.0,-0.6541569232940674,0.2768539190292358,0.3773030042648315,0.1174443438649177,0.0,0.0,0.14494588971138,24.548946380615234,25.0,-2.437946557998657,-4525.47265625,37.65254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,303.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1002063974738121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170233115553855,0.1170275434851646,-4.2361789382994175e-06,0.0,0.0001016967507894,0.0,0.0,4.554196357727051,0.0,0.0,0.0,0.2601264715194702,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0275324862450361,-1022.4876708984376,304.1486511230469,0.6304290294647217,0.0712550431489944,0.0647846013307571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368651077151298,-1240.2911376953125,304.1473693847656,0.6602064371109009,0.0822732597589492,0.0785924643278122,293.13482666015625,297.1499938964844,293.1499938964844,0.0375950299203395,-925.3222045898438,304.14801025390625,0.6624789834022522,0.0830700546503067,0.0586311630904674,293.0851745605469,297.1499938964844,293.1499938964844,0.0722358226776123,-1871.98291015625,304.140625,0.7579058408737183,0.1253505051136016,0.1186825931072235,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5539813041687012,0.050000000745058,0.2287036776542663,291.1222229003906,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.31744384765625,291.12176513671875,1.0,0.1549224406480789,1.0,1.0,0.9719879031181335,1.0,-0.6593027114868164,0.2784871160984039,0.3808156251907348,0.1198639199137687,0.0,0.0,0.1487952619791031,24.49478530883789,25.0,-3.270998477935791,-4559.92578125,38.0521125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,303.8077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1009472906589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187437325716018,0.1187479719519615,-4.23885785494349e-06,0.0,0.0001024486628011,0.0,0.0,4.625658512115479,0.0,0.0,0.0,0.2603906393051147,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275324862450361,-1022.4876708984376,304.1486511230469,0.6304290294647217,0.0712550431489944,0.0647846013307571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368651077151298,-1240.2911376953125,304.1473693847656,0.6602064371109009,0.0822732597589492,0.0785924643278122,293.13482666015625,297.1499938964844,293.1499938964844,0.0375950299203395,-925.3222045898438,304.14801025390625,0.6624789834022522,0.0830700546503067,0.0586311630904674,293.0851745605469,297.1499938964844,293.1499938964844,0.0722358226776123,-1871.98291015625,304.140625,0.7579058408737183,0.1253505051136016,0.1186825931072235,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5539813041687012,0.050000000745058,0.2287036776542663,291.1222229003906,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.31744384765625,291.12176513671875,1.0,0.1549224406480789,1.0,1.0,0.9719879031181335,1.0,-0.6593027114868164,0.2784871160984039,0.3808156251907348,0.1198639199137687,0.0,0.0,0.1487952619791031,24.49478530883789,25.0,-3.270998477935791,-4559.92578125,38.0521125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,303.8077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1009472906589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187437325716018,0.1187479719519615,-4.23885785494349e-06,0.0,0.0001024486628011,0.0,0.0,4.625658512115479,0.0,0.0,0.0,0.2603906393051147,4.0,0.0,1.0
317460,293.1353759765625,297.1499938964844,293.1499938964844,0.027814207598567,-1029.207275390625,304.14862060546875,0.6323711276054382,0.0717272162437439,0.0651966854929924,293.1277160644531,297.1499938964844,293.1499938964844,0.0374762080609798,-1250.85791015625,304.147216796875,0.6628831624984741,0.0829790905117988,0.0792459547519683,293.1339416503906,297.1499938964844,293.1499938964844,0.038082119077444,-931.5390625,304.1478576660156,0.6647684574127197,0.0836327672004699,0.0590131506323814,293.0748291015625,297.1499938964844,293.1499938964844,0.0750543102622032,-1925.99169921875,304.1390380859375,0.7659186720848083,0.1290900260210037,0.1220953464508056,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5547567009925842,0.050000000745058,0.2286777049303054,291.11944580078125,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3164978027344,291.118896484375,1.0,0.1551990956068039,1.0,1.0,0.971788227558136,1.0,-0.6651045680046082,0.2803337574005127,0.3847708106040954,0.122588075697422,0.0,0.0,0.1530533730983734,24.432600021362305,25.0,-3.992812395095825,-4598.77294921875,38.50484848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,303.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1017564758658409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206731349229812,0.1206773743033409,-4.241862825438147e-06,0.0,0.0001032698855851,0.0,0.0,4.705990314483643,0.0,0.0,0.0,0.2606875300407409,4.0,0.0,1.0
317520,293.1353759765625,297.1499938964844,293.1499938964844,0.027814207598567,-1029.207275390625,304.14862060546875,0.6323711276054382,0.0717272162437439,0.0651966854929924,293.1277160644531,297.1499938964844,293.1499938964844,0.0374762080609798,-1250.85791015625,304.147216796875,0.6628831624984741,0.0829790905117988,0.0792459547519683,293.1339416503906,297.1499938964844,293.1499938964844,0.038082119077444,-931.5390625,304.1478576660156,0.6647684574127197,0.0836327672004699,0.0590131506323814,293.0748291015625,297.1499938964844,293.1499938964844,0.0750543102622032,-1925.99169921875,304.1390380859375,0.7659186720848083,0.1290900260210037,0.1220953464508056,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5547567009925842,0.050000000745058,0.2286777049303054,291.11944580078125,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3164978027344,291.118896484375,1.0,0.1551990956068039,1.0,1.0,0.971788227558136,1.0,-0.6651045680046082,0.2803337574005127,0.3847708106040954,0.122588075697422,0.0,0.0,0.1530533730983734,24.432600021362305,25.0,-3.992812395095825,-4598.77294921875,38.50484848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,303.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1017564758658409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206731349229812,0.1206773743033409,-4.241862825438147e-06,0.0,0.0001032698855851,0.0,0.0,4.705990314483643,0.0,0.0,0.0,0.2606875300407409,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281211920082569,-1036.3944091796875,304.1485595703125,0.6344817280769348,0.0722311213612556,0.065636359155178,293.1268310546875,297.1499938964844,293.1499938964844,0.0381219387054443,-1262.007080078125,304.1470642089844,0.6657667756080627,0.083722248673439,0.0799339786171913,293.1329650878906,297.1499938964844,293.1499938964844,0.0386063493788242,-938.223876953125,304.147705078125,0.6672718524932861,0.084236204624176,0.0594230778515338,293.0634460449219,297.1499938964844,293.1499938964844,0.0782182589173317,-1987.1302490234373,304.1374206542969,0.7749900817871094,0.1332976222038269,0.1259564608335495,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5556231141090393,0.050000000745058,0.2286489307880401,291.11627197265625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3153076171875,291.1156921386719,1.0,0.1555092930793762,1.0,1.0,0.9715885519981384,1.0,-0.6715492606163025,0.2824031114578247,0.3891461789608001,0.1255851238965988,0.0,0.0,0.1577601730823516,24.3640251159668,25.0,-4.465880870819092,-4642.4375,39.01268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,303.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1026438176631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228436902165412,0.1228479295969009,-4.2452629713807255e-06,0.0,0.0001041704235831,0.0,0.0,4.796626091003418,0.0,0.0,0.0,0.2610227167606354,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281211920082569,-1036.3944091796875,304.1485595703125,0.6344817280769348,0.0722311213612556,0.065636359155178,293.1268310546875,297.1499938964844,293.1499938964844,0.0381219387054443,-1262.007080078125,304.1470642089844,0.6657667756080627,0.083722248673439,0.0799339786171913,293.1329650878906,297.1499938964844,293.1499938964844,0.0386063493788242,-938.223876953125,304.147705078125,0.6672718524932861,0.084236204624176,0.0594230778515338,293.0634460449219,297.1499938964844,293.1499938964844,0.0782182589173317,-1987.1302490234373,304.1374206542969,0.7749900817871094,0.1332976222038269,0.1259564608335495,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5556231141090393,0.050000000745058,0.2286489307880401,291.11627197265625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3153076171875,291.1156921386719,1.0,0.1555092930793762,1.0,1.0,0.9715885519981384,1.0,-0.6715492606163025,0.2824031114578247,0.3891461789608001,0.1255851238965988,0.0,0.0,0.1577601730823516,24.3640251159668,25.0,-4.465880870819092,-4642.4375,39.01268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,303.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.796875,18000.0,0.0,0.0,0.1026438176631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228436902165412,0.1228479295969009,-4.2452629713807255e-06,0.0,0.0001041704235831,0.0,0.0,4.796626091003418,0.0,0.0,0.0,0.2610227167606354,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282865539193153,-1040.1524658203125,304.1485290527344,0.6355999708175659,0.0724953860044479,0.0658670216798782,293.1263427734375,297.1499938964844,293.1499938964844,0.0384577922523021,-1267.799560546875,304.1470031738281,0.6672838926315308,0.0841080322861671,0.080291248857975,293.1324462890625,297.1499938964844,293.1499938964844,0.038882341235876,-941.740478515625,304.1476135253906,0.6686012744903564,0.0845533162355423,0.0596386864781379,293.0574951171875,297.1499938964844,293.1499938964844,0.0799226537346839,-2020.2572021484373,304.1366271972656,0.7798898220062256,0.1355681419372558,0.1280480474233627,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5560868382453918,0.050000000745058,0.228633627295494,291.1146240234375,291.1499938964844,271.7272644042969,271.0892333984375,284.2572021484375,293.31463623046875,291.114013671875,1.0,0.155677855014801,1.0,1.0,0.9714887142181396,1.0,-0.6750054955482483,0.2835238575935364,0.3914816081523895,0.1271727532148361,0.0,0.0,0.1602880507707595,24.3278865814209,25.0,-4.595221042633057,-4666.17529296875,39.28768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,303.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1031206995248794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240271031856536,0.1240313500165939,-4.247129254508764e-06,0.0,0.0001046543984557,0.0,0.0,4.846165180206299,0.0,0.0,0.0,0.2612060606479645,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284500289708375,-1044.021240234375,304.14849853515625,0.6367588043212891,0.0727678090333938,0.0661049708724021,293.1258850097656,297.1499938964844,293.1499938964844,0.0388020798563957,-1273.7332763671875,304.1469116210937,0.6688482761383057,0.0845031291246414,0.0806572958827018,293.1319274902344,297.1499938964844,293.1499938964844,0.0391673035919666,-945.369384765625,304.14752197265625,0.6699793934822083,0.0848804339766502,0.0598612949252128,293.0513916015625,297.1499938964844,293.1499938964844,0.0817022994160652,-2054.968017578125,304.1358337402344,0.7850010395050049,0.137941226363182,0.1302395015954971,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5565682649612427,0.050000000745058,0.2286178320646286,291.1129455566406,291.1499938964844,271.6983642578125,271.056640625,284.25543212890625,293.3139038085937,291.1123352050781,1.0,0.155855655670166,1.0,1.0,0.9714038372039796,1.0,-0.6786085963249207,0.284701406955719,0.393907219171524,0.1288099884986877,0.0,0.0,0.1629311889410019,24.29087829589844,25.0,-4.655339241027832,-4691.20068359375,39.57658004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,303.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1036218553781509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252781897783279,0.1252824366092682,-4.249114226695383e-06,0.0,0.0001051630097208,0.0,0.0,4.898634910583496,0.0,0.0,0.0,0.2614004015922546,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293588005006313,-1051.93798828125,304.14752197265625,0.6391934156417847,0.0733380019664764,0.0666030794382095,293.1248474121094,297.1499938964844,293.1499938964844,0.0395142994821071,-1285.9962158203125,304.1467590332031,0.6721050143241882,0.085319735109806,0.0814144313335418,293.1308288574219,297.1499938964844,293.1499938964844,0.0397622250020504,-952.9392700195312,304.1473693847656,0.6728671789169312,0.0855628252029419,0.0603263042867183,293.0389709472656,297.1499938964844,293.1499938964844,0.0854619741439819,-2128.621337890625,304.13427734375,0.795730471611023,0.1429597437381744,0.1348894536495208,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5575745701789856,0.050000000745058,0.2285850495100021,291.109619140625,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.31231689453125,291.1090393066406,1.0,0.156238704919815,1.0,1.0,0.9712340235710144,1.0,-0.6862145066261292,0.2872223854064941,0.398992121219635,0.1321988701820373,0.0,0.0,0.1685436069965362,24.215293884277344,25.0,-4.60041618347168,-4745.05615234375,40.19430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,304.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.703125,18000.0,0.0,0.0,0.1047010794281959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279820501804351,0.1279863119125366,-4.253446149959928e-06,0.0,0.0001062582887243,0.0,0.0,5.012381076812744,0.0,0.0,0.0,0.2618222534656524,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293588005006313,-1051.93798828125,304.14752197265625,0.6391934156417847,0.0733380019664764,0.0666030794382095,293.1248474121094,297.1499938964844,293.1499938964844,0.0395142994821071,-1285.9962158203125,304.1467590332031,0.6721050143241882,0.085319735109806,0.0814144313335418,293.1308288574219,297.1499938964844,293.1499938964844,0.0397622250020504,-952.9392700195312,304.1473693847656,0.6728671789169312,0.0855628252029419,0.0603263042867183,293.0389709472656,297.1499938964844,293.1499938964844,0.0854619741439819,-2128.621337890625,304.13427734375,0.795730471611023,0.1429597437381744,0.1348894536495208,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5575745701789856,0.050000000745058,0.2285850495100021,291.109619140625,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.31231689453125,291.1090393066406,1.0,0.156238704919815,1.0,1.0,0.9712340235710144,1.0,-0.6862145066261292,0.2872223854064941,0.398992121219635,0.1321988701820373,0.0,0.0,0.1685436069965362,24.215293884277344,25.0,-4.60041618347168,-4745.05615234375,40.19430160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,304.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.703125,18000.0,0.0,0.0,0.1047010794281959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279820501804351,0.1279863119125366,-4.253446149959928e-06,0.0,0.0001062582887243,0.0,0.0,5.012381076812744,0.0,0.0,0.0,0.2618222534656524,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298444256186485,-1060.6512451171875,304.1475524902344,0.6417657732963562,0.0739373639225959,0.0671284794807434,293.1238098144531,297.1499938964844,293.1499938964844,0.0402566008269786,-1298.76318359375,304.1466064453125,0.6755107641220093,0.0861702710390091,0.0822040662169456,293.1296691894531,297.1499938964844,293.1499938964844,0.0403886847198009,-960.9026489257812,304.1471862792969,0.6759081482887268,0.0862809419631958,0.0608166940510273,293.02655029296875,297.1499938964844,293.1499938964844,0.0894589945673942,-2207.22412109375,304.13287353515625,0.8069232106208801,0.148291066288948,0.1398521512746811,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5586218237876892,0.050000000745058,0.2285512834787368,291.1064147949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441101074219,293.3105773925781,291.1058959960937,1.0,0.1566589623689651,1.0,1.0,0.9710641503334044,1.0,-0.6942967772483826,0.2899632751941681,0.4043335020542145,0.1356781423091888,0.0,0.0,0.1745741367340088,24.139480590820312,25.0,-4.371262073516846,-4804.0322265625,40.86351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,304.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1058938726782798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309600621461868,0.1309643238782882,-4.25828511652071e-06,0.0,0.0001074688188964,0.0,0.0,5.138223171234131,0.0,0.0,0.0,0.2622899711132049,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298444256186485,-1060.6512451171875,304.1475524902344,0.6417657732963562,0.0739373639225959,0.0671284794807434,293.1238098144531,297.1499938964844,293.1499938964844,0.0402566008269786,-1298.76318359375,304.1466064453125,0.6755107641220093,0.0861702710390091,0.0822040662169456,293.1296691894531,297.1499938964844,293.1499938964844,0.0403886847198009,-960.9026489257812,304.1471862792969,0.6759081482887268,0.0862809419631958,0.0608166940510273,293.02655029296875,297.1499938964844,293.1499938964844,0.0894589945673942,-2207.22412109375,304.13287353515625,0.8069232106208801,0.148291066288948,0.1398521512746811,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5586218237876892,0.050000000745058,0.2285512834787368,291.1064147949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441101074219,293.3105773925781,291.1058959960937,1.0,0.1566589623689651,1.0,1.0,0.9710641503334044,1.0,-0.6942967772483826,0.2899632751941681,0.4043335020542145,0.1356781423091888,0.0,0.0,0.1745741367340088,24.139480590820312,25.0,-4.371262073516846,-4804.0322265625,40.86351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,304.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1058938726782798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309600621461868,0.1309643238782882,-4.25828511652071e-06,0.0,0.0001074688188964,0.0,0.0,5.138223171234131,0.0,0.0,0.0,0.2622899711132049,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303607359528541,-1069.5789794921875,304.1474914550781,0.64444899559021,0.0745637714862823,0.0676784738898277,293.12274169921875,297.1499938964844,293.1499938964844,0.0410257428884506,-1311.9818115234375,304.1464538574219,0.6790282130241394,0.0870514437556266,0.0830234512686729,293.1285095214844,297.1499938964844,293.1499938964844,0.0410428531467914,-969.2118530273438,304.14703369140625,0.6790636777877808,0.0870306119322776,0.0613298676908016,293.0145874023437,297.1499938964844,293.1499938964844,0.0936419740319252,-2289.546875,304.1316223144531,0.8178014755249023,0.1538493335247039,0.1450501680374145,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5596849918365479,0.050000000745058,0.2285173684358596,291.1034545898437,291.1499938964844,271.511962890625,270.8482360839844,284.23468017578125,293.3087158203125,291.1029968261719,1.0,0.1571151167154312,1.0,1.0,0.9709245562553406,1.0,-0.7027538418769836,0.2929094731807709,0.4098443686962127,0.1391585767269134,0.0,0.0,0.1809821277856826,24.06587791442871,25.0,-4.006832599639893,-4868.0087890625,41.5791130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,304.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4921875,18000.0,0.0,0.0,0.1072089970111846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134208545088768,0.1342128068208694,-4.263644768798258e-06,0.0,0.0001088034987333,0.0,0.0,5.276181697845459,0.0,0.0,0.0,0.2628038823604584,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303607359528541,-1069.5789794921875,304.1474914550781,0.64444899559021,0.0745637714862823,0.0676784738898277,293.12274169921875,297.1499938964844,293.1499938964844,0.0410257428884506,-1311.9818115234375,304.1464538574219,0.6790282130241394,0.0870514437556266,0.0830234512686729,293.1285095214844,297.1499938964844,293.1499938964844,0.0410428531467914,-969.2118530273438,304.14703369140625,0.6790636777877808,0.0870306119322776,0.0613298676908016,293.0145874023437,297.1499938964844,293.1499938964844,0.0936419740319252,-2289.546875,304.1316223144531,0.8178014755249023,0.1538493335247039,0.1450501680374145,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5596849918365479,0.050000000745058,0.2285173684358596,291.1034545898437,291.1499938964844,271.511962890625,270.8482360839844,284.23468017578125,293.3087158203125,291.1029968261719,1.0,0.1571151167154312,1.0,1.0,0.9709245562553406,1.0,-0.7027538418769836,0.2929094731807709,0.4098443686962127,0.1391585767269134,0.0,0.0,0.1809821277856826,24.06587791442871,25.0,-4.006832599639893,-4868.0087890625,41.5791130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,304.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4921875,18000.0,0.0,0.0,0.1072089970111846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134208545088768,0.1342128068208694,-4.263644768798258e-06,0.0,0.0001088034987333,0.0,0.0,5.276181697845459,0.0,0.0,0.0,0.2628038823604584,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308992955833673,-1078.831298828125,304.1474304199219,0.6472141146659851,0.0752142742276191,0.0682510584592819,293.1216735839844,297.1499938964844,293.1499938964844,0.041817907243967,-1325.5902099609375,304.14630126953125,0.6826137900352478,0.0879593193531036,0.0838692337274551,293.1273803710937,297.1499938964844,293.1499938964844,0.0417202301323413,-977.8110961914062,304.1469116210937,0.6822889447212219,0.0878069773316383,0.0618627071380615,293.0034484863281,297.1499938964844,293.1499938964844,0.0979558601975441,-2374.187744140625,304.13055419921875,0.828299880027771,0.1595385372638702,0.1503953337669372,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.560736358165741,0.050000000745058,0.2284841835498809,291.100830078125,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.3067932128906,291.1004333496094,1.0,0.1576047986745834,1.0,1.0,0.9707849621772766,1.0,-0.7114707827568054,0.2960417568683624,0.415429025888443,0.1425486505031585,0.0,0.0,0.1877178847789764,23.996965408325195,25.0,-3.5289571285247803,-4936.794921875,42.33454513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1086529493331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377186775207519,0.1377229392528534,-4.269530563760782e-06,0.0,0.0001102689348044,0.0,0.0,5.426076412200928,0.0,0.0,0.0,0.2633636891841888,4.0,0.0,1.0
