time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308992955833673,-1078.831298828125,304.1474304199219,0.6472141146659851,0.0752142742276191,0.0682510584592819,293.1216735839844,297.1499938964844,293.1499938964844,0.041817907243967,-1325.5902099609375,304.14630126953125,0.6826137900352478,0.0879593193531036,0.0838692337274551,293.1273803710937,297.1499938964844,293.1499938964844,0.0417202301323413,-977.8110961914062,304.1469116210937,0.6822889447212219,0.0878069773316383,0.0618627071380615,293.0034484863281,297.1499938964844,293.1499938964844,0.0979558601975441,-2374.187744140625,304.13055419921875,0.828299880027771,0.1595385372638702,0.1503953337669372,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.560736358165741,0.050000000745058,0.2284841835498809,291.100830078125,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.3067932128906,291.1004333496094,1.0,0.1576047986745834,1.0,1.0,0.9707849621772766,1.0,-0.7114707827568054,0.2960417568683624,0.415429025888443,0.1425486505031585,0.0,0.0,0.1877178847789764,23.996965408325195,25.0,-3.5289571285247803,-4936.794921875,42.33454513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1086529493331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377186775207519,0.1377229392528534,-4.269530563760782e-06,0.0,0.0001102689348044,0.0,0.0,5.426076412200928,0.0,0.0,0.0,0.2633636891841888,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311762802302837,-1083.5655517578125,304.1473999023437,0.6486166715621948,0.0755474418401718,0.0685449391603469,293.1211242675781,297.1499938964844,293.1499938964844,0.0422214083373546,-1332.5211181640625,304.146240234375,0.6844180226325989,0.0884220674633979,0.0843009874224662,293.1268005371094,297.1499938964844,293.1499938964844,0.0420661903917789,-982.2019653320312,304.1468505859375,0.6839131712913513,0.0882036760449409,0.062135525047779,292.9983215332031,297.1499938964844,293.1499938964844,0.1001453399658203,-2416.932373046875,304.130126953125,0.8334863781929016,0.1624024957418441,0.1530951708555221,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5612487196922302,0.050000000745058,0.228468120098114,291.09967041015625,291.1499938964844,271.4123840332031,270.738037109375,284.2139587402344,293.30584716796875,291.09930419921875,1.0,0.1578613519668579,1.0,1.0,0.9707151651382446,1.0,-0.7158900499343872,0.297669768333435,0.4182202517986297,0.144183412194252,0.0,0.0,0.191192477941513,23.96504783630371,25.0,-3.241973400115967,-4972.91943359375,42.7249870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,304.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.1094251200556755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395685970783233,0.139572873711586,-4.272673322702758e-06,0.0,0.0001110525918193,0.0,0.0,5.50542688369751,0.0,0.0,0.0,0.2636606693267822,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314576365053653,-1088.3582763671875,304.1473693847656,0.6500260829925537,0.0758849307894706,0.0688431188464164,293.12060546875,297.1499938964844,293.1499938964844,0.0426288358867168,-1339.51953125,304.14617919921875,0.6862214803695679,0.0888894647359848,0.0847377032041549,293.12628173828125,297.1499938964844,293.1499938964844,0.0424157977104187,-986.6386108398438,304.14678955078125,0.6855363249778748,0.08860445022583,0.0624117441475391,292.9935607910156,297.1499938964844,293.1499938964844,0.1023463308811187,-2459.700439453125,304.1297302246094,0.8386427164077759,0.1652624905109405,0.1557969152927398,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5617478489875793,0.050000000745058,0.2284525632858276,291.0986328125,291.1499938964844,271.3785095214844,270.7007141113281,284.2051086425781,293.30487060546875,291.0982971191406,1.0,0.1581248492002487,1.0,1.0,0.970661759376526,1.0,-0.7203273773193359,0.2993320226669311,0.4209953844547272,0.1457655131816864,0.0,0.0,0.1947243511676788,23.93515968322754,25.0,-2.9147942066192627,-5010.109375,43.1223030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,304.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3203125,18000.0,0.0,0.0,0.1102302446961402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414771229028701,0.1414813995361328,-4.275945229892386e-06,0.0,0.0001118696818593,0.0,0.0,5.587551116943359,0.0,0.0,0.0,0.2639684677124023,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0320311076939106,-1098.078125,304.14727783203125,0.6528472304344177,0.0765704959630966,0.0694502145051956,293.11962890625,297.1499938964844,293.1499938964844,0.0434516593813896,-1353.6556396484375,304.1460876464844,0.6898014545440674,0.0898347720503807,0.0856225863099098,293.125244140625,297.1499938964844,293.1499938964844,0.0431209877133369,-995.586669921875,304.14666748046875,0.6887516975402832,0.0894137099385261,0.0629708766937255,292.98516845703125,297.1499938964844,293.1499938964844,0.106750413775444,-2544.6650390625,304.129150390625,0.848850667476654,0.170932725071907,0.16116663813591,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.562695324420929,0.050000000745058,0.2284232079982757,291.0969543457031,291.1499938964844,271.31005859375,270.6255187988281,284.1844787597656,293.30303955078125,291.09674072265625,1.0,0.1586705446243286,1.0,1.0,0.9705549478530884,1.0,-0.7291983962059021,0.3027365505695343,0.4264618754386902,0.1487558335065841,0.0,0.0,0.2019160985946655,23.882455825805664,25.0,-2.102541446685791,-5087.38623046875,43.93342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,304.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.341796875,18000.0,0.0,0.0,0.1119394451379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454543024301529,0.1454585939645767,-4.282866029825527e-06,0.0,0.0001136043065343,0.0,0.0,5.759560585021973,0.0,0.0,0.0,0.2646147608757019,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0320311076939106,-1098.078125,304.14727783203125,0.6528472304344177,0.0765704959630966,0.0694502145051956,293.11962890625,297.1499938964844,293.1499938964844,0.0434516593813896,-1353.6556396484375,304.1460876464844,0.6898014545440674,0.0898347720503807,0.0856225863099098,293.125244140625,297.1499938964844,293.1499938964844,0.0431209877133369,-995.586669921875,304.14666748046875,0.6887516975402832,0.0894137099385261,0.0629708766937255,292.98516845703125,297.1499938964844,293.1499938964844,0.106750413775444,-2544.6650390625,304.129150390625,0.848850667476654,0.170932725071907,0.16116663813591,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.562695324420929,0.050000000745058,0.2284232079982757,291.0969543457031,291.1499938964844,271.31005859375,270.6255187988281,284.1844787597656,293.30303955078125,291.09674072265625,1.0,0.1586705446243286,1.0,1.0,0.9705549478530884,1.0,-0.7291983962059021,0.3027365505695343,0.4264618754386902,0.1487558335065841,0.0,0.0,0.2019160985946655,23.882455825805664,25.0,-2.102541446685791,-5087.38623046875,43.93342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,304.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.341796875,18000.0,0.0,0.0,0.1119394451379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454543024301529,0.1454585939645767,-4.282866029825527e-06,0.0,0.0001136043065343,0.0,0.0,5.759560585021973,0.0,0.0,0.0,0.2646147608757019,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0326141268014907,-1107.8956298828125,304.147216796875,0.6556541323661804,0.0772650390863418,0.0700673088431358,293.1186828613281,297.1499938964844,293.1499938964844,0.0442840792238712,-1367.9625244140625,304.14599609375,0.6933396458625793,0.0907976925373077,0.0865229219198226,293.1242370605469,297.1499938964844,293.1499938964844,0.0438357591629028,-1004.6565551757812,304.1466064453125,0.6919291615486145,0.090242363512516,0.0635411590337753,292.9783020019531,297.1499938964844,293.1499938964844,0.1111186742782592,-2628.15771484375,304.1288146972656,0.8588816523551941,0.1765023022890091,0.1664487570524215,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5635736584663391,0.050000000745058,0.2283962368965149,291.09600830078125,291.1499938964844,271.24090576171875,270.54986572265625,284.16064453125,293.30133056640625,291.095947265625,1.0,0.1592372506856918,1.0,1.0,0.970448076725006,1.0,-0.7380110025405884,0.3062086105346679,0.4318023920059204,0.1515383422374725,0.0,0.0,0.2091848254203796,23.83919334411621,25.0,-1.05270254611969,-5167.83447265625,44.761627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,304.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1137747019529342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149603858590126,0.1496081501245498,-4.290244760341011e-06,0.0,0.0001154668570961,0.0,0.0,5.940319061279297,0.0,0.0,0.0,0.2652963399887085,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0326141268014907,-1107.8956298828125,304.147216796875,0.6556541323661804,0.0772650390863418,0.0700673088431358,293.1186828613281,297.1499938964844,293.1499938964844,0.0442840792238712,-1367.9625244140625,304.14599609375,0.6933396458625793,0.0907976925373077,0.0865229219198226,293.1242370605469,297.1499938964844,293.1499938964844,0.0438357591629028,-1004.6565551757812,304.1466064453125,0.6919291615486145,0.090242363512516,0.0635411590337753,292.9783020019531,297.1499938964844,293.1499938964844,0.1111186742782592,-2628.15771484375,304.1288146972656,0.8588816523551941,0.1765023022890091,0.1664487570524215,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5635736584663391,0.050000000745058,0.2283962368965149,291.09600830078125,291.1499938964844,271.24090576171875,270.54986572265625,284.16064453125,293.30133056640625,291.095947265625,1.0,0.1592372506856918,1.0,1.0,0.970448076725006,1.0,-0.7380110025405884,0.3062086105346679,0.4318023920059204,0.1515383422374725,0.0,0.0,0.2091848254203796,23.83919334411621,25.0,-1.05270254611969,-5167.83447265625,44.761627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,304.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1137747019529342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149603858590126,0.1496081501245498,-4.290244760341011e-06,0.0,0.0001154668570961,0.0,0.0,5.940319061279297,0.0,0.0,0.0,0.2652963399887085,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0332004614174366,-1117.70703125,304.14715576171875,0.6584516763687134,0.0779627040028572,0.0706887692213058,293.1177062988281,297.1499938964844,293.1499938964844,0.0451335310935974,-1382.5726318359375,304.1459350585937,0.6968870162963867,0.0917899385094642,0.0874484330415725,293.1231689453125,297.1499938964844,293.1499938964844,0.0445763915777206,-1014.0574951171876,304.146484375,0.6951483488082886,0.0911127179861068,0.0641368627548217,292.9726867675781,297.1499938964844,293.1499938964844,0.1154459714889526,-2710.1376953125,304.128662109375,0.8687579035758972,0.1819918900728225,0.1716444045305252,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5644087195396423,0.050000000745058,0.2283707857131958,291.0959777832031,291.1499938964844,271.17138671875,270.47412109375,284.1351928710937,293.2997741699219,291.0960693359375,1.0,0.159821406006813,1.0,1.0,0.9703706502914428,1.0,-0.7467876076698303,0.309710144996643,0.4370774626731872,0.1542256027460098,0.0,0.0,0.2164009660482406,23.802967071533203,25.0,0.2085441350936889,-5250.47705078125,45.6064682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232971191406,304.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.953125,18000.0,0.0,0.0,0.115723967552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538600176572799,0.1538643091917038,-4.297995019442169e-06,0.0,0.0001174451172119,0.0,0.0,6.127152919769287,0.0,0.0,0.0,0.2660036385059356,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0332004614174366,-1117.70703125,304.14715576171875,0.6584516763687134,0.0779627040028572,0.0706887692213058,293.1177062988281,297.1499938964844,293.1499938964844,0.0451335310935974,-1382.5726318359375,304.1459350585937,0.6968870162963867,0.0917899385094642,0.0874484330415725,293.1231689453125,297.1499938964844,293.1499938964844,0.0445763915777206,-1014.0574951171876,304.146484375,0.6951483488082886,0.0911127179861068,0.0641368627548217,292.9726867675781,297.1499938964844,293.1499938964844,0.1154459714889526,-2710.1376953125,304.128662109375,0.8687579035758972,0.1819918900728225,0.1716444045305252,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5644087195396423,0.050000000745058,0.2283707857131958,291.0959777832031,291.1499938964844,271.17138671875,270.47412109375,284.1351928710937,293.2997741699219,291.0960693359375,1.0,0.159821406006813,1.0,1.0,0.9703706502914428,1.0,-0.7467876076698303,0.309710144996643,0.4370774626731872,0.1542256027460098,0.0,0.0,0.2164009660482406,23.802967071533203,25.0,0.2085441350936889,-5250.47705078125,45.6064682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232971191406,304.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.953125,18000.0,0.0,0.0,0.115723967552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538600176572799,0.1538643091917038,-4.297995019442169e-06,0.0,0.0001174451172119,0.0,0.0,6.127152919769287,0.0,0.0,0.0,0.2660036385059356,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337861403822898,-1127.450927734375,304.1471252441406,0.6612558364868164,0.078660249710083,0.0713107362389564,293.1166687011719,297.1499938964844,293.1499938964844,0.0460052676498889,-1397.582763671875,304.1458435058594,0.7004895806312561,0.0928150117397308,0.0884053483605384,293.1220092773437,297.1499938964844,293.1499938964844,0.0453529991209507,-1023.9223022460938,304.1463623046875,0.6984706521034241,0.0920310020446777,0.0647664666175842,292.9678955078125,297.1499938964844,293.1499938964844,0.1197704821825027,-2791.385009765625,304.1285705566406,0.8785691857337952,0.187457799911499,0.17680524289608,293.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.5652313232421875,0.050000000745058,0.2283459156751632,291.0968322753906,291.1499938964844,271.1018371582031,270.3986511230469,284.109130859375,293.2984313964844,291.0970458984375,1.0,0.1604214161634445,1.0,1.0,0.9702932238578796,1.0,-0.7556021809577942,0.3132487833499908,0.4423534274101257,0.1568932235240936,0.0,0.0,0.2234395146369934,23.770410537719727,25.0,1.3336910009384155,-5334.4453125,46.47158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6951599121094,304.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.671875,18000.0,0.0,0.0,0.1177700236439704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581442505121231,0.1581485569477081,-4.305990842112806e-06,0.0,0.0001195216027554,0.0,0.0,6.31673526763916,0.0,0.0,0.0,0.2667243182659149,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337861403822898,-1127.450927734375,304.1471252441406,0.6612558364868164,0.078660249710083,0.0713107362389564,293.1166687011719,297.1499938964844,293.1499938964844,0.0460052676498889,-1397.582763671875,304.1458435058594,0.7004895806312561,0.0928150117397308,0.0884053483605384,293.1220092773437,297.1499938964844,293.1499938964844,0.0453529991209507,-1023.9223022460938,304.1463623046875,0.6984706521034241,0.0920310020446777,0.0647664666175842,292.9678955078125,297.1499938964844,293.1499938964844,0.1197704821825027,-2791.385009765625,304.1285705566406,0.8785691857337952,0.187457799911499,0.17680524289608,293.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.5652313232421875,0.050000000745058,0.2283459156751632,291.0968322753906,291.1499938964844,271.1018371582031,270.3986511230469,284.109130859375,293.2984313964844,291.0970458984375,1.0,0.1604214161634445,1.0,1.0,0.9702932238578796,1.0,-0.7556021809577942,0.3132487833499908,0.4423534274101257,0.1568932235240936,0.0,0.0,0.2234395146369934,23.770410537719727,25.0,1.3336910009384155,-5334.4453125,46.47158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6951599121094,304.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.671875,18000.0,0.0,0.0,0.1177700236439704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581442505121231,0.1581485569477081,-4.305990842112806e-06,0.0,0.0001195216027554,0.0,0.0,6.31673526763916,0.0,0.0,0.0,0.2667243182659149,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340786911547184,-1132.2999267578125,304.1471252441406,0.6626614332199097,0.0790086686611175,0.0716214701533317,293.1161499023437,297.1499938964844,293.1499938964844,0.0464490465819835,-1405.2333984375,304.1457824707031,0.7023102045059204,0.0933382213115692,0.0888945609331131,293.12139892578125,297.1499938964844,293.1499938964844,0.0457537695765495,-1029.017822265625,304.14630126953125,0.7001672983169556,0.0925054922699928,0.0650927275419235,292.9657287597656,297.1499938964844,293.1499938964844,0.1219395995140075,-2831.894287109375,304.1285400390625,0.8834558129310608,0.190187469124794,0.1793817281723022,293.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.5656410455703735,0.050000000745058,0.2283335924148559,291.09747314453125,291.1499938964844,271.0671691894531,270.36114501953125,284.0959167480469,293.2977905273437,291.09771728515625,1.0,0.1607270985841751,1.0,1.0,0.9702544808387756,1.0,-0.7600312232971191,0.3150348663330078,0.4449963867664337,0.1582223773002624,0.0,0.0,0.2268734574317932,23.75510025024414,25.0,1.7171518802642822,-5376.7568359375,46.91215515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822509765625,304.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.615234375,18000.0,0.0,0.0,0.1188229396939277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602792739868164,0.1602835953235626,-4.310043095756555e-06,0.0,0.0001205901789944,0.0,0.0,6.41178560256958,0.0,0.0,0.0,0.2670867443084717,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343712121248245,-1137.1383056640625,304.1471252441406,0.6640689373016357,0.0793567299842834,0.0719319656491279,293.1156616210937,297.1499938964844,293.1499938964844,0.0468972362577915,-1412.9681396484375,304.1457214355469,0.7041394114494324,0.0938671827316284,0.0893896520137786,293.12078857421875,297.1499938964844,293.1499938964844,0.0461614392697811,-1034.2054443359375,304.146240234375,0.701881468296051,0.0929882749915123,0.0654252246022224,292.9637451171875,297.1499938964844,293.1499938964844,0.124113880097866,-2872.34326171875,304.12847900390625,0.8883221745491028,0.1929139494895935,0.1819557398557663,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.5660497546195984,0.050000000745058,0.2283213436603546,291.09820556640625,291.1499938964844,271.0326232910156,270.3238830566406,284.0826416015625,293.2972106933594,291.0984802246094,1.0,0.161036267876625,1.0,1.0,0.9702318906784058,1.0,-0.7644716501235962,0.3168301880359649,0.4476414918899536,0.159547671675682,0.0,0.0,0.2302503883838653,23.74039459228516,25.0,1.9902169704437256,-5419.26220703125,47.35777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,304.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.1198911592364311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624068170785904,0.1624111384153366,-4.314117632020498e-06,0.0,0.000121674289403,0.0,0.0,6.5068769454956055,0.0,0.0,0.0,0.2674499750137329,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349560268223285,-1146.7838134765625,304.1470947265625,0.6668851375579834,0.0800514966249466,0.0725518614053726,293.1146545410156,297.1499938964844,293.1499938964844,0.0478041507303714,-1428.646484375,304.1456298828125,0.7078090310096741,0.094939112663269,0.0903941988945007,293.1195678710937,297.1499938964844,293.1499938964844,0.0469937697052955,-1044.81201171875,304.1460876464844,0.7053449153900146,0.0939744636416435,0.06610569357872,292.9602355957031,297.1499938964844,293.1499938964844,0.1284726709127426,-2952.969482421875,304.1283874511719,0.897956907749176,0.1983490139245987,0.1870895028114318,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.5668619275093079,0.050000000745058,0.2282971441745758,291.0998229980469,291.1499938964844,270.96405029296875,270.2501220703125,284.0558776855469,293.296142578125,291.1001281738281,1.0,0.1616642773151397,1.0,1.0,0.970186710357666,1.0,-0.7733703255653381,0.3204424083232879,0.4529279172420501,0.1621847748756408,0.0,0.0,0.2368300110101699,23.71299171447754,25.0,2.327907085418701,-5504.7919921875,48.26288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495056152344,304.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1220611929893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666339784860611,0.1666382998228073,-4.322320364735788e-06,0.0,0.0001238765980815,0.0,0.0,6.696932792663574,0.0,0.0,0.0,0.2681776583194732,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349560268223285,-1146.7838134765625,304.1470947265625,0.6668851375579834,0.0800514966249466,0.0725518614053726,293.1146545410156,297.1499938964844,293.1499938964844,0.0478041507303714,-1428.646484375,304.1456298828125,0.7078090310096741,0.094939112663269,0.0903941988945007,293.1195678710937,297.1499938964844,293.1499938964844,0.0469937697052955,-1044.81201171875,304.1460876464844,0.7053449153900146,0.0939744636416435,0.06610569357872,292.9602355957031,297.1499938964844,293.1499938964844,0.1284726709127426,-2952.969482421875,304.1283874511719,0.897956907749176,0.1983490139245987,0.1870895028114318,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.5668619275093079,0.050000000745058,0.2282971441745758,291.0998229980469,291.1499938964844,270.96405029296875,270.2501220703125,284.0558776855469,293.296142578125,291.1001281738281,1.0,0.1616642773151397,1.0,1.0,0.970186710357666,1.0,-0.7733703255653381,0.3204424083232879,0.4529279172420501,0.1621847748756408,0.0,0.0,0.2368300110101699,23.71299171447754,25.0,2.327907085418701,-5504.7919921875,48.26288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495056152344,304.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1220611929893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666339784860611,0.1666382998228073,-4.322320364735788e-06,0.0,0.0001238765980815,0.0,0.0,6.696932792663574,0.0,0.0,0.0,0.2681776583194732,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355401113629341,-1156.384765625,304.1470947265625,0.669694185256958,0.0807437375187873,0.0731698125600814,293.1137084960937,297.1499938964844,293.1499938964844,0.048721682280302,-1444.5484619140625,304.14556884765625,0.7114230394363403,0.0960255786776542,0.0914140045642852,293.118408203125,297.1499938964844,293.1499938964844,0.0478443875908851,-1055.6749267578125,304.14599609375,0.7088305950164795,0.0949830040335655,0.0668031647801399,292.95733642578125,297.1499938964844,293.1499938964844,0.1328329741954803,-3033.02392578125,304.1283264160156,0.9075323939323424,0.2037443816661834,0.1921899765729904,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.5676620006561279,0.050000000745058,0.2282734811305999,291.1015930175781,291.1499938964844,270.8964538574219,270.17779541015625,284.0290222167969,293.2951965332031,291.1018981933594,1.0,0.1623042374849319,1.0,1.0,0.9701415300369264,1.0,-0.7822660803794861,0.3240714073181152,0.4581946730613708,0.164798766374588,0.0,0.0,0.2431635409593582,23.68877220153809,25.0,2.4966840744018555,-5590.7822265625,49.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,304.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.564453125,18000.0,0.0,0.0,0.1242590621113777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708077192306518,0.170812040567398,-4.330569026933517e-06,0.0,0.0001261071593035,0.0,0.0,6.886094093322754,0.0,0.0,0.0,0.2689042687416076,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355401113629341,-1156.384765625,304.1470947265625,0.669694185256958,0.0807437375187873,0.0731698125600814,293.1137084960937,297.1499938964844,293.1499938964844,0.048721682280302,-1444.5484619140625,304.14556884765625,0.7114230394363403,0.0960255786776542,0.0914140045642852,293.118408203125,297.1499938964844,293.1499938964844,0.0478443875908851,-1055.6749267578125,304.14599609375,0.7088305950164795,0.0949830040335655,0.0668031647801399,292.95733642578125,297.1499938964844,293.1499938964844,0.1328329741954803,-3033.02392578125,304.1283264160156,0.9075323939323424,0.2037443816661834,0.1921899765729904,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.5676620006561279,0.050000000745058,0.2282734811305999,291.1015930175781,291.1499938964844,270.8964538574219,270.17779541015625,284.0290222167969,293.2951965332031,291.1018981933594,1.0,0.1623042374849319,1.0,1.0,0.9701415300369264,1.0,-0.7822660803794861,0.3240714073181152,0.4581946730613708,0.164798766374588,0.0,0.0,0.2431635409593582,23.68877220153809,25.0,2.4966840744018555,-5590.7822265625,49.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,304.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.564453125,18000.0,0.0,0.0,0.1242590621113777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708077192306518,0.170812040567398,-4.330569026933517e-06,0.0,0.0001261071593035,0.0,0.0,6.886094093322754,0.0,0.0,0.0,0.2689042687416076,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0361224226653575,-1165.9287109375,304.1470947265625,0.6724844574928284,0.0814322307705879,0.0737848281860351,293.11285400390625,297.1499938964844,293.1499938964844,0.0496448278427124,-1460.591552734375,304.1455078125,0.7148962020874023,0.0971209034323692,0.0924435928463935,293.1173095703125,297.1499938964844,293.1499938964844,0.0487068630754947,-1066.7152099609375,304.1458740234375,0.7122333645820618,0.0960066393017768,0.0675124749541282,292.9551086425781,297.1499938964844,293.1499938964844,0.137177288532257,-3112.20751953125,304.1283264160156,0.917583703994751,0.209078162908554,0.1972374469041824,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5684441924095154,0.050000000745058,0.228250503540039,291.1034545898437,291.1499938964844,270.8302307128906,270.10723876953125,284.0023193359375,293.2943725585937,291.103759765625,1.0,0.1629541516304016,1.0,1.0,0.9701202511787416,1.0,-0.7911214828491211,0.3276998400688171,0.4634216129779815,0.1673809885978698,0.0,0.0,0.2492455691099167,23.668188095092773,25.0,2.618908643722534,-5676.947265625,50.11980056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.662109375,18000.0,0.0,0.0,0.1264630258083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749152392148971,0.1749195903539657,-4.338830876804423e-06,0.0,0.0001283438905375,0.0,0.0,7.073746204376221,0.0,0.0,0.0,0.2696273326873779,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0361224226653575,-1165.9287109375,304.1470947265625,0.6724844574928284,0.0814322307705879,0.0737848281860351,293.11285400390625,297.1499938964844,293.1499938964844,0.0496448278427124,-1460.591552734375,304.1455078125,0.7148962020874023,0.0971209034323692,0.0924435928463935,293.1173095703125,297.1499938964844,293.1499938964844,0.0487068630754947,-1066.7152099609375,304.1458740234375,0.7122333645820618,0.0960066393017768,0.0675124749541282,292.9551086425781,297.1499938964844,293.1499938964844,0.137177288532257,-3112.20751953125,304.1283264160156,0.917583703994751,0.209078162908554,0.1972374469041824,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5684441924095154,0.050000000745058,0.228250503540039,291.1034545898437,291.1499938964844,270.8302307128906,270.10723876953125,284.0023193359375,293.2943725585937,291.103759765625,1.0,0.1629541516304016,1.0,1.0,0.9701202511787416,1.0,-0.7911214828491211,0.3276998400688171,0.4634216129779815,0.1673809885978698,0.0,0.0,0.2492455691099167,23.668188095092773,25.0,2.618908643722534,-5676.947265625,50.11980056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.662109375,18000.0,0.0,0.0,0.1264630258083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749152392148971,0.1749195903539657,-4.338830876804423e-06,0.0,0.0001283438905375,0.0,0.0,7.073746204376221,0.0,0.0,0.0,0.2696273326873779,4.0,0.0,1.0
319380,293.12481689453125,297.1499938964844,293.1499938964844,0.036701463162899,-1175.3948974609375,304.1470947265625,0.6752421259880066,0.082115426659584,0.0743956267833709,293.112060546875,297.1499938964844,293.1499938964844,0.0505691654980182,-1476.701171875,304.1454772949219,0.7182443737983704,0.0982201769948005,0.0934782698750495,293.1163024902344,297.1499938964844,293.1499938964844,0.0495756156742572,-1077.864013671875,304.14581298828125,0.7155101299285889,0.0970391929149627,0.0682292506098747,292.9535827636719,297.1499938964844,293.1499938964844,0.1414848864078521,-3190.167724609375,304.1283569335937,0.9276961088180542,0.2143262326717376,0.202209398150444,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5692015290260315,0.050000000745058,0.2282284051179886,291.1053771972656,291.1499938964844,270.7656555175781,270.038818359375,283.97589111328125,293.293701171875,291.105712890625,1.0,0.1636120527982711,1.0,1.0,0.970098912715912,1.0,-0.799897313117981,0.3313110470771789,0.4685862958431244,0.1699230074882507,0.0,0.0,0.2550608515739441,23.651824951171875,25.0,2.7358527183532715,-5762.87548828125,51.06497573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156005859375,304.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84765625,18000.0,0.0,0.0,0.1286542266607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789371967315673,0.178941547870636,-4.347069534560433e-06,0.0,0.0001305676851188,0.0,0.0,7.258967876434326,0.0,0.0,0.0,0.2703432738780975,4.0,0.0,1.0
319440,293.12481689453125,297.1499938964844,293.1499938964844,0.036701463162899,-1175.3948974609375,304.1470947265625,0.6752421259880066,0.082115426659584,0.0743956267833709,293.112060546875,297.1499938964844,293.1499938964844,0.0505691654980182,-1476.701171875,304.1454772949219,0.7182443737983704,0.0982201769948005,0.0934782698750495,293.1163024902344,297.1499938964844,293.1499938964844,0.0495756156742572,-1077.864013671875,304.14581298828125,0.7155101299285889,0.0970391929149627,0.0682292506098747,292.9535827636719,297.1499938964844,293.1499938964844,0.1414848864078521,-3190.167724609375,304.1283569335937,0.9276961088180542,0.2143262326717376,0.202209398150444,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5692015290260315,0.050000000745058,0.2282284051179886,291.1053771972656,291.1499938964844,270.7656555175781,270.038818359375,283.97589111328125,293.293701171875,291.105712890625,1.0,0.1636120527982711,1.0,1.0,0.970098912715912,1.0,-0.799897313117981,0.3313110470771789,0.4685862958431244,0.1699230074882507,0.0,0.0,0.2550608515739441,23.651824951171875,25.0,2.7358527183532715,-5762.87548828125,51.06497573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156005859375,304.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84765625,18000.0,0.0,0.0,0.1286542266607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789371967315673,0.178941547870636,-4.347069534560433e-06,0.0,0.0001305676851188,0.0,0.0,7.258967876434326,0.0,0.0,0.0,0.2703432738780975,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369892120361328,-1180.091064453125,304.1470947265625,0.6766037344932556,0.082454465329647,0.0746989473700523,293.1117248535156,297.1499938964844,293.1499938964844,0.0510304719209671,-1484.758544921875,304.1454467773437,0.7198755145072937,0.0987698137760162,0.0939961075782775,293.1158447265625,297.1499938964844,293.1499938964844,0.0500106960535049,-1083.458251953125,304.1457824707031,0.717103898525238,0.0975569561123848,0.0685891285538673,292.9530944824219,297.1499938964844,293.1499938964844,0.1436176747083664,-3228.567626953125,304.12841796875,0.9326452016830444,0.2169097363948822,0.2046592235565185,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.569568395614624,0.050000000745058,0.2282177507877349,291.1064147949219,291.1499938964844,270.7341003417969,270.00555419921875,283.9628295898437,293.2933959960937,291.1067199707031,1.0,0.1639433205127716,1.0,1.0,0.9700882434844972,1.0,-0.8042422533035278,0.3331043720245361,0.4711378812789917,0.1711757481098175,0.0,0.0,0.2578632235527038,23.64542579650879,25.0,2.7927136421203613,-5805.5986328125,51.54011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141357421875,304.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.1297395080327987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809092015028,0.1809135526418686,-4.351165443949867e-06,0.0,0.0001316691195825,0.0,0.0,7.350330829620361,0.0,0.0,0.0,0.2706972062587738,4.0,0.0,1.0
319560,293.1246337890625,297.1499938964844,293.1499938964844,0.0372755378484725,-1184.75927734375,304.1470947265625,0.6779518127441406,0.0827914848923683,0.0750006586313247,293.11138916015625,297.1499938964844,293.1499938964844,0.051490556448698,-1492.8067626953125,304.1454467773437,0.7214800119400024,0.0993186682462692,0.0945135578513145,293.1153869628906,297.1499938964844,293.1499938964844,0.0504453964531421,-1089.05517578125,304.145751953125,0.7186694741249084,0.0980747044086456,0.0689493119716644,292.9527893066406,297.1499938964844,293.1499938964844,0.1457332223653793,-3266.529052734375,304.1285095214844,0.9374759793281556,0.2194626033306121,0.2070816457271576,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.5699266791343689,0.050000000745058,0.228207379579544,291.107421875,291.1499938964844,270.7030944824219,269.9729309082031,283.9499206542969,293.29315185546875,291.1077575683594,1.0,0.1642756760120391,1.0,1.0,0.9700905084609984,1.0,-0.8085525631904602,0.3348866105079651,0.4736659824848175,0.1724144667387008,0.0,0.0,0.260595291852951,23.64025115966797,25.0,2.8484647274017334,-5848.09228515625,52.016300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61376953125,304.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.12890625,18000.0,0.0,0.0,0.1308154314756393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828531622886657,0.1828575134277343,-4.355238161224406e-06,0.0,0.0001327610370935,0.0,0.0,7.440750122070312,0.0,0.0,0.0,0.2710480093955993,4.0,0.0,1.0
319620,293.12451171875,297.1499938964844,293.1499938964844,0.0378429070115089,-1193.9971923828125,304.1471252441406,0.6805993318557739,0.083458587527275,0.0755983144044876,293.11083984375,297.1499938964844,293.1499938964844,0.0524051934480667,-1508.84228515625,304.1454467773437,0.7246121168136597,0.1004120260477066,0.0955452173948288,293.1146240234375,297.1499938964844,293.1499938964844,0.0513112731277942,-1100.2265625,304.1457214355469,0.7217181324958801,0.0991076454520225,0.0696686804294586,292.9527893066406,297.1499938964844,293.1499938964844,0.1499005407094955,-3340.93798828125,304.12872314453125,0.9466814994812012,0.2244625091552734,0.2118314802646637,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5706135034561157,0.050000000745058,0.2281875759363174,291.10955810546875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.292724609375,291.1098937988281,1.0,0.1649423390626907,1.0,1.0,0.9700950980186462,1.0,-0.8170483708381653,0.3384094536304474,0.4786389470100403,0.1748454123735427,0.0,0.0,0.2658431828022003,23.63382911682129,25.0,2.9620652198791504,-5932.15576171875,52.96964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4921875,18000.0,0.0,0.0,0.1329322308301925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866482198238372,0.186652585864067,-4.36329401054536e-06,0.0,0.0001349093072349,0.0,0.0,7.618303298950195,0.0,0.0,0.0,0.2717382609844208,4.0,0.0,1.0
319680,293.12451171875,297.1499938964844,293.1499938964844,0.0378429070115089,-1193.9971923828125,304.1471252441406,0.6805993318557739,0.083458587527275,0.0755983144044876,293.11083984375,297.1499938964844,293.1499938964844,0.0524051934480667,-1508.84228515625,304.1454467773437,0.7246121168136597,0.1004120260477066,0.0955452173948288,293.1146240234375,297.1499938964844,293.1499938964844,0.0513112731277942,-1100.2265625,304.1457214355469,0.7217181324958801,0.0991076454520225,0.0696686804294586,292.9527893066406,297.1499938964844,293.1499938964844,0.1499005407094955,-3340.93798828125,304.12872314453125,0.9466814994812012,0.2244625091552734,0.2118314802646637,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5706135034561157,0.050000000745058,0.2281875759363174,291.10955810546875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.292724609375,291.1098937988281,1.0,0.1649423390626907,1.0,1.0,0.9700950980186462,1.0,-0.8170483708381653,0.3384094536304474,0.4786389470100403,0.1748454123735427,0.0,0.0,0.2658431828022003,23.63382911682129,25.0,2.9620652198791504,-5932.15576171875,52.96964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4921875,18000.0,0.0,0.0,0.1329322308301925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866482198238372,0.186652585864067,-4.36329401054536e-06,0.0,0.0001349093072349,0.0,0.0,7.618303298950195,0.0,0.0,0.0,0.2717382609844208,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0384017489850521,-1203.0821533203125,304.14715576171875,0.6831684708595276,0.0841147974133491,0.0761869102716445,293.1103820800781,297.1499938964844,293.1499938964844,0.0533094219863414,-1524.7440185546875,304.1454467773437,0.7276429533958435,0.1014956161379814,0.09656922519207,293.114013671875,297.1499938964844,293.1499938964844,0.0521684437990188,-1111.31591796875,304.1457214355469,0.7246567606925964,0.1001316532492637,0.0703834071755409,292.9535827636719,297.1499938964844,293.1499938964844,0.1539611220359802,-3412.976806640625,304.1290588378906,0.9551653861999512,0.2292971760034561,0.216432124376297,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5712540149688721,0.050000000745058,0.2281692177057266,291.1117553710937,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.29248046875,291.11212158203125,1.0,0.1656093001365661,1.0,1.0,0.970099687576294,1.0,-0.8253412246704102,0.3418609499931335,0.4834802746772766,0.1772046685218811,0.0,0.0,0.2707933485507965,23.63311767578125,25.0,3.070564746856689,-6014.55517578125,53.920406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6225280761719,305.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.1349920779466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190303549170494,0.190307930111885,-4.371191607788205e-06,0.0,0.0001369998062727,0.0,0.0,7.790643215179443,0.0,0.0,0.0,0.2724100947380066,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0384017489850521,-1203.0821533203125,304.14715576171875,0.6831684708595276,0.0841147974133491,0.0761869102716445,293.1103820800781,297.1499938964844,293.1499938964844,0.0533094219863414,-1524.7440185546875,304.1454467773437,0.7276429533958435,0.1014956161379814,0.09656922519207,293.114013671875,297.1499938964844,293.1499938964844,0.0521684437990188,-1111.31591796875,304.1457214355469,0.7246567606925964,0.1001316532492637,0.0703834071755409,292.9535827636719,297.1499938964844,293.1499938964844,0.1539611220359802,-3412.976806640625,304.1290588378906,0.9551653861999512,0.2292971760034561,0.216432124376297,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5712540149688721,0.050000000745058,0.2281692177057266,291.1117553710937,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.29248046875,291.11212158203125,1.0,0.1656093001365661,1.0,1.0,0.970099687576294,1.0,-0.8253412246704102,0.3418609499931335,0.4834802746772766,0.1772046685218811,0.0,0.0,0.2707933485507965,23.63311767578125,25.0,3.070564746856689,-6014.55517578125,53.920406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6225280761719,305.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.1349920779466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190303549170494,0.190307930111885,-4.371191607788205e-06,0.0,0.0001369998062727,0.0,0.0,7.790643215179443,0.0,0.0,0.0,0.2724100947380066,4.0,0.0,1.0
319860,293.1244812011719,297.1499938964844,293.1499938964844,0.0389503091573715,-1211.988525390625,304.1471862792969,0.685641348361969,0.0847582221031189,0.0767647996544838,293.1100769042969,297.1499938964844,293.1499938964844,0.05419797077775,-1540.4190673828125,304.1454772949219,0.7305639386177063,0.1025627106428146,0.0975796207785606,293.1135559082031,297.1499938964844,293.1499938964844,0.0530087277293205,-1122.2166748046875,304.145751953125,0.7274706959724426,0.1011361628770828,0.0710866749286651,292.95526123046875,297.1499938964844,293.1499938964844,0.1578884869813919,-3482.22265625,304.1294860839844,0.9628507494926452,0.2339376956224441,0.2208563536405563,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5718386173248291,0.050000000745058,0.2281525284051895,291.1140441894531,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2923889160156,291.1144104003906,1.0,0.1662734597921371,1.0,1.0,0.9701242446899414,1.0,-0.8333814740180969,0.345219075679779,0.4881623983383178,0.1794781237840652,0.0,0.0,0.2754349112510681,23.63881492614746,25.0,3.177816152572632,-6094.74755859375,54.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,305.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.513671875,18000.0,0.0,0.0,0.1369836628437042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937999874353408,0.1938043683767318,-4.37887865700759e-06,0.0,0.0001390209945384,0.0,0.0,7.9567365646362305,0.0,0.0,0.0,0.2730591893196106,4.0,0.0,1.0
319920,293.1244812011719,297.1499938964844,293.1499938964844,0.0389503091573715,-1211.988525390625,304.1471862792969,0.685641348361969,0.0847582221031189,0.0767647996544838,293.1100769042969,297.1499938964844,293.1499938964844,0.05419797077775,-1540.4190673828125,304.1454772949219,0.7305639386177063,0.1025627106428146,0.0975796207785606,293.1135559082031,297.1499938964844,293.1499938964844,0.0530087277293205,-1122.2166748046875,304.145751953125,0.7274706959724426,0.1011361628770828,0.0710866749286651,292.95526123046875,297.1499938964844,293.1499938964844,0.1578884869813919,-3482.22265625,304.1294860839844,0.9628507494926452,0.2339376956224441,0.2208563536405563,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5718386173248291,0.050000000745058,0.2281525284051895,291.1140441894531,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2923889160156,291.1144104003906,1.0,0.1662734597921371,1.0,1.0,0.9701242446899414,1.0,-0.8333814740180969,0.345219075679779,0.4881623983383178,0.1794781237840652,0.0,0.0,0.2754349112510681,23.63881492614746,25.0,3.177816152572632,-6094.74755859375,54.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,305.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.513671875,18000.0,0.0,0.0,0.1369836628437042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937999874353408,0.1938043683767318,-4.37887865700759e-06,0.0,0.0001390209945384,0.0,0.0,7.9567365646362305,0.0,0.0,0.0,0.2730591893196106,4.0,0.0,1.0
319980,293.12457275390625,297.1499938964844,293.1499938964844,0.0394865907728672,-1220.686767578125,304.147216796875,0.6880005598068237,0.0853865519165992,0.07733004540205,293.1098937988281,297.1499938964844,293.1499938964844,0.0550664365291595,-1555.7880859375,304.1455383300781,0.7333650588989258,0.1036087423563003,0.0985713377594947,293.11328125,297.1499938964844,293.1499938964844,0.0538258552551269,-1132.8460693359375,304.14581298828125,0.7301474213600159,0.1021153256297111,0.0717732161283493,292.9577941894531,297.1499938964844,293.1499938964844,0.1616550385951995,-3548.23876953125,304.1300354003906,0.969710886478424,0.238353818655014,0.2250760942697525,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5723584294319153,0.050000000745058,0.228137731552124,291.11639404296875,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29248046875,291.11676025390625,1.0,0.1669314503669738,1.0,1.0,0.9701488018035888,1.0,-0.8411209583282471,0.3484633862972259,0.4926575422286987,0.1816527694463729,0.0,0.0,0.279757022857666,23.651477813720703,25.0,3.255422115325928,-6172.103515625,55.792423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1796875,18000.0,0.0,0.0,0.1388964653015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971179991960525,0.1971223801374435,-4.386300588521408e-06,0.0,0.0001409622491337,0.0,0.0,8.115509033203125,0.0,0.0,0.0,0.2736811935901642,4.0,0.0,1.0
