time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.12457275390625,297.1499938964844,293.1499938964844,0.0394865907728672,-1220.686767578125,304.147216796875,0.6880005598068237,0.0853865519165992,0.07733004540205,293.1098937988281,297.1499938964844,293.1499938964844,0.0550664365291595,-1555.7880859375,304.1455383300781,0.7333650588989258,0.1036087423563003,0.0985713377594947,293.11328125,297.1499938964844,293.1499938964844,0.0538258552551269,-1132.8460693359375,304.14581298828125,0.7301474213600159,0.1021153256297111,0.0717732161283493,292.9577941894531,297.1499938964844,293.1499938964844,0.1616550385951995,-3548.23876953125,304.1300354003906,0.969710886478424,0.238353818655014,0.2250760942697525,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5723584294319153,0.050000000745058,0.228137731552124,291.11639404296875,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29248046875,291.11676025390625,1.0,0.1669314503669738,1.0,1.0,0.9701488018035888,1.0,-0.8411209583282471,0.3484633862972259,0.4926575422286987,0.1816527694463729,0.0,0.0,0.279757022857666,23.651477813720703,25.0,3.255422115325928,-6172.103515625,55.792423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1796875,18000.0,0.0,0.0,0.1388964653015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971179991960525,0.1971223801374435,-4.386300588521408e-06,0.0,0.0001409622491337,0.0,0.0,8.115509033203125,0.0,0.0,0.0,0.2736811935901642,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397496819496154,-1224.9520263671875,304.1472473144531,0.6891327500343323,0.0856943354010582,0.0776072889566421,293.10986328125,297.1499938964844,293.1499938964844,0.0554926805198192,-1563.3497314453125,304.14556884765625,0.7347188591957092,0.104123055934906,0.0990593433380127,293.1131896972656,297.1499938964844,293.1499938964844,0.0542252659797668,-1138.052978515625,304.1458435058594,0.7314332127571106,0.102594681084156,0.0721095949411392,292.9594421386719,297.1499938964844,293.1499938964844,0.1634699702262878,-3579.91259765625,304.13037109375,0.9728335738182068,0.240468293428421,0.2271005809307098,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5725919604301453,0.050000000745058,0.2281311154365539,291.1175537109375,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2925720214844,291.1178894042969,1.0,0.1672570407390594,1.0,1.0,0.9701610803604126,1.0,-0.8448650240898132,0.3500372767448425,0.4948277473449707,0.1826993077993393,0.0,0.0,0.2818019986152649,23.660512924194336,25.0,3.1730217933654785,-6209.1650390625,56.25022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6533203125,305.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.537109375,18000.0,0.0,0.0,0.1398201733827591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987068653106689,0.1987112611532211,-4.389897185319569e-06,0.0,0.0001418996980646,0.0,0.0,8.191940307617188,0.0,0.0,0.0,0.2739811241626739,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0400091558694839,-1229.157958984375,304.14727783203125,0.6902294754981995,0.0859972760081291,0.0778804570436477,293.10986328125,297.1499938964844,293.1499938964844,0.0559133999049663,-1570.826171875,304.1456298828125,0.7360391020774841,0.1046309694647789,0.0995415449142456,293.1131591796875,297.1499938964844,293.1499938964844,0.0546183884143829,-1143.1859130859375,304.1458740234375,0.7326818108558655,0.1030666083097457,0.072440966963768,292.9613037109375,297.1499938964844,293.1499938964844,0.1652330905199051,-3610.596923828125,304.1307373046875,0.975750744342804,0.2425128668546676,0.2290609329938888,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5728060603141785,0.050000000745058,0.2281250357627868,291.11865234375,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2927551269531,291.1189880371094,1.0,0.1675796508789062,1.0,1.0,0.9701842069625854,1.0,-0.8485148549079895,0.3515741527080536,0.4969407021999359,0.1837153881788253,0.0,0.0,0.2837779819965362,23.67146682739257,25.0,3.176063537597656,-6246.06689453125,56.702247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66180419921875,305.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.869140625,18000.0,0.0,0.0,0.140719324350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002517282962799,0.2002561241388321,-4.39341192759457e-06,0.0,0.0001428122195648,0.0,0.0,8.266491889953613,0.0,0.0,0.0,0.2742739617824554,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0405114032328128,-1237.2845458984375,304.1473388671875,0.6923145055770874,0.0865881368517875,0.078414000570774,293.1099853515625,297.1499938964844,293.1499938964844,0.0567318685352802,-1585.392822265625,304.1457214355469,0.7385795712471008,0.1056273356080055,0.1004882901906967,293.1132202148437,297.1499938964844,293.1499938964844,0.0553795844316482,-1153.1361083984375,304.14599609375,0.735069751739502,0.1039881631731987,0.0730886682868003,292.9657897949219,297.1499938964844,293.1499938964844,0.1685817390680313,-3668.618408203125,304.131591796875,0.981001079082489,0.2463849931955337,0.2327834218740463,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5731759071350098,0.050000000745058,0.2281145602464676,291.1216125488281,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2931823730469,291.1221923828125,1.0,0.1682144254446029,1.0,1.0,0.9702304601669312,1.0,-0.8555241227149963,0.3545343279838562,0.5009897947311401,0.1856542527675628,0.0,0.0,0.2873757779598236,23.698936462402344,25.0,4.562449455261231,-6319.6474609375,57.58706283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,305.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.1424506306648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031542211771011,0.2031586319208145,-4.400173565954901e-06,0.0,0.000144569290569,0.0,0.0,8.407400131225586,0.0,0.0,0.0,0.2748282253742218,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0405114032328128,-1237.2845458984375,304.1473388671875,0.6923145055770874,0.0865881368517875,0.078414000570774,293.1099853515625,297.1499938964844,293.1499938964844,0.0567318685352802,-1585.392822265625,304.1457214355469,0.7385795712471008,0.1056273356080055,0.1004882901906967,293.1132202148437,297.1499938964844,293.1499938964844,0.0553795844316482,-1153.1361083984375,304.14599609375,0.735069751739502,0.1039881631731987,0.0730886682868003,292.9657897949219,297.1499938964844,293.1499938964844,0.1685817390680313,-3668.618408203125,304.131591796875,0.981001079082489,0.2463849931955337,0.2327834218740463,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5731759071350098,0.050000000745058,0.2281145602464676,291.1216125488281,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2931823730469,291.1221923828125,1.0,0.1682144254446029,1.0,1.0,0.9702304601669312,1.0,-0.8555241227149963,0.3545343279838562,0.5009897947311401,0.1856542527675628,0.0,0.0,0.2873757779598236,23.698936462402344,25.0,4.562449455261231,-6319.6474609375,57.58706283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,305.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.1424506306648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031542211771011,0.2031586319208145,-4.400173565954901e-06,0.0,0.000144569290569,0.0,0.0,8.407400131225586,0.0,0.0,0.0,0.2748282253742218,4.0,0.0,1.0
320340,293.12530517578125,297.1499938964844,293.1499938964844,0.0409898795187473,-1245.009765625,304.1474304199219,0.6942391991615295,0.0871565341949462,0.0789284631609916,293.1101989746094,297.1499938964844,293.1499938964844,0.0575186498463153,-1599.424072265625,304.1458435058594,0.7409746646881104,0.1065953820943832,0.1014093607664108,293.1134338378906,297.1499938964844,293.1499938964844,0.0561062581837177,-1162.650146484375,304.1461181640625,0.7373009920120239,0.1048774868249893,0.0737146884202957,292.9713134765625,297.1499938964844,293.1499938964844,0.1716634333133697,-3721.7080078125,304.132568359375,0.9854915738105774,0.2499339282512664,0.2362098544836044,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5734597444534302,0.050000000745058,0.2281064987182617,291.125732421875,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2938537597656,291.12628173828125,1.0,0.1688319444656372,1.0,1.0,0.9702767133712769,1.0,-0.8621011972427368,0.3573236465454101,0.5047775506973267,0.1874555200338363,0.0,0.0,0.2903340458869934,23.734304428100582,25.0,5.253331184387207,-6386.50830078125,58.44043350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001647949219,305.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.861328125,18000.0,0.0,0.0,0.1440903842449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056126147508621,0.2056170254945755,-4.4061889639124274e-06,0.0,0.0001462334184907,0.0,0.0,8.527853965759277,0.0,0.0,0.0,0.2753052115440368,4.0,0.0,1.0
320400,293.12530517578125,297.1499938964844,293.1499938964844,0.0409898795187473,-1245.009765625,304.1474304199219,0.6942391991615295,0.0871565341949462,0.0789284631609916,293.1101989746094,297.1499938964844,293.1499938964844,0.0575186498463153,-1599.424072265625,304.1458435058594,0.7409746646881104,0.1065953820943832,0.1014093607664108,293.1134338378906,297.1499938964844,293.1499938964844,0.0561062581837177,-1162.650146484375,304.1461181640625,0.7373009920120239,0.1048774868249893,0.0737146884202957,292.9713134765625,297.1499938964844,293.1499938964844,0.1716634333133697,-3721.7080078125,304.132568359375,0.9854915738105774,0.2499339282512664,0.2362098544836044,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5734597444534302,0.050000000745058,0.2281064987182617,291.125732421875,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2938537597656,291.12628173828125,1.0,0.1688319444656372,1.0,1.0,0.9702767133712769,1.0,-0.8621011972427368,0.3573236465454101,0.5047775506973267,0.1874555200338363,0.0,0.0,0.2903340458869934,23.734304428100582,25.0,5.253331184387207,-6386.50830078125,58.44043350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001647949219,305.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.861328125,18000.0,0.0,0.0,0.1440903842449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056126147508621,0.2056170254945755,-4.4061889639124274e-06,0.0,0.0001462334184907,0.0,0.0,8.527853965759277,0.0,0.0,0.0,0.2753052115440368,4.0,0.0,1.0
320460,293.1252746582031,297.1499938964844,293.1499938964844,0.0414988547563552,-1253.253173828125,304.1474304199219,0.6962200403213501,0.087787427008152,0.0794691517949104,293.110107421875,297.1499938964844,293.1499938964844,0.0583297200500965,-1613.9630126953125,304.1458740234375,0.743408739566803,0.1076236143708229,0.1023542061448097,293.11334228515625,297.1499938964844,293.1499938964844,0.0568539090454578,-1172.4874267578125,304.1461486816406,0.739558756351471,0.1058217734098434,0.0743550509214401,292.9773254394531,297.1499938964844,293.1499938964844,0.1745344549417495,-3770.969970703125,304.13360595703125,0.9894199967384338,0.253242164850235,0.2393720746040344,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5737267732620239,0.050000000745058,0.2280989438295364,291.1286926269531,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2942810058594,291.1289978027344,1.0,0.1694316267967224,1.0,1.0,0.9703291058540344,1.0,-0.8684389591217041,0.3600236773490906,0.5084152817726135,0.1891704052686691,0.0,0.0,0.2929520010948181,23.76945304870605,25.0,3.630183935165405,-6446.9970703125,59.27288055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227783203125,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.1456184387207031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077431380748748,0.2077475488185882,-4.411358531797305e-06,0.0,0.0001477842015447,0.0,0.0,8.632596969604492,0.0,0.0,0.0,0.2757207155227661,4.0,0.0,1.0
320520,293.1252746582031,297.1499938964844,293.1499938964844,0.0414988547563552,-1253.253173828125,304.1474304199219,0.6962200403213501,0.087787427008152,0.0794691517949104,293.110107421875,297.1499938964844,293.1499938964844,0.0583297200500965,-1613.9630126953125,304.1458740234375,0.743408739566803,0.1076236143708229,0.1023542061448097,293.11334228515625,297.1499938964844,293.1499938964844,0.0568539090454578,-1172.4874267578125,304.1461486816406,0.739558756351471,0.1058217734098434,0.0743550509214401,292.9773254394531,297.1499938964844,293.1499938964844,0.1745344549417495,-3770.969970703125,304.13360595703125,0.9894199967384338,0.253242164850235,0.2393720746040344,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5737267732620239,0.050000000745058,0.2280989438295364,291.1286926269531,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2942810058594,291.1289978027344,1.0,0.1694316267967224,1.0,1.0,0.9703291058540344,1.0,-0.8684389591217041,0.3600236773490906,0.5084152817726135,0.1891704052686691,0.0,0.0,0.2929520010948181,23.76945304870605,25.0,3.630183935165405,-6446.9970703125,59.27288055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227783203125,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.1456184387207031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077431380748748,0.2077475488185882,-4.411358531797305e-06,0.0,0.0001477842015447,0.0,0.0,8.632596969604492,0.0,0.0,0.0,0.2757207155227661,4.0,0.0,1.0
320580,293.12481689453125,297.1499938964844,293.1499938964844,0.0421022698283195,-1263.070068359375,304.14727783203125,0.6985681056976318,0.0885067507624626,0.0800978019833564,293.1095275878906,297.1499938964844,293.1499938964844,0.0592353530228138,-1630.301513671875,304.1457214355469,0.7461712956428528,0.1087498813867569,0.1033981442451477,293.1128234863281,297.1499938964844,293.1499938964844,0.0576907284557819,-1183.5672607421875,304.14605712890625,0.7421247363090515,0.1068560108542442,0.0750632509589195,292.9832763671875,297.1499938964844,293.1499938964844,0.1773118376731872,-3818.517822265625,304.1344299316406,0.9930961728096008,0.2564085125923157,0.2423905283212661,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5740878582000732,0.050000000745058,0.2280887961387634,291.12957763671875,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.29400634765625,291.1296081542969,1.0,0.1700202673673629,1.0,1.0,0.970381498336792,1.0,-0.8749069571495056,0.3627897202968597,0.5121172070503235,0.1909045279026031,0.0,0.0,0.2955986559391022,23.792457580566406,25.0,1.2029268741607666,-6507.86376953125,60.11202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,305.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.147028312087059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098438739776611,0.2098482847213745,-4.416212505020667e-06,0.0,0.0001492150477133,0.0,0.0,8.735810279846191,0.0,0.0,0.0,0.2761280238628387,4.0,0.0,1.0
320640,293.12481689453125,297.1499938964844,293.1499938964844,0.0421022698283195,-1263.070068359375,304.14727783203125,0.6985681056976318,0.0885067507624626,0.0800978019833564,293.1095275878906,297.1499938964844,293.1499938964844,0.0592353530228138,-1630.301513671875,304.1457214355469,0.7461712956428528,0.1087498813867569,0.1033981442451477,293.1128234863281,297.1499938964844,293.1499938964844,0.0576907284557819,-1183.5672607421875,304.14605712890625,0.7421247363090515,0.1068560108542442,0.0750632509589195,292.9832763671875,297.1499938964844,293.1499938964844,0.1773118376731872,-3818.517822265625,304.1344299316406,0.9930961728096008,0.2564085125923157,0.2423905283212661,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5740878582000732,0.050000000745058,0.2280887961387634,291.12957763671875,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.29400634765625,291.1296081542969,1.0,0.1700202673673629,1.0,1.0,0.970381498336792,1.0,-0.8749069571495056,0.3627897202968597,0.5121172070503235,0.1909045279026031,0.0,0.0,0.2955986559391022,23.792457580566406,25.0,1.2029268741607666,-6507.86376953125,60.11202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,305.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.147028312087059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098438739776611,0.2098482847213745,-4.416212505020667e-06,0.0,0.0001492150477133,0.0,0.0,8.735810279846191,0.0,0.0,0.0,0.2761280238628387,4.0,0.0,1.0
320700,293.12451171875,297.1499938964844,293.1499938964844,0.0424243099987506,-1268.31689453125,304.1471862792969,0.6998152136802673,0.088884100317955,0.0804310664534568,293.1091613769531,297.1499938964844,293.1499938964844,0.0597099661827087,-1638.895751953125,304.1456604003906,0.7476279139518738,0.109334297478199,0.1039438769221305,293.11248779296875,297.1499938964844,293.1499938964844,0.0581290759146213,-1189.3917236328125,304.1459655761719,0.7434760332107544,0.1073921918869018,0.075433075428009,292.9862365722656,297.1499938964844,293.1499938964844,0.1786613762378692,-3841.573486328125,304.1347961425781,0.9948267340660096,0.2579351365566253,0.2438469976186752,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5742858648300171,0.050000000745058,0.2280832529067993,291.1295471191406,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.2936706542969,291.1295471191406,1.0,0.1703113317489624,1.0,1.0,0.9704077243804932,1.0,-0.8781471848487854,0.3641788065433502,0.5139684081077576,0.1917685866355896,0.0,0.0,0.2969653904438019,23.801603317260746,25.0,0.4567365646362304,-6539.1904296875,60.53207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601013183594,305.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.1476947665214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109361290931701,0.2109405547380447,-4.41869678979856e-06,0.0,0.0001498914061812,0.0,0.0,8.789551734924316,0.0,0.0,0.0,0.276339441537857,4.0,0.0,1.0
320760,293.12420654296875,297.1499938964844,293.1499938964844,0.0427547097206115,-1273.701904296875,304.1470947265625,0.7010903358459473,0.0892699435353279,0.080772764980793,293.1087646484375,297.1499938964844,293.1499938964844,0.0601930692791938,-1647.661865234375,304.14556884765625,0.749116063117981,0.1099285259842872,0.1045000851154327,293.11212158203125,297.1499938964844,293.1499938964844,0.0585752911865711,-1195.3321533203125,304.1458740234375,0.7448561787605286,0.1079374551773071,0.0758099406957626,292.9892272949219,297.1499938964844,293.1499938964844,0.1799809038639068,-3864.080322265625,304.1351623535156,0.996481955051422,0.2594238817691803,0.2452677935361862,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5744889378547668,0.050000000745058,0.2280775904655456,291.12945556640625,291.1499938964844,270.239990234375,269.5072631835937,283.7444152832031,293.293212890625,291.1294250488281,1.0,0.1706004440784454,1.0,1.0,0.9704434871673584,1.0,-0.8813756108283997,0.3655646443367004,0.5158109664916992,0.1926265209913253,0.0,0.0,0.2983458936214447,23.80994987487793,25.0,0.0287704709917306,-6570.8564453125,60.95158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,305.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1483408659696579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120500057935714,0.212054431438446,-4.421246103447629e-06,0.0,0.0001505471154814,0.0,0.0,8.84449577331543,0.0,0.0,0.0,0.2765556275844574,4.0,0.0,1.0
320820,293.1235046386719,297.1499938964844,293.1499938964844,0.0434353426098823,-1284.7972412109375,304.1469421386719,0.703349232673645,0.0900634154677391,0.081478364765644,293.1079406738281,297.1499938964844,293.1499938964844,0.0611771829426288,-1665.5689697265625,304.1454162597656,0.7518200874328613,0.1111406460404396,0.1056383103132247,293.11138916015625,297.1499938964844,293.1499938964844,0.0594850666821002,-1207.4747314453125,304.145751953125,0.7473458051681519,0.1090507134795188,0.0765817686915397,292.9946594238281,297.1499938964844,293.1499938964844,0.1818124800920486,-3893.910400390625,304.1371459960937,0.998324453830719,0.262385606765747,0.2470500171184539,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5745794773101807,0.050000000745058,0.2280749529600143,291.12945556640625,291.1499938964844,270.2033386230469,269.4719543457031,283.726318359375,293.29205322265625,291.1295471191406,1.0,0.1711596101522445,1.0,1.0,0.9705150127410888,1.0,-0.8868132829666138,0.3679025173187256,0.5189107656478882,0.1940665692090988,0.0,0.0,0.3010963797569275,23.861093521118164,25.0,0.4302999377250671,-6629.62060546875,61.70759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,305.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4140625,18000.0,0.0,0.0,0.1495839655399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143091857433319,0.2143136113882064,-4.426497071108315e-06,0.0,0.000151808708324,0.0,0.0,8.956422805786133,0.0,0.0,0.0,0.2769965827465057,4.0,0.0,1.0
320880,293.1235046386719,297.1499938964844,293.1499938964844,0.0434353426098823,-1284.7972412109375,304.1469421386719,0.703349232673645,0.0900634154677391,0.081478364765644,293.1079406738281,297.1499938964844,293.1499938964844,0.0611771829426288,-1665.5689697265625,304.1454162597656,0.7518200874328613,0.1111406460404396,0.1056383103132247,293.11138916015625,297.1499938964844,293.1499938964844,0.0594850666821002,-1207.4747314453125,304.145751953125,0.7473458051681519,0.1090507134795188,0.0765817686915397,292.9946594238281,297.1499938964844,293.1499938964844,0.1818124800920486,-3893.910400390625,304.1371459960937,0.998324453830719,0.262385606765747,0.2470500171184539,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5745794773101807,0.050000000745058,0.2280749529600143,291.12945556640625,291.1499938964844,270.2033386230469,269.4719543457031,283.726318359375,293.29205322265625,291.1295471191406,1.0,0.1711596101522445,1.0,1.0,0.9705150127410888,1.0,-0.8868132829666138,0.3679025173187256,0.5189107656478882,0.1940665692090988,0.0,0.0,0.3010963797569275,23.861093521118164,25.0,0.4302999377250671,-6629.62060546875,61.70759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,305.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4140625,18000.0,0.0,0.0,0.1495839655399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143091857433319,0.2143136113882064,-4.426497071108315e-06,0.0,0.000151808708324,0.0,0.0,8.956422805786133,0.0,0.0,0.0,0.2769965827465057,4.0,0.0,1.0
320940,293.1227722167969,297.1499938964844,293.1499938964844,0.0441313050687313,-1296.1241455078125,304.14678955078125,0.7049019932746887,0.0908823907375335,0.0822121724486351,293.1070861816406,297.1499938964844,293.1499938964844,0.0621707886457443,-1683.6903076171875,304.1452941894531,0.7538359761238098,0.1123791858553886,0.106807641685009,293.1105651855469,297.1499938964844,293.1499938964844,0.0604051761329174,-1219.7784423828125,304.1456298828125,0.7491610050201416,0.1101909503340721,0.077376551926136,292.9964599609375,297.1499938964844,293.1499938964844,0.1816489398479461,-3890.96923828125,304.1416320800781,0.9975273013114928,0.2659499049186706,0.2468979060649871,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5739669799804688,0.050000000745058,0.2280917316675186,291.13153076171875,291.1499938964844,270.1666564941406,269.4366760253906,283.7087707519531,293.2904968261719,291.1319274902344,1.0,0.1716526001691818,1.0,1.0,0.9705865383148192,1.0,-0.8897253274917603,0.369165301322937,0.5205600261688232,0.1948104202747345,0.0,0.0,0.3034471869468689,23.98517608642578,25.0,2.8920531272888184,-6672.37646484375,62.27900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,305.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1507332324981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163728177547454,0.2163772583007812,-4.431636625668034e-06,0.0,0.0001529750734334,0.0,0.0,9.059731483459473,0.0,0.0,0.0,0.2774056494235992,4.0,0.0,1.0
321000,293.1227722167969,297.1499938964844,293.1499938964844,0.0441313050687313,-1296.1241455078125,304.14678955078125,0.7049019932746887,0.0908823907375335,0.0822121724486351,293.1070861816406,297.1499938964844,293.1499938964844,0.0621707886457443,-1683.6903076171875,304.1452941894531,0.7538359761238098,0.1123791858553886,0.106807641685009,293.1105651855469,297.1499938964844,293.1499938964844,0.0604051761329174,-1219.7784423828125,304.1456298828125,0.7491610050201416,0.1101909503340721,0.077376551926136,292.9964599609375,297.1499938964844,293.1499938964844,0.1816489398479461,-3890.96923828125,304.1416320800781,0.9975273013114928,0.2659499049186706,0.2468979060649871,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5739669799804688,0.050000000745058,0.2280917316675186,291.13153076171875,291.1499938964844,270.1666564941406,269.4366760253906,283.7087707519531,293.2904968261719,291.1319274902344,1.0,0.1716526001691818,1.0,1.0,0.9705865383148192,1.0,-0.8897253274917603,0.369165301322937,0.5205600261688232,0.1948104202747345,0.0,0.0,0.3034471869468689,23.98517608642578,25.0,2.8920531272888184,-6672.37646484375,62.27900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,305.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1507332324981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163728177547454,0.2163772583007812,-4.431636625668034e-06,0.0,0.0001529750734334,0.0,0.0,9.059731483459473,0.0,0.0,0.0,0.2774056494235992,4.0,0.0,1.0
321060,293.1220092773437,297.1499938964844,293.1499938964844,0.0448457971215248,-1307.7703857421875,304.14666748046875,0.7069191336631775,0.0917254388332367,0.0829647406935691,293.1062316894531,297.1499938964844,293.1499938964844,0.0631773620843887,-1702.1273193359375,304.1451721191406,0.7563045024871826,0.1136391758918762,0.1079950928688049,293.1097717285156,297.1499938964844,293.1499938964844,0.0613408461213111,-1232.3414306640625,304.1455383300781,0.7514269948005676,0.111355647444725,0.0781864151358604,292.995849609375,297.1499938964844,293.1499938964844,0.1819344162940979,-3895.25439453125,304.1439208984375,0.997549295425415,0.2699634432792663,0.24716517329216,293.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5737432837486267,0.050000000745058,0.2280978113412857,291.13360595703125,291.1499938964844,270.1300048828125,269.4013671875,283.6905822753906,293.2885437011719,291.1337280273437,1.0,0.1721099317073822,1.0,1.0,0.9706527590751648,1.0,-0.8933557271957397,0.3707423806190491,0.5226133465766907,0.1957360357046127,0.0,0.0,0.3054726123809814,24.06072235107422,25.0,2.092020034790039,-6714.77783203125,62.8608512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,305.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1517606079578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180951386690139,0.2180995792150497,-4.436031758814352e-06,0.0,0.0001540177181595,0.0,0.0,9.146462440490724,0.0,0.0,0.0,0.2777522504329681,4.0,0.0,1.0
321120,293.1220092773437,297.1499938964844,293.1499938964844,0.0448457971215248,-1307.7703857421875,304.14666748046875,0.7069191336631775,0.0917254388332367,0.0829647406935691,293.1062316894531,297.1499938964844,293.1499938964844,0.0631773620843887,-1702.1273193359375,304.1451721191406,0.7563045024871826,0.1136391758918762,0.1079950928688049,293.1097717285156,297.1499938964844,293.1499938964844,0.0613408461213111,-1232.3414306640625,304.1455383300781,0.7514269948005676,0.111355647444725,0.0781864151358604,292.995849609375,297.1499938964844,293.1499938964844,0.1819344162940979,-3895.25439453125,304.1439208984375,0.997549295425415,0.2699634432792663,0.24716517329216,293.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5737432837486267,0.050000000745058,0.2280978113412857,291.13360595703125,291.1499938964844,270.1300048828125,269.4013671875,283.6905822753906,293.2885437011719,291.1337280273437,1.0,0.1721099317073822,1.0,1.0,0.9706527590751648,1.0,-0.8933557271957397,0.3707423806190491,0.5226133465766907,0.1957360357046127,0.0,0.0,0.3054726123809814,24.06072235107422,25.0,2.092020034790039,-6714.77783203125,62.8608512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424987792969,305.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1517606079578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180951386690139,0.2180995792150497,-4.436031758814352e-06,0.0,0.0001540177181595,0.0,0.0,9.146462440490724,0.0,0.0,0.0,0.2777522504329681,4.0,0.0,1.0
321180,293.1212158203125,297.1499938964844,293.1499938964844,0.0455915555357933,-1319.965576171875,304.14654541015625,0.7090856432914734,0.0925969555974006,0.0837420672178268,293.1053771972656,297.1499938964844,293.1499938964844,0.0642091780900955,-1721.1285400390625,304.1450500488281,0.7589192986488342,0.1149242147803306,0.1092052534222602,293.10888671875,297.1499938964844,293.1499938964844,0.0623052753508091,-1245.3592529296875,304.1454162597656,0.7538462281227112,0.1125491857528686,0.0790156871080398,292.9944152832031,297.1499938964844,293.1499938964844,0.1821407824754715,-3898.37451171875,304.14556884765625,0.9975782036781312,0.2741547524929046,0.2473401874303817,293.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5736104846000671,0.050000000745058,0.2281013876199722,291.13397216796875,291.1499938964844,270.09332275390625,269.3660583496094,283.672119140625,293.2862243652344,291.1340026855469,1.0,0.172537088394165,1.0,1.0,0.9707189202308656,1.0,-0.8969506621360779,0.3723076283931732,0.5246430039405823,0.1966465562582016,0.0,0.0,0.307574450969696,24.12248039245605,25.0,0.7151563167572021,-6757.14892578125,63.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1526781469583511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198403775691986,0.2198448181152343,-4.440196789801121e-06,0.0,0.0001549489243188,0.0,0.0,9.234057426452637,0.0,0.0,0.0,0.2780993282794952,4.0,0.0,1.0
321240,293.1212158203125,297.1499938964844,293.1499938964844,0.0455915555357933,-1319.965576171875,304.14654541015625,0.7090856432914734,0.0925969555974006,0.0837420672178268,293.1053771972656,297.1499938964844,293.1499938964844,0.0642091780900955,-1721.1285400390625,304.1450500488281,0.7589192986488342,0.1149242147803306,0.1092052534222602,293.10888671875,297.1499938964844,293.1499938964844,0.0623052753508091,-1245.3592529296875,304.1454162597656,0.7538462281227112,0.1125491857528686,0.0790156871080398,292.9944152832031,297.1499938964844,293.1499938964844,0.1821407824754715,-3898.37451171875,304.14556884765625,0.9975782036781312,0.2741547524929046,0.2473401874303817,293.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5736104846000671,0.050000000745058,0.2281013876199722,291.13397216796875,291.1499938964844,270.09332275390625,269.3660583496094,283.672119140625,293.2862243652344,291.1340026855469,1.0,0.172537088394165,1.0,1.0,0.9707189202308656,1.0,-0.8969506621360779,0.3723076283931732,0.5246430039405823,0.1966465562582016,0.0,0.0,0.307574450969696,24.12248039245605,25.0,0.7151563167572021,-6757.14892578125,63.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1526781469583511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198403775691986,0.2198448181152343,-4.440196789801121e-06,0.0,0.0001549489243188,0.0,0.0,9.234057426452637,0.0,0.0,0.0,0.2780993282794952,4.0,0.0,1.0
321300,293.1208190917969,297.1499938964844,293.1499938964844,0.0459735728800296,-1326.2220458984375,304.146484375,0.7102043032646179,0.0930427685379982,0.084139883518219,293.1049194335937,297.1499938964844,293.1499938964844,0.0647317618131637,-1730.7843017578125,304.14501953125,0.7602760791778564,0.1155758127570152,0.1098189577460289,293.10845947265625,297.1499938964844,293.1499938964844,0.0627954751253128,-1251.9971923828125,304.1453552246094,0.7551079988479614,0.1131563335657119,0.0794376358389854,292.9935302734375,297.1499938964844,293.1499938964844,0.1822069436311721,-3899.34375,304.1462707519531,0.9975864887237548,0.2763004302978515,0.2473903745412826,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5735723972320557,0.050000000745058,0.2281024008989334,291.1340026855469,291.1499938964844,270.07501220703125,269.3484191894531,283.66278076171875,293.2849426269531,291.1340026855469,1.0,0.1727409213781356,1.0,1.0,0.9707520008087158,1.0,-0.8987325429916382,0.3730848431587219,0.5256476998329163,0.1970955282449722,0.0,0.0,0.308638721704483,24.14900016784668,25.0,0.3867073953151703,-6778.83203125,63.69319915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880859375,305.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.1531022042036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22073595225811,0.2207403928041458,-4.442332283360884e-06,0.0,0.0001553792826598,0.0,0.0,9.2791109085083,0.0,0.0,0.0,0.2782775461673736,4.0,0.0,1.0
321360,293.1203918457031,297.1499938964844,293.1499938964844,0.0463602542877197,-1332.5599365234375,304.1464233398437,0.7113373875617981,0.0934944450855255,0.0845430716872215,293.1044921875,297.1499938964844,293.1499938964844,0.0652574673295021,-1740.51708984375,304.1449584960937,0.76166170835495,0.1162328347563743,0.1104378178715705,293.1080322265625,297.1499938964844,293.1499938964844,0.0632895454764366,-1258.700439453125,304.1452941894531,0.7564002275466919,0.1137696206569671,0.079863928258419,292.9925842285156,297.1499938964844,293.1499938964844,0.1822503954172134,-3899.9443359375,304.1468505859375,0.997591197490692,0.2784722745418548,0.2474192827939987,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5735504031181335,0.050000000745058,0.2281029671430587,291.134033203125,291.1499938964844,270.0566711425781,269.3307800292969,283.65338134765625,293.2835998535156,291.1340637207031,1.0,0.1729392856359481,1.0,1.0,0.9707843661308287,1.0,-0.9005062580108643,0.3738593161106109,0.5266469120979309,0.1975410878658294,0.0,0.0,0.309697687625885,24.17304420471192,25.0,0.2951735556125641,-6800.890625,63.96160507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.400390625,18000.0,0.0,0.0,0.1535088270902633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221635416150093,0.22163987159729,-4.444496880751103e-06,0.0,0.0001557919313199,0.0,0.0,9.324474334716797,0.0,0.0,0.0,0.2784571349620819,4.0,0.0,1.0
321420,293.1195678710937,297.1499938964844,293.1499938964844,0.0471451133489608,-1345.4398193359375,304.14630126953125,0.7136381268501282,0.0944136306643486,0.0853640735149383,293.1036376953125,297.1499938964844,293.1499938964844,0.0663160607218742,-1760.1727294921875,304.1448669433594,0.7645114064216614,0.1175616160035133,0.111689805984497,293.1071472167969,297.1499938964844,293.1499938964844,0.0642868727445602,-1272.269775390625,304.14520263671875,0.759067952632904,0.1150127872824668,0.0807284340262413,292.9905090332031,297.1499938964844,293.1499938964844,0.182274043560028,-3900.109619140625,304.1478576660156,0.9975913763046264,0.2828821241855621,0.2474200576543808,293.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.573549747467041,0.050000000745058,0.2281028777360916,291.1343994140625,291.1499938964844,270.0199890136719,269.29547119140625,283.6344909667969,293.28076171875,291.13446044921875,1.0,0.1733216196298599,1.0,1.0,0.9708490967750548,1.0,-0.9040327072143556,0.3754014074802398,0.528631329536438,0.19842329621315,0.0,0.0,0.3117571175098419,24.214506149291992,25.0,0.5252568125724792,-6845.5712890625,64.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48046875,18000.0,0.0,0.0,0.1542844027280807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223409354686737,0.2234137952327728,-4.448841536941472e-06,0.0,0.0001565790589665,0.0,0.0,9.41430950164795,0.0,0.0,0.0,0.2788133919239044,4.0,0.0,1.0
321480,293.1195678710937,297.1499938964844,293.1499938964844,0.0471451133489608,-1345.4398193359375,304.14630126953125,0.7136381268501282,0.0944136306643486,0.0853640735149383,293.1036376953125,297.1499938964844,293.1499938964844,0.0663160607218742,-1760.1727294921875,304.1448669433594,0.7645114064216614,0.1175616160035133,0.111689805984497,293.1071472167969,297.1499938964844,293.1499938964844,0.0642868727445602,-1272.269775390625,304.14520263671875,0.759067952632904,0.1150127872824668,0.0807284340262413,292.9905090332031,297.1499938964844,293.1499938964844,0.182274043560028,-3900.109619140625,304.1478576660156,0.9975913763046264,0.2828821241855621,0.2474200576543808,293.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.573549747467041,0.050000000745058,0.2281028777360916,291.1343994140625,291.1499938964844,270.0199890136719,269.29547119140625,283.6344909667969,293.28076171875,291.13446044921875,1.0,0.1733216196298599,1.0,1.0,0.9708490967750548,1.0,-0.9040327072143556,0.3754014074802398,0.528631329536438,0.19842329621315,0.0,0.0,0.3117571175098419,24.214506149291992,25.0,0.5252568125724792,-6845.5712890625,64.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48046875,18000.0,0.0,0.0,0.1542844027280807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223409354686737,0.2234137952327728,-4.448841536941472e-06,0.0,0.0001565790589665,0.0,0.0,9.41430950164795,0.0,0.0,0.0,0.2788133919239044,4.0,0.0,1.0
321540,293.1187438964844,297.1499938964844,293.1499938964844,0.0479436628520488,-1358.570068359375,304.1462097167969,0.7159721255302429,0.0953509807586669,0.0862018913030624,293.102783203125,297.1499938964844,293.1499938964844,0.0673834234476089,-1780.0701904296875,304.1448059082031,0.7674512267112732,0.118907481431961,0.1129583641886711,293.10626220703125,297.1499938964844,293.1499938964844,0.0652951896190643,-1286.0418701171875,304.1451110839844,0.7618318200111389,0.1162750869989395,0.081606701016426,292.98834228515625,297.1499938964844,293.1499938964844,0.1822284013032913,-3899.143310546875,304.14862060546875,0.9975808262825012,0.2873638272285461,0.2473556995391845,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5735985040664673,0.050000000745058,0.228101447224617,291.1349182128906,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2777404785156,291.1349792480469,1.0,0.1736877262592315,1.0,1.0,0.9709137678146362,1.0,-0.907535970211029,0.3769362270832062,0.5305997133255005,0.1992951929569244,0.0,0.0,0.3137325644493103,24.24841690063477,25.0,0.572666347026825,-6889.673828125,65.00222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,305.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1550302356481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251228988170623,0.2251273542642593,-4.453102064871928e-06,0.0,0.0001573359768372,0.0,0.0,9.501495361328123,0.0,0.0,0.0,0.2791600227355957,4.0,0.0,1.0
321600,293.1187438964844,297.1499938964844,293.1499938964844,0.0479436628520488,-1358.570068359375,304.1462097167969,0.7159721255302429,0.0953509807586669,0.0862018913030624,293.102783203125,297.1499938964844,293.1499938964844,0.0673834234476089,-1780.0701904296875,304.1448059082031,0.7674512267112732,0.118907481431961,0.1129583641886711,293.10626220703125,297.1499938964844,293.1499938964844,0.0652951896190643,-1286.0418701171875,304.1451110839844,0.7618318200111389,0.1162750869989395,0.081606701016426,292.98834228515625,297.1499938964844,293.1499938964844,0.1822284013032913,-3899.143310546875,304.14862060546875,0.9975808262825012,0.2873638272285461,0.2473556995391845,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5735985040664673,0.050000000745058,0.228101447224617,291.1349182128906,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2777404785156,291.1349792480469,1.0,0.1736877262592315,1.0,1.0,0.9709137678146362,1.0,-0.907535970211029,0.3769362270832062,0.5305997133255005,0.1992951929569244,0.0,0.0,0.3137325644493103,24.24841690063477,25.0,0.572666347026825,-6889.673828125,65.00222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,305.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1550302356481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251228988170623,0.2251273542642593,-4.453102064871928e-06,0.0,0.0001573359768372,0.0,0.0,9.501495361328123,0.0,0.0,0.0,0.2791600227355957,4.0,0.0,1.0
321660,293.1179504394531,297.1499938964844,293.1499938964844,0.0487563945353031,-1371.97021484375,304.1461181640625,0.7183291912078857,0.0963035970926284,0.0870538353919982,293.1019897460937,297.1499938964844,293.1499938964844,0.0684612467885017,-1800.250244140625,304.1447448730469,0.7704662084579468,0.120267815887928,0.1142409592866897,293.1054382324219,297.1499938964844,293.1499938964844,0.0663157254457473,-1300.041259765625,304.1450500488281,0.7646766901016235,0.117553524672985,0.0824965685606002,292.98614501953125,297.1499938964844,293.1499938964844,0.1821342557668686,-3897.401611328125,304.14923095703125,0.9975612759590148,0.2919036746025085,0.2472369223833084,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5736885070800781,0.050000000745058,0.2280988544225692,291.135009765625,291.1499938964844,269.9466552734375,269.224853515625,283.5962829589844,293.27459716796875,291.1349792480469,1.0,0.1740405708551406,1.0,1.0,0.9709888100624084,1.0,-0.911020278930664,0.378464937210083,0.532555341720581,0.2001583725214004,0.0,0.0,0.3157194256782532,24.276058197021484,28.0,-0.0244575552642345,-6932.47021484375,65.5073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1557643115520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268299162387848,0.2268343716859817,-4.457308932614978e-06,0.0,0.0001580809766892,0.0,0.0,9.58854866027832,0.0,0.0,0.0,0.2795061767101288,4.0,0.0,1.0
321720,293.1179504394531,297.1499938964844,293.1499938964844,0.0487563945353031,-1371.97021484375,304.1461181640625,0.7183291912078857,0.0963035970926284,0.0870538353919982,293.1019897460937,297.1499938964844,293.1499938964844,0.0684612467885017,-1800.250244140625,304.1447448730469,0.7704662084579468,0.120267815887928,0.1142409592866897,293.1054382324219,297.1499938964844,293.1499938964844,0.0663157254457473,-1300.041259765625,304.1450500488281,0.7646766901016235,0.117553524672985,0.0824965685606002,292.98614501953125,297.1499938964844,293.1499938964844,0.1821342557668686,-3897.401611328125,304.14923095703125,0.9975612759590148,0.2919036746025085,0.2472369223833084,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5736885070800781,0.050000000745058,0.2280988544225692,291.135009765625,291.1499938964844,269.9466552734375,269.224853515625,283.5962829589844,293.27459716796875,291.1349792480469,1.0,0.1740405708551406,1.0,1.0,0.9709888100624084,1.0,-0.911020278930664,0.378464937210083,0.532555341720581,0.2001583725214004,0.0,0.0,0.3157194256782532,24.276058197021484,28.0,-0.0244575552642345,-6932.47021484375,65.5073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1557643115520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268299162387848,0.2268343716859817,-4.457308932614978e-06,0.0,0.0001580809766892,0.0,0.0,9.58854866027832,0.0,0.0,0.0,0.2795061767101288,4.0,0.0,1.0
321780,293.11724853515625,297.1499938964844,293.1499938964844,0.0496069528162479,-1386.07861328125,304.14599609375,0.7182237505912781,0.0972593948245048,0.0879259929060936,293.10125732421875,297.1499938964844,293.1499938964844,0.0695763826370239,-1821.270263671875,304.1446228027344,0.7707035541534424,0.1216311976313591,0.1155444160103797,293.10467529296875,297.1499938964844,293.1499938964844,0.0673745945096015,-1314.66650390625,304.1449279785156,0.7648025751113892,0.1188359707593917,0.0834027230739593,292.9867248535156,297.1499938964844,293.1499938964844,0.1849067509174347,-3945.819580078125,304.1447448730469,0.9980430006980896,0.29594886302948,0.2503312230110168,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5713334083557129,0.050000000745058,0.2281645089387893,291.1318359375,291.1499938964844,269.9100036621094,269.1895751953125,283.5754699707031,293.2714538574219,291.1307067871094,1.0,0.1756625920534134,1.0,1.0,0.971063792705536,1.0,-0.918510377407074,0.3817285895347595,0.5367818474769592,0.2020883858203888,0.0,0.0,0.3182553350925445,24.7172794342041,31.0,-6.911341190338135,-6989.58984375,67.19903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.755859375,18000.0,0.0,0.0,0.1565162986516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228789672255516,0.228794127702713,-4.461761363927508e-06,0.0,0.0001588441518833,0.0,0.0,9.688043594360352,0.0,0.0,0.0,0.2799021899700165,4.0,0.0,1.0
