time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.11724853515625,297.1499938964844,293.1499938964844,0.0496069528162479,-1386.07861328125,304.14599609375,0.7182237505912781,0.0972593948245048,0.0879259929060936,293.10125732421875,297.1499938964844,293.1499938964844,0.0695763826370239,-1821.270263671875,304.1446228027344,0.7707035541534424,0.1216311976313591,0.1155444160103797,293.10467529296875,297.1499938964844,293.1499938964844,0.0673745945096015,-1314.66650390625,304.1449279785156,0.7648025751113892,0.1188359707593917,0.0834027230739593,292.9867248535156,297.1499938964844,293.1499938964844,0.1849067509174347,-3945.819580078125,304.1447448730469,0.9980430006980896,0.29594886302948,0.2503312230110168,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5713334083557129,0.050000000745058,0.2281645089387893,291.1318359375,291.1499938964844,269.9100036621094,269.1895751953125,283.5754699707031,293.2714538574219,291.1307067871094,1.0,0.1756625920534134,1.0,1.0,0.971063792705536,1.0,-0.918510377407074,0.3817285895347595,0.5367818474769592,0.2020883858203888,0.0,0.0,0.3182553350925445,24.7172794342041,31.0,-6.911341190338135,-6989.58984375,67.19903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.755859375,18000.0,0.0,0.0,0.1565162986516952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228789672255516,0.228794127702713,-4.461761363927508e-06,0.0,0.0001588441518833,0.0,0.0,9.688043594360352,0.0,0.0,0.0,0.2799021899700165,4.0,0.0,1.0
321900,293.1169128417969,297.1499938964844,293.1499938964844,0.0500552095472812,-1393.5716552734375,304.1459045410156,0.7172581553459167,0.0977358743548393,0.0883665233850479,293.1009216308594,297.1499938964844,293.1499938964844,0.0701594054698944,-1832.3428955078125,304.1445617675781,0.7697877883911133,0.1223119571805,0.1162011176347732,293.1043395996094,297.1499938964844,293.1499938964844,0.0679291635751724,-1322.3858642578125,304.14483642578125,0.7638520002365112,0.1194759607315063,0.0838594287633895,292.9898986816406,297.1499938964844,293.1499938964844,0.187396615743637,-3989.06103515625,304.14117431640625,0.9984177947044371,0.2973957657814026,0.2530432939529419,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5692548751831055,0.050000000745058,0.2282236069440841,291.12677001953125,291.1499938964844,269.89166259765625,269.1719055175781,283.56451416015625,293.2699279785156,291.125244140625,1.0,0.1768780946731567,1.0,1.0,0.9711013436317444,1.0,-0.9237011075019836,0.3839844763278961,0.5397166013717651,0.2034492790699005,0.0,0.0,0.320307970046997,25.09657096862793,31.0,-11.392173767089844,-7029.4033203125,68.50017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.1569315642118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303110510110855,0.2303155064582824,-4.464752692001639e-06,0.0,0.0001592655899003,0.0,0.0,9.764554023742676,0.0,0.0,0.0,0.2802028656005859,4.0,0.0,1.0
321960,293.1166381835937,297.1499938964844,293.1499938964844,0.0505088232457637,-1401.1734619140625,304.14581298828125,0.7157767415046692,0.0982094258069992,0.0888083353638649,293.10064697265625,297.1499938964844,293.1499938964844,0.0707484632730484,-1843.562744140625,304.1444702148437,0.7683058381080627,0.1229906156659126,0.1168597191572189,293.1040344238281,297.1499938964844,293.1499938964844,0.0684893131256103,-1330.2059326171875,304.144775390625,0.7623467445373535,0.1201130524277687,0.0843171626329422,292.9952392578125,297.1499938964844,293.1499938964844,0.190472662448883,-4042.216064453125,304.1371765136719,0.9988185167312622,0.2983749508857727,0.2563762962818146,293.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5666823387145996,0.050000000745058,0.2282983362674713,291.12078857421875,291.1499938964844,269.8733215332031,269.1542663574219,283.5532531738281,293.2684936523437,291.11920166015625,1.0,0.1783309131860733,1.0,1.0,0.9711626768112184,1.0,-0.9296609163284302,0.386574387550354,0.5430865287780762,0.2050180435180664,0.0,0.0,0.3228547275066376,25.56915664672852,25.0,-14.235136032104492,-7077.455078125,70.06780242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.720703125,18000.0,0.0,0.0,0.1574001163244247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323135286569595,0.2323179990053177,-4.468815404834459e-06,0.0,0.0001597411028342,0.0,0.0,9.865827560424805,0.0,0.0,0.0,0.280599296092987,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513362735509872,-1414.95849609375,304.1458435058594,0.7188074588775635,0.099168486893177,0.0896613746881485,293.1000366210937,297.1499938964844,293.1499938964844,0.0718411281704902,-1864.3001708984373,304.1445007324219,0.7720760107040405,0.1243618875741958,0.1181469112634658,293.1034545898437,297.1499938964844,293.1499938964844,0.069522775709629,-1344.57861328125,304.1448059082031,0.7659311890602112,0.1213982626795768,0.0852084904909133,293.0047302246094,297.1499938964844,293.1499938964844,0.1897566616535186,-4028.540283203125,304.1430358886719,0.9986991286277772,0.3003516495227813,0.2553241848945617,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5674964189529419,0.050000000745058,0.228274330496788,291.11639404296875,291.1499938964844,269.836669921875,269.11895751953125,283.53485107421875,293.265869140625,291.1178283691406,1.0,0.1780521422624588,1.0,1.0,0.971285343170166,1.0,-0.932011067867279,0.3876013457775116,0.5444097518920898,0.2056137025356292,0.0,0.0,0.3279016613960266,25.470094680786133,28.0,1.5949326753616333,-7151.56396484375,70.23788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,305.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.556640625,18000.0,0.0,0.0,0.1585333943367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23706915974617,0.2370736449956894,-4.480043571675196e-06,0.0,0.0001608912425581,0.0,0.0,10.111136436462402,0.0,0.0,0.0,0.2815606892108917,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513362735509872,-1414.95849609375,304.1458435058594,0.7188074588775635,0.099168486893177,0.0896613746881485,293.1000366210937,297.1499938964844,293.1499938964844,0.0718411281704902,-1864.3001708984373,304.1445007324219,0.7720760107040405,0.1243618875741958,0.1181469112634658,293.1034545898437,297.1499938964844,293.1499938964844,0.069522775709629,-1344.57861328125,304.1448059082031,0.7659311890602112,0.1213982626795768,0.0852084904909133,293.0047302246094,297.1499938964844,293.1499938964844,0.1897566616535186,-4028.540283203125,304.1430358886719,0.9986991286277772,0.3003516495227813,0.2553241848945617,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5674964189529419,0.050000000745058,0.228274330496788,291.11639404296875,291.1499938964844,269.836669921875,269.11895751953125,283.53485107421875,293.265869140625,291.1178283691406,1.0,0.1780521422624588,1.0,1.0,0.971285343170166,1.0,-0.932011067867279,0.3876013457775116,0.5444097518920898,0.2056137025356292,0.0,0.0,0.3279016613960266,25.470094680786133,28.0,1.5949326753616333,-7151.56396484375,70.23788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,305.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.556640625,18000.0,0.0,0.0,0.1585333943367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23706915974617,0.2370736449956894,-4.480043571675196e-06,0.0,0.0001608912425581,0.0,0.0,10.111136436462402,0.0,0.0,0.0,0.2815606892108917,4.0,0.0,1.0
322140,293.1156616210937,297.1499938964844,293.1499938964844,0.052093181759119,-1427.4434814453125,304.1459655761719,0.7198208570480347,0.1001109182834625,0.0905207991600036,293.099609375,297.1499938964844,293.1499938964844,0.072850115597248,-1883.330322265625,304.1446533203125,0.7735937237739563,0.1257184296846389,0.1194427758455276,293.1029968261719,297.1499938964844,293.1499938964844,0.0704716145992279,-1357.685546875,304.1449584960937,0.7673032879829407,0.1226656511425972,0.0861038714647293,293.0082092285156,297.1499938964844,293.1499938964844,0.1909572482109069,-4048.750732421875,304.1430969238281,0.9988657236099244,0.3033337295055389,0.2568085193634033,293.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5663471221923828,0.050000000745058,0.2283079922199249,291.1268005371094,291.1499938964844,269.79998779296875,269.0836486816406,283.5150451660156,293.2634582519531,291.126708984375,1.0,0.1791936755180359,1.0,1.0,0.9714080095291138,1.0,-0.9374923706054688,0.3900157213211059,0.5474767088890076,0.2069776952266693,0.0,0.0,0.3301657736301422,25.716264724731445,31.0,4.505886077880859,-7201.61083984375,71.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,305.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.1598251014947891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395609021186828,0.2395653873682022,-4.488818831305252e-06,0.0,0.0001622021663933,0.0,0.0,10.246800422668455,0.0,0.0,0.0,0.2821216583251953,4.0,0.0,1.0
322200,293.1156616210937,297.1499938964844,293.1499938964844,0.052093181759119,-1427.4434814453125,304.1459655761719,0.7198208570480347,0.1001109182834625,0.0905207991600036,293.099609375,297.1499938964844,293.1499938964844,0.072850115597248,-1883.330322265625,304.1446533203125,0.7735937237739563,0.1257184296846389,0.1194427758455276,293.1029968261719,297.1499938964844,293.1499938964844,0.0704716145992279,-1357.685546875,304.1449584960937,0.7673032879829407,0.1226656511425972,0.0861038714647293,293.0082092285156,297.1499938964844,293.1499938964844,0.1909572482109069,-4048.750732421875,304.1430969238281,0.9988657236099244,0.3033337295055389,0.2568085193634033,293.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5663471221923828,0.050000000745058,0.2283079922199249,291.1268005371094,291.1499938964844,269.79998779296875,269.0836486816406,283.5150451660156,293.2634582519531,291.126708984375,1.0,0.1791936755180359,1.0,1.0,0.9714080095291138,1.0,-0.9374923706054688,0.3900157213211059,0.5474767088890076,0.2069776952266693,0.0,0.0,0.3301657736301422,25.716264724731445,31.0,4.505886077880859,-7201.61083984375,71.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,305.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.1598251014947891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395609021186828,0.2395653873682022,-4.488818831305252e-06,0.0,0.0001622021663933,0.0,0.0,10.246800422668455,0.0,0.0,0.0,0.2821216583251953,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529424473643302,-1441.726318359375,304.1459045410156,0.7181949615478516,0.101039133965969,0.0913796722888946,293.0992736816406,297.1499938964844,293.1499938964844,0.0739666894078254,-1904.73388671875,304.1445617675781,0.7720853686332703,0.1270604729652404,0.1207383349537849,293.10272216796875,297.1499938964844,293.1499938964844,0.0715248882770538,-1372.4853515625,304.1448669433594,0.7657068371772766,0.1239173263311386,0.0869978442788124,293.0164489746094,297.1499938964844,293.1499938964844,0.1953851878643036,-4124.75830078125,304.137939453125,0.9990000128746032,0.3052647113800049,0.2615992128849029,293.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5626129508018494,0.050000000745058,0.2284200191497802,291.1204528808594,291.1499938964844,269.7633361816406,269.04833984375,283.4935913085937,293.2611389160156,291.1193542480469,1.0,0.1814414709806442,1.0,1.0,0.9715421199798584,1.0,-0.9470348954200744,0.3941848278045654,0.552850067615509,0.2094621360301971,0.0,0.0,0.3344488739967346,26.43330955505371,25.0,-6.846945762634277,-7276.69384765625,73.90693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,305.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1612189710140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242911621928215,0.2429161220788955,-4.49620483777835e-06,0.0,0.0001636167580727,0.0,0.0,10.420649528503418,0.0,0.0,0.0,0.282816618680954,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529424473643302,-1441.726318359375,304.1459045410156,0.7181949615478516,0.101039133965969,0.0913796722888946,293.0992736816406,297.1499938964844,293.1499938964844,0.0739666894078254,-1904.73388671875,304.1445617675781,0.7720853686332703,0.1270604729652404,0.1207383349537849,293.10272216796875,297.1499938964844,293.1499938964844,0.0715248882770538,-1372.4853515625,304.1448669433594,0.7657068371772766,0.1239173263311386,0.0869978442788124,293.0164489746094,297.1499938964844,293.1499938964844,0.1953851878643036,-4124.75830078125,304.137939453125,0.9990000128746032,0.3052647113800049,0.2615992128849029,293.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5626129508018494,0.050000000745058,0.2284200191497802,291.1204528808594,291.1499938964844,269.7633361816406,269.04833984375,283.4935913085937,293.2611389160156,291.1193542480469,1.0,0.1814414709806442,1.0,1.0,0.9715421199798584,1.0,-0.9470348954200744,0.3941848278045654,0.552850067615509,0.2094621360301971,0.0,0.0,0.3344488739967346,26.43330955505371,25.0,-6.846945762634277,-7276.69384765625,73.90693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,305.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1612189710140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242911621928215,0.2429161220788955,-4.49620483777835e-06,0.0,0.0001636167580727,0.0,0.0,10.420649528503418,0.0,0.0,0.0,0.282816618680954,4.0,0.0,1.0
322380,293.11505126953125,297.1499938964844,293.1499938964844,0.0537244379520416,-1454.82373046875,304.1459655761719,0.7218098044395447,0.1019815132021904,0.0922114327549934,293.09893798828125,297.1499938964844,293.1499938964844,0.0750095024704933,-1924.6759033203125,304.1446533203125,0.7766116261482239,0.1284156292676925,0.1220045164227485,293.1023864746094,297.1499938964844,293.1499938964844,0.0725044086575508,-1386.2139892578125,304.1449584960937,0.7700271010398865,0.1251813322305679,0.0878695324063301,293.0244140625,297.1499938964844,293.1499938964844,0.1937889754772186,-4095.971435546875,304.1449890136719,0.9990000128746032,0.3070124387741089,0.2596284449100494,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5641533732414246,0.050000000745058,0.2283731251955032,291.1194152832031,291.1499938964844,269.7266540527344,269.0130310058594,283.47589111328125,293.2589416503906,291.12109375,1.0,0.1808080077171325,1.0,1.0,0.971676230430603,1.0,-0.9481804966926576,0.394692063331604,0.5534884929656982,0.209731638431549,0.0,0.0,0.3388485312461853,26.197141647338867,28.0,6.17789888381958,-7339.29443359375,73.69105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,305.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.732421875,18000.0,0.0,0.0,0.1627847701311111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473571747541427,0.2473616898059845,-4.507425728661474e-06,0.0,0.0001652058563195,0.0,0.0,10.656100273132324,0.0,0.0,0.0,0.2837441265583038,4.0,0.0,1.0
322440,293.11505126953125,297.1499938964844,293.1499938964844,0.0537244379520416,-1454.82373046875,304.1459655761719,0.7218098044395447,0.1019815132021904,0.0922114327549934,293.09893798828125,297.1499938964844,293.1499938964844,0.0750095024704933,-1924.6759033203125,304.1446533203125,0.7766116261482239,0.1284156292676925,0.1220045164227485,293.1023864746094,297.1499938964844,293.1499938964844,0.0725044086575508,-1386.2139892578125,304.1449584960937,0.7700271010398865,0.1251813322305679,0.0878695324063301,293.0244140625,297.1499938964844,293.1499938964844,0.1937889754772186,-4095.971435546875,304.1449890136719,0.9990000128746032,0.3070124387741089,0.2596284449100494,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5641533732414246,0.050000000745058,0.2283731251955032,291.1194152832031,291.1499938964844,269.7266540527344,269.0130310058594,283.47589111328125,293.2589416503906,291.12109375,1.0,0.1808080077171325,1.0,1.0,0.971676230430603,1.0,-0.9481804966926576,0.394692063331604,0.5534884929656982,0.209731638431549,0.0,0.0,0.3388485312461853,26.197141647338867,28.0,6.17789888381958,-7339.29443359375,73.69105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,305.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.732421875,18000.0,0.0,0.0,0.1627847701311111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473571747541427,0.2473616898059845,-4.507425728661474e-06,0.0,0.0001652058563195,0.0,0.0,10.656100273132324,0.0,0.0,0.0,0.2837441265583038,4.0,0.0,1.0
322500,293.11492919921875,297.1499938964844,293.1499938964844,0.0540762953460216,-1460.6314697265625,304.14605712890625,0.7230304479598999,0.102450393140316,0.0926343649625778,293.0987854003906,297.1499938964844,293.1499938964844,0.0754827708005905,-1933.6309814453125,304.144775390625,0.7782144546508789,0.1290905773639679,0.1226445734500885,293.1022644042969,297.1499938964844,293.1499938964844,0.0729469582438469,-1392.3466796875,304.14508056640625,0.7715416550636292,0.1258105635643005,0.0883104056119918,293.0249328613281,297.1499938964844,293.1499938964844,0.1934612840414047,-4090.056884765625,304.1464233398437,0.9990000128746032,0.3085025548934936,0.2593873739242553,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5643413662910461,0.050000000745058,0.2283674478530883,291.12701416015625,291.1499938964844,269.7083435058594,268.995361328125,283.466552734375,293.2578430175781,291.1288146972656,1.0,0.1810763478279113,1.0,1.0,0.9717432856559752,1.0,-0.949687659740448,0.395370751619339,0.5543169379234314,0.2100701481103897,0.0,0.0,0.3396252989768982,26.184484481811523,28.0,11.94808578491211,-7360.3349609375,73.88794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810546875,305.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1635938733816146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486050128936767,0.2486095130443573,-4.512290615821257e-06,0.0,0.0001660269772401,0.0,0.0,10.726408004760742,0.0,0.0,0.0,0.2840306460857391,4.0,0.0,1.0
322560,293.11480712890625,297.1499938964844,293.1499938964844,0.0544559843838214,-1466.9815673828125,304.1460876464844,0.7233476638793945,0.1029158607125282,0.0930580049753189,293.0986633300781,297.1499938964844,293.1499938964844,0.0759883671998977,-1943.29736328125,304.1448059082031,0.7787591814994812,0.1297619938850402,0.1232853308320045,293.1021423339844,297.1499938964844,293.1499938964844,0.0734211876988411,-1398.99169921875,304.1451110839844,0.7720179557800293,0.1264362782239914,0.0887517556548118,293.0259094238281,297.1499938964844,293.1499938964844,0.1942333132028579,-4103.21630859375,304.1456604003906,0.9990000128746032,0.3098939061164856,0.2602979838848114,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5636306405067444,0.050000000745058,0.2283888608217239,291.1307373046875,291.1499938964844,269.69000244140625,268.9776916503906,283.45660400390625,293.2567138671875,291.1307067871094,1.0,0.1816517561674118,1.0,1.0,0.9718148708343506,1.0,-0.9526130557060242,0.3966575264930725,0.5559555292129517,0.2108121365308761,0.0,0.0,0.3405021727085113,26.335037231445312,31.0,6.26191520690918,-7379.501953125,74.55484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7993469238281,305.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8515625,18000.0,0.0,0.0,0.1643964946269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493429630994796,0.2493474781513214,-4.515301043284126e-06,0.0,0.0001668415497988,0.0,0.0,10.768380165100098,0.0,0.0,0.0,0.2842148542404175,4.0,0.0,1.0
322620,293.1146545410156,297.1499938964844,293.1499938964844,0.0552900992333889,-1481.1304931640625,304.14599609375,0.7222246527671814,0.1038438454270362,0.0939120054244995,293.0984802246094,297.1499938964844,293.1499938964844,0.0770848840475082,-1964.5006103515625,304.14471435546875,0.7777721285820007,0.1311004906892776,0.1245727986097335,293.1019592285156,297.1499938964844,293.1499938964844,0.0744539573788642,-1413.6378173828125,304.14501953125,0.7709351778030396,0.1276843547821045,0.0896393656730651,293.0320129394531,297.1499938964844,293.1499938964844,0.1979777514934539,-4167.43310546875,304.1407775878906,0.9990000128746032,0.3118147253990173,0.2643482685089111,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5604546070098877,0.050000000745058,0.2284864038228988,291.1249694824219,291.1499938964844,269.6533203125,268.9423828125,283.43536376953125,293.2544250488281,291.1239929199219,1.0,0.1836415082216262,1.0,1.0,0.9719580411911012,1.0,-0.9612262845039368,0.4004349112510681,0.5607913732528687,0.2130434513092041,0.0,0.0,0.3441417217254638,26.96417236328125,34.0,-5.82158088684082,-7447.84228515625,76.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,305.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.490234375,18000.0,0.0,0.0,0.1659913659095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522295713424682,0.2522341012954712,-4.521729351836257e-06,0.0,0.0001684601447777,0.0,0.0,10.92100715637207,0.0,0.0,0.0,0.2848275899887085,4.0,0.0,1.0
322680,293.1146545410156,297.1499938964844,293.1499938964844,0.0552900992333889,-1481.1304931640625,304.14599609375,0.7222246527671814,0.1038438454270362,0.0939120054244995,293.0984802246094,297.1499938964844,293.1499938964844,0.0770848840475082,-1964.5006103515625,304.14471435546875,0.7777721285820007,0.1311004906892776,0.1245727986097335,293.1019592285156,297.1499938964844,293.1499938964844,0.0744539573788642,-1413.6378173828125,304.14501953125,0.7709351778030396,0.1276843547821045,0.0896393656730651,293.0320129394531,297.1499938964844,293.1499938964844,0.1979777514934539,-4167.43310546875,304.1407775878906,0.9990000128746032,0.3118147253990173,0.2643482685089111,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5604546070098877,0.050000000745058,0.2284864038228988,291.1249694824219,291.1499938964844,269.6533203125,268.9423828125,283.43536376953125,293.2544250488281,291.1239929199219,1.0,0.1836415082216262,1.0,1.0,0.9719580411911012,1.0,-0.9612262845039368,0.4004349112510681,0.5607913732528687,0.2130434513092041,0.0,0.0,0.3441417217254638,26.96417236328125,34.0,-5.82158088684082,-7447.84228515625,76.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,305.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.490234375,18000.0,0.0,0.0,0.1659913659095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522295713424682,0.2522341012954712,-4.521729351836257e-06,0.0,0.0001684601447777,0.0,0.0,10.92100715637207,0.0,0.0,0.0,0.2848275899887085,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561423078179359,-1495.6593017578125,304.1459045410156,0.7191131711006165,0.1047638207674026,0.0947737470269203,293.0983581542969,297.1499938964844,293.1499938964844,0.0782008692622184,-1986.169921875,304.14459228515625,0.7744776606559753,0.1324313133955001,0.1258679628372192,293.10186767578125,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.622802734375,304.1449279785156,0.7675952911376953,0.1289242357015609,0.0905327871441841,293.045654296875,297.1499938964844,293.1499938964844,0.20400370657444,-4270.01513671875,304.1337890625,0.9990000128746032,0.3120565116405487,0.2708296477794647,293.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5553361177444458,0.050000000745058,0.2286503314971923,291.1166687011719,291.1499938964844,269.6166687011719,268.9070739746094,283.4126892089844,293.25225830078125,291.11553955078125,1.0,0.186592236161232,1.0,1.0,0.9721012711524964,1.0,-0.972862720489502,0.4055382013320923,0.5673245191574097,0.2160892933607101,0.0,0.0,0.349131166934967,27.987680435180664,25.0,-10.768397331237791,-7546.68896484375,80.27214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,305.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.005859375,18000.0,0.0,0.0,0.1676912307739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567018866539001,0.2567064166069031,-4.5324004531721584e-06,0.0,0.0001701852743281,0.0,0.0,11.1607027053833,0.0,0.0,0.0,0.2857801020145416,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561423078179359,-1495.6593017578125,304.1459045410156,0.7191131711006165,0.1047638207674026,0.0947737470269203,293.0983581542969,297.1499938964844,293.1499938964844,0.0782008692622184,-1986.169921875,304.14459228515625,0.7744776606559753,0.1324313133955001,0.1258679628372192,293.10186767578125,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.622802734375,304.1449279785156,0.7675952911376953,0.1289242357015609,0.0905327871441841,293.045654296875,297.1499938964844,293.1499938964844,0.20400370657444,-4270.01513671875,304.1337890625,0.9990000128746032,0.3120565116405487,0.2708296477794647,293.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5553361177444458,0.050000000745058,0.2286503314971923,291.1166687011719,291.1499938964844,269.6166687011719,268.9070739746094,283.4126892089844,293.25225830078125,291.11553955078125,1.0,0.186592236161232,1.0,1.0,0.9721012711524964,1.0,-0.972862720489502,0.4055382013320923,0.5673245191574097,0.2160892933607101,0.0,0.0,0.349131166934967,27.987680435180664,25.0,-10.768397331237791,-7546.68896484375,80.27214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,305.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.005859375,18000.0,0.0,0.0,0.1676912307739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567018866539001,0.2567064166069031,-4.5324004531721584e-06,0.0,0.0001701852743281,0.0,0.0,11.1607027053833,0.0,0.0,0.0,0.2857801020145416,4.0,0.0,1.0
322860,293.11431884765625,297.1499938964844,293.1499938964844,0.0568905882537364,-1508.3182373046875,304.1460266113281,0.7237199544906616,0.1057021990418434,0.0955924838781356,293.09814453125,297.1499938964844,293.1499938964844,0.0792058631777763,-2005.5638427734373,304.1447448730469,0.7801943421363831,0.1337813436985016,0.1271190196275711,293.1016845703125,297.1499938964844,293.1499938964844,0.0764462575316429,-1441.932373046875,304.1450500488281,0.773086428642273,0.1301808506250381,0.0913920402526855,293.0572204589844,297.1499938964844,293.1499938964844,0.201214998960495,-4220.49951171875,304.14434814453125,0.9990000128746032,0.312316358089447,0.2675065100193023,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5579642057418823,0.050000000745058,0.2285648584365844,291.11737060546875,291.1499938964844,269.5799865722656,268.87176513671875,283.3960876464844,293.2502746582031,291.119873046875,1.0,0.185286208987236,1.0,1.0,0.97231125831604,1.0,-0.9722917079925536,0.4052825272083282,0.5670092105865479,0.2159277498722076,0.0,0.0,0.3537837564945221,27.52445602416992,25.0,9.890567779541016,-7613.0263671875,79.41875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.76953125,18000.0,0.0,0.0,0.1695459336042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618441879749298,0.2618487179279327,-4.546604031929746e-06,0.0,0.0001720675645628,0.0,0.0,11.443347930908203,0.0,0.0,0.0,0.2869018018245697,4.0,0.0,1.0
322920,293.11431884765625,297.1499938964844,293.1499938964844,0.0568905882537364,-1508.3182373046875,304.1460266113281,0.7237199544906616,0.1057021990418434,0.0955924838781356,293.09814453125,297.1499938964844,293.1499938964844,0.0792058631777763,-2005.5638427734373,304.1447448730469,0.7801943421363831,0.1337813436985016,0.1271190196275711,293.1016845703125,297.1499938964844,293.1499938964844,0.0764462575316429,-1441.932373046875,304.1450500488281,0.773086428642273,0.1301808506250381,0.0913920402526855,293.0572204589844,297.1499938964844,293.1499938964844,0.201214998960495,-4220.49951171875,304.14434814453125,0.9990000128746032,0.312316358089447,0.2675065100193023,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5579642057418823,0.050000000745058,0.2285648584365844,291.11737060546875,291.1499938964844,269.5799865722656,268.87176513671875,283.3960876464844,293.2502746582031,291.119873046875,1.0,0.185286208987236,1.0,1.0,0.97231125831604,1.0,-0.9722917079925536,0.4052825272083282,0.5670092105865479,0.2159277498722076,0.0,0.0,0.3537837564945221,27.52445602416992,25.0,9.890567779541016,-7613.0263671875,79.41875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.76953125,18000.0,0.0,0.0,0.1695459336042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618441879749298,0.2618487179279327,-4.546604031929746e-06,0.0,0.0001720675645628,0.0,0.0,11.443347930908203,0.0,0.0,0.0,0.2869018018245697,4.0,0.0,1.0
322980,293.1141662597656,297.1499938964844,293.1499938964844,0.0575347580015659,-1519.012451171875,304.1462707519531,0.728711724281311,0.1066407859325409,0.0964181646704673,293.09796142578125,297.1499938964844,293.1499938964844,0.0800858065485954,-2022.3040771484373,304.14501953125,0.7864782810211182,0.1351305097341537,0.1283766478300094,293.1015319824219,297.1499938964844,293.1499938964844,0.0772633478045463,-1453.323486328125,304.14532470703125,0.7791485786437988,0.1314360946416854,0.0922552868723869,293.0549011230469,297.1499938964844,293.1499938964844,0.1974501311779022,-4155.26708984375,304.1523132324219,0.9990000128746032,0.3151243925094604,0.2636270523071289,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5610214471817017,0.050000000745058,0.2284684032201767,291.13787841796875,291.1499938964844,269.5433349609375,268.83642578125,283.3798217773437,293.24822998046875,291.13922119140625,1.0,0.1843279004096985,1.0,1.0,0.9725213050842284,1.0,-0.97105473279953,0.4047660827636719,0.5662886500358582,0.2155108302831649,0.0,0.0,0.3539208173751831,26.99177360534668,28.0,18.21940422058105,-7626.2275390625,78.35196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273254394531,305.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.171330451965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629666626453399,0.2629712224006653,-4.554422048386186e-06,0.0,0.0001738786377245,0.0,0.0,11.516667366027832,0.0,0.0,0.0,0.2872247993946075,4.0,0.0,1.0
323040,293.1141662597656,297.1499938964844,293.1499938964844,0.0575347580015659,-1519.012451171875,304.1462707519531,0.728711724281311,0.1066407859325409,0.0964181646704673,293.09796142578125,297.1499938964844,293.1499938964844,0.0800858065485954,-2022.3040771484373,304.14501953125,0.7864782810211182,0.1351305097341537,0.1283766478300094,293.1015319824219,297.1499938964844,293.1499938964844,0.0772633478045463,-1453.323486328125,304.14532470703125,0.7791485786437988,0.1314360946416854,0.0922552868723869,293.0549011230469,297.1499938964844,293.1499938964844,0.1974501311779022,-4155.26708984375,304.1523132324219,0.9990000128746032,0.3151243925094604,0.2636270523071289,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5610214471817017,0.050000000745058,0.2284684032201767,291.13787841796875,291.1499938964844,269.5433349609375,268.83642578125,283.3798217773437,293.24822998046875,291.13922119140625,1.0,0.1843279004096985,1.0,1.0,0.9725213050842284,1.0,-0.97105473279953,0.4047660827636719,0.5662886500358582,0.2155108302831649,0.0,0.0,0.3539208173751831,26.99177360534668,28.0,18.21940422058105,-7626.2275390625,78.35196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273254394531,305.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.171330451965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629666626453399,0.2629712224006653,-4.554422048386186e-06,0.0,0.0001738786377245,0.0,0.0,11.516667366027832,0.0,0.0,0.0,0.2872247993946075,4.0,0.0,1.0
323100,293.11407470703125,297.1499938964844,293.1499938964844,0.0579025000333786,-1525.24658203125,304.14630126953125,0.73008793592453,0.1071097627282142,0.0968370139598846,293.097900390625,297.1499938964844,293.1499938964844,0.0805777162313461,-2031.810302734375,304.14501953125,0.788290798664093,0.1358034610748291,0.1290109008550644,293.1014404296875,297.1499938964844,293.1499938964844,0.0777233317494392,-1459.8453369140625,304.1453552246094,0.7808778882026672,0.1320632845163345,0.092691421508789,293.0521850585937,297.1499938964844,293.1499938964844,0.1969224661588668,-4146.30859375,304.1528015136719,0.9990000128746032,0.3168612718582153,0.2631152868270874,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5614234209060669,0.050000000745058,0.2284559160470962,291.1413879394531,291.1499938964844,269.5249938964844,268.8187866210937,283.3707275390625,293.2470703125,291.1417541503906,1.0,0.1844150424003601,1.0,1.0,0.9726263284683228,1.0,-0.972212016582489,0.4052835702896118,0.5669284462928772,0.2157791703939438,0.0,0.0,0.3541224896907806,26.93916320800781,28.0,11.750924110412598,-7634.634765625,78.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,305.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1721226871013641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630312442779541,0.263035774230957,-4.5551541916211136e-06,0.0,0.0001746826455928,0.0,0.0,11.521564483642578,0.0,0.0,0.0,0.2872570753097534,4.0,0.0,1.0
323160,293.1139831542969,297.1499938964844,293.1499938964844,0.0582945235073566,-1531.95068359375,304.146240234375,0.7307105660438538,0.1075806990265846,0.0972612276673317,293.09783935546875,297.1499938964844,293.1499938964844,0.0810964331030845,-2041.900634765625,304.1449890136719,0.7891929149627686,0.1364771872758865,0.1296496987342834,293.10137939453125,297.1499938964844,293.1499938964844,0.0782105028629303,-1466.802001953125,304.1452941894531,0.7817137837409973,0.1326926201581955,0.0931317657232284,293.0503234863281,297.1499938964844,293.1499938964844,0.1973126083612442,-4153.1982421875,304.1515808105469,0.9990000128746032,0.3184687197208404,0.2635743916034698,293.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.561062753200531,0.050000000745058,0.228467047214508,291.14141845703125,291.1499938964844,269.50665283203125,268.8011169433594,283.3609924316406,293.24578857421875,291.1410827636719,1.0,0.1848268955945968,1.0,1.0,0.9726847410202026,1.0,-0.9745803475379944,0.4063284695148468,0.56825190782547,0.2163826078176498,0.0,0.0,0.3546769320964813,27.028589248657227,31.0,4.436621189117432,-7652.1865234375,78.94387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,305.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.1728516519069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633886933326721,0.2633932530879974,-4.5558676902146544e-06,0.0,0.0001754224504111,0.0,0.0,11.540725708007812,0.0,0.0,0.0,0.2873366177082062,4.0,0.0,1.0
323220,293.1138000488281,297.1499938964844,293.1499938964844,0.0591273829340934,-1546.3048095703125,304.1461181640625,0.7301527261734009,0.1085299476981163,0.0981278046965599,293.0976867675781,297.1499938964844,293.1499938964844,0.0821861028671264,-2063.21728515625,304.14483642578125,0.7888089418411255,0.1378295570611953,0.1309435665607452,293.1011962890625,297.1499938964844,293.1499938964844,0.0792390033602714,-1481.5792236328125,304.1451416015625,0.7812389731407166,0.1339598447084427,0.0940272286534309,293.05145263671875,297.1499938964844,293.1499938964844,0.2002738714218139,-4204.30322265625,304.1460266113281,0.9990000128746032,0.3207830488681793,0.2668086588382721,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5585150122642517,0.050000000745058,0.2285470366477966,291.13555908203125,291.1499938964844,269.4700012207031,268.76580810546875,283.33990478515625,293.2430114746094,291.134521484375,1.0,0.1865285634994506,1.0,1.0,0.9728016257286072,1.0,-0.982225239276886,0.409690797328949,0.572534441947937,0.2183749973773956,0.0,0.0,0.3569352626800537,27.55378150939941,34.0,-6.754252910614014,-7713.09326171875,80.9820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.337890625,18000.0,0.0,0.0,0.1741880029439926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652074992656708,0.2652120590209961,-4.55952795164194e-06,0.0,0.0001767786743585,0.0,0.0,11.638480186462402,0.0,0.0,0.0,0.2877241671085357,4.0,0.0,1.0
323280,293.1138000488281,297.1499938964844,293.1499938964844,0.0591273829340934,-1546.3048095703125,304.1461181640625,0.7301527261734009,0.1085299476981163,0.0981278046965599,293.0976867675781,297.1499938964844,293.1499938964844,0.0821861028671264,-2063.21728515625,304.14483642578125,0.7888089418411255,0.1378295570611953,0.1309435665607452,293.1011962890625,297.1499938964844,293.1499938964844,0.0792390033602714,-1481.5792236328125,304.1451416015625,0.7812389731407166,0.1339598447084427,0.0940272286534309,293.05145263671875,297.1499938964844,293.1499938964844,0.2002738714218139,-4204.30322265625,304.1460266113281,0.9990000128746032,0.3207830488681793,0.2668086588382721,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5585150122642517,0.050000000745058,0.2285470366477966,291.13555908203125,291.1499938964844,269.4700012207031,268.76580810546875,283.33990478515625,293.2430114746094,291.134521484375,1.0,0.1865285634994506,1.0,1.0,0.9728016257286072,1.0,-0.982225239276886,0.409690797328949,0.572534441947937,0.2183749973773956,0.0,0.0,0.3569352626800537,27.55378150939941,34.0,-6.754252910614014,-7713.09326171875,80.9820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.337890625,18000.0,0.0,0.0,0.1741880029439926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652074992656708,0.2652120590209961,-4.55952795164194e-06,0.0,0.0001767786743585,0.0,0.0,11.638480186462402,0.0,0.0,0.0,0.2877241671085357,4.0,0.0,1.0
323340,293.1136474609375,297.1499938964844,293.1499938964844,0.0599978826940059,-1561.40673828125,304.1459655761719,0.7275657653808594,0.1094803437590599,0.0990119650959968,293.0975341796875,297.1499938964844,293.1499938964844,0.0833174288272857,-2085.44482421875,304.1446838378906,0.7859708070755005,0.1391835063695907,0.1322552561759948,293.1010437011719,297.1499938964844,293.1499938964844,0.0803101733326911,-1497.0445556640625,304.1449890136719,0.7783564925193787,0.1352301687002182,0.0949376970529556,293.0608215332031,297.1499938964844,293.1499938964844,0.2056601494550705,-4296.2158203125,304.13836669921875,0.9990000128746032,0.3213970959186554,0.2725955843925476,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5539378523826599,0.050000000745058,0.2286961674690246,291.12567138671875,291.1499938964844,269.4333190917969,268.73046875,283.3171691894531,293.240234375,291.1243591308594,1.0,0.189233660697937,1.0,1.0,0.9729185104370116,1.0,-0.9930776953697203,0.4144636392593384,0.5786140561103821,0.2212313264608383,0.0,0.0,0.3608178198337555,28.49093246459961,37.0,-12.904458045959473,-7804.83984375,84.2442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,305.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.484375,18000.0,0.0,0.0,0.1754943430423736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686432898044586,0.2686478495597839,-4.567491487250663e-06,0.0,0.0001781044411472,0.0,0.0,11.82654857635498,0.0,0.0,0.0,0.2884728908538818,4.0,0.0,1.0
323400,293.1136474609375,297.1499938964844,293.1499938964844,0.0599978826940059,-1561.40673828125,304.1459655761719,0.7275657653808594,0.1094803437590599,0.0990119650959968,293.0975341796875,297.1499938964844,293.1499938964844,0.0833174288272857,-2085.44482421875,304.1446838378906,0.7859708070755005,0.1391835063695907,0.1322552561759948,293.1010437011719,297.1499938964844,293.1499938964844,0.0803101733326911,-1497.0445556640625,304.1449890136719,0.7783564925193787,0.1352301687002182,0.0949376970529556,293.0608215332031,297.1499938964844,293.1499938964844,0.2056601494550705,-4296.2158203125,304.13836669921875,0.9990000128746032,0.3213970959186554,0.2725955843925476,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5539378523826599,0.050000000745058,0.2286961674690246,291.12567138671875,291.1499938964844,269.4333190917969,268.73046875,283.3171691894531,293.240234375,291.1243591308594,1.0,0.189233660697937,1.0,1.0,0.9729185104370116,1.0,-0.9930776953697203,0.4144636392593384,0.5786140561103821,0.2212313264608383,0.0,0.0,0.3608178198337555,28.49093246459961,37.0,-12.904458045959473,-7804.83984375,84.2442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,305.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.484375,18000.0,0.0,0.0,0.1754943430423736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686432898044586,0.2686478495597839,-4.567491487250663e-06,0.0,0.0001781044411472,0.0,0.0,11.82654857635498,0.0,0.0,0.0,0.2884728908538818,4.0,0.0,1.0
323460,293.1135559082031,297.1499938964844,293.1499938964844,0.060875367373228,-1576.69140625,304.1458435058594,0.7233669757843018,0.110417440533638,0.0998999178409576,293.09747314453125,297.1499938964844,293.1499938964844,0.0844606310129165,-2107.949951171875,304.1445617675781,0.7812298536300659,0.1405282020568847,0.133573979139328,293.1009521484375,297.1499938964844,293.1499938964844,0.0813912898302078,-1512.691650390625,304.1448669433594,0.773610532283783,0.1364883929491043,0.095852106809616,293.07879638671875,297.1499938964844,293.1499938964844,0.2129535973072052,-4419.3291015625,304.1300964355469,0.9990000128746032,0.3200238645076751,0.2803546488285064,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5478255152702332,0.050000000745058,0.2289071679115295,291.1148376464844,291.1499938964844,269.39666748046875,268.6951599121094,283.293212890625,293.2377624511719,291.11358642578125,1.0,0.1927627623081207,1.0,1.0,0.973141610622406,1.0,-1.006389617919922,0.4203248918056488,0.5860646367073059,0.2247437834739685,0.0,0.0,0.3662357926368713,29.79245376586914,25.0,-14.600196838378906,-7922.59228515625,88.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7863464355469,305.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.1769337505102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737541198730469,0.2737587094306946,-4.580449058266822e-06,0.0,0.0001795652642613,0.0,0.0,12.111263275146484,0.0,0.0,0.0,0.28961181640625,4.0,0.0,1.0
323520,293.1135559082031,297.1499938964844,293.1499938964844,0.060875367373228,-1576.69140625,304.1458435058594,0.7233669757843018,0.110417440533638,0.0998999178409576,293.09747314453125,297.1499938964844,293.1499938964844,0.0844606310129165,-2107.949951171875,304.1445617675781,0.7812298536300659,0.1405282020568847,0.133573979139328,293.1009521484375,297.1499938964844,293.1499938964844,0.0813912898302078,-1512.691650390625,304.1448669433594,0.773610532283783,0.1364883929491043,0.095852106809616,293.07879638671875,297.1499938964844,293.1499938964844,0.2129535973072052,-4419.3291015625,304.1300964355469,0.9990000128746032,0.3200238645076751,0.2803546488285064,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5478255152702332,0.050000000745058,0.2289071679115295,291.1148376464844,291.1499938964844,269.39666748046875,268.6951599121094,283.293212890625,293.2377624511719,291.11358642578125,1.0,0.1927627623081207,1.0,1.0,0.973141610622406,1.0,-1.006389617919922,0.4203248918056488,0.5860646367073059,0.2247437834739685,0.0,0.0,0.3662357926368713,29.79245376586914,25.0,-14.600196838378906,-7922.59228515625,88.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7863464355469,305.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.1769337505102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737541198730469,0.2737587094306946,-4.580449058266822e-06,0.0,0.0001795652642613,0.0,0.0,12.111263275146484,0.0,0.0,0.0,0.28961181640625,4.0,0.0,1.0
323580,293.1133728027344,297.1499938964844,293.1499938964844,0.0615991503000259,-1589.1365966796875,304.1460266113281,0.7291295528411865,0.1113768219947815,0.1007256135344505,293.0972900390625,297.1499938964844,293.1499938964844,0.0854392945766449,-2126.990966796875,304.1447448730469,0.788422167301178,0.1418970972299575,0.1348302513360977,293.10076904296875,297.1499938964844,293.1499938964844,0.0823068916797638,-1525.7861328125,304.1450500488281,0.7805807590484619,0.1377668678760528,0.0967174768447876,293.0924072265625,297.1499938964844,293.1499938964844,0.2087465822696685,-4345.56689453125,304.1443786621094,0.9990000128746032,0.3190246820449829,0.275460422039032,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5516721606254578,0.050000000745058,0.2287724316120147,291.11773681640625,291.1499938964844,269.3599853515625,268.6598205566406,283.2782287597656,293.2355651855469,291.1209716796875,1.0,0.1906900852918625,1.0,1.0,0.9733647108078004,1.0,-1.003896713256836,0.4191832542419433,0.5847134590148926,0.2241649329662323,0.0,0.0,0.3707981407642364,29.042829513549805,25.0,13.90793228149414,-7989.703125,86.90312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,305.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78125,18000.0,0.0,0.0,0.1785692125558853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794244587421417,0.2794290482997894,-4.597656243277015e-06,0.0,0.0001812250557122,0.0,0.0,12.437545776367188,0.0,0.0,0.0,0.2909095585346222,4.0,0.0,1.0
