time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.1133728027344,297.1499938964844,293.1499938964844,0.0615991503000259,-1589.1365966796875,304.1460266113281,0.7291295528411865,0.1113768219947815,0.1007256135344505,293.0972900390625,297.1499938964844,293.1499938964844,0.0854392945766449,-2126.990966796875,304.1447448730469,0.788422167301178,0.1418970972299575,0.1348302513360977,293.10076904296875,297.1499938964844,293.1499938964844,0.0823068916797638,-1525.7861328125,304.1450500488281,0.7805807590484619,0.1377668678760528,0.0967174768447876,293.0924072265625,297.1499938964844,293.1499938964844,0.2087465822696685,-4345.56689453125,304.1443786621094,0.9990000128746032,0.3190246820449829,0.275460422039032,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5516721606254578,0.050000000745058,0.2287724316120147,291.11773681640625,291.1499938964844,269.3599853515625,268.6598205566406,283.2782287597656,293.2355651855469,291.1209716796875,1.0,0.1906900852918625,1.0,1.0,0.9733647108078004,1.0,-1.003896713256836,0.4191832542419433,0.5847134590148926,0.2241649329662323,0.0,0.0,0.3707981407642364,29.042829513549805,25.0,13.90793228149414,-7989.703125,86.90312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,305.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78125,18000.0,0.0,0.0,0.1785692125558853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794244587421417,0.2794290482997894,-4.597656243277015e-06,0.0,0.0001812250557122,0.0,0.0,12.437545776367188,0.0,0.0,0.0,0.2909095585346222,4.0,0.0,1.0
323700,293.1133117675781,297.1499938964844,293.1499938964844,0.0618833675980567,-1593.851806640625,304.146240234375,0.7324727177619934,0.1118571013212204,0.1011435315012931,293.0971984863281,297.1499938964844,293.1499938964844,0.0858343988656997,-2134.468017578125,304.1449890136719,0.7925962209701538,0.1425817161798477,0.1354633271694183,293.1007080078125,297.1499938964844,293.1499938964844,0.0826722532510757,-1530.859619140625,304.1452941894531,0.7846449017524719,0.1384056657552719,0.0971532016992569,293.0908508300781,297.1499938964844,293.1499938964844,0.2058026939630508,-4294.939453125,304.1506652832031,0.9990000128746032,0.3200542330741882,0.2724522948265075,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5540509819984436,0.050000000745058,0.2286920398473739,291.1329345703125,291.1499938964844,269.3416748046875,268.6421813964844,283.27117919921875,293.2344970703125,291.136474609375,1.0,0.1898773163557052,1.0,1.0,0.973476231098175,1.0,-1.0019723176956177,0.4183371365070343,0.5836352109909058,0.2236358374357223,0.0,0.0,0.3704235851764679,28.587810516357425,25.0,26.254823684692383,-7993.5439453125,85.81865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,305.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.859375,18000.0,0.0,0.0,0.1793717592954635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801145315170288,0.2801191210746765,-4.60339379060315e-06,0.0,0.0001820395264076,0.0,0.0,12.486759185791016,0.0,0.0,0.0,0.2911156117916107,4.0,0.0,1.0
323760,293.1132202148437,297.1499938964844,293.1499938964844,0.0622019320726394,-1599.2540283203125,304.1463317871094,0.7353781461715698,0.1123360767960548,0.1015609875321388,293.0971069335937,297.1499938964844,293.1499938964844,0.0862708315253257,-2142.859619140625,304.1451110839844,0.7962397933006287,0.1432646811008453,0.1360957771539688,293.1006164550781,297.1499938964844,293.1499938964844,0.0830777883529663,-1536.589111328125,304.1454162597656,0.7881935834884644,0.1390431225299835,0.0975884273648262,293.0867614746094,297.1499938964844,293.1499938964844,0.2034398764371872,-4254.453125,304.1548156738281,0.9990000128746032,0.3216032981872558,0.2699997425079345,293.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5559921264648438,0.050000000745058,0.2286279201507568,291.1434631347656,291.1499938964844,269.3233337402344,268.62451171875,283.2637634277344,293.2333068847656,291.1449584960937,1.0,0.1891345083713531,1.0,1.0,0.9735769033432008,1.0,-1.0007340908050537,0.417781800031662,0.5829523205757141,0.2233203798532486,0.0,0.0,0.3697580397129059,28.229511260986328,28.0,22.495098114013672,-7985.30517578125,85.0112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77032470703125,305.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.1801040917634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795585393905639,0.279563158750534,-4.604545210895594e-06,0.0,0.0001827827509259,0.0,0.0,12.4617338180542,0.0,0.0,0.0,0.2910431325435638,4.0,0.0,1.0
323820,293.1130676269531,297.1499938964844,293.1499938964844,0.0629522874951362,-1612.2745361328125,304.14630126953125,0.7384248971939087,0.1132979542016983,0.1024160161614418,293.09698486328125,297.1499938964844,293.1499938964844,0.087273895740509,-2162.4697265625,304.1450500488281,0.800165593624115,0.1446308493614196,0.1373790949583053,293.1004943847656,297.1499938964844,293.1499938964844,0.084018163383007,-1550.1170654296875,304.1453552246094,0.7919861674308777,0.1403226256370544,0.0984747111797332,293.07672119140625,297.1499938964844,293.1499938964844,0.2020545899868011,-4231.3193359375,304.1553039550781,0.9990000128746032,0.3252449333667755,0.2686004340648651,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.557098925113678,0.050000000745058,0.2285918891429901,291.147705078125,291.1499938964844,269.2866516113281,268.58917236328125,283.2463684082031,293.23052978515625,291.1474304199219,1.0,0.1891308575868606,1.0,1.0,0.9737781882286072,1.0,-1.0026401281356812,0.4186029434204101,0.5840372443199158,0.2238506078720092,0.0,0.0,0.3696220517158508,28.062891006469727,31.0,6.411333560943604,-7996.6650390625,85.03015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,305.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1813116520643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790185511112213,0.2790231704711914,-4.603080469678389e-06,0.0,0.0001840082695707,0.0,0.0,12.430901527404783,0.0,0.0,0.0,0.290935605764389,4.0,0.0,1.0
323880,293.1130676269531,297.1499938964844,293.1499938964844,0.0629522874951362,-1612.2745361328125,304.14630126953125,0.7384248971939087,0.1132979542016983,0.1024160161614418,293.09698486328125,297.1499938964844,293.1499938964844,0.087273895740509,-2162.4697265625,304.1450500488281,0.800165593624115,0.1446308493614196,0.1373790949583053,293.1004943847656,297.1499938964844,293.1499938964844,0.084018163383007,-1550.1170654296875,304.1453552246094,0.7919861674308777,0.1403226256370544,0.0984747111797332,293.07672119140625,297.1499938964844,293.1499938964844,0.2020545899868011,-4231.3193359375,304.1553039550781,0.9990000128746032,0.3252449333667755,0.2686004340648651,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.557098925113678,0.050000000745058,0.2285918891429901,291.147705078125,291.1499938964844,269.2866516113281,268.58917236328125,283.2463684082031,293.23052978515625,291.1474304199219,1.0,0.1891308575868606,1.0,1.0,0.9737781882286072,1.0,-1.0026401281356812,0.4186029434204101,0.5840372443199158,0.2238506078720092,0.0,0.0,0.3696220517158508,28.062891006469727,31.0,6.411333560943604,-7996.6650390625,85.03015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,305.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1813116520643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790185511112213,0.2790231704711914,-4.603080469678389e-06,0.0,0.0001840082695707,0.0,0.0,12.430901527404783,0.0,0.0,0.0,0.290935605764389,4.0,0.0,1.0
323940,293.1128845214844,297.1499938964844,293.1499938964844,0.0637844055891037,-1626.8936767578125,304.1461486816406,0.7387356162071228,0.1142749860882759,0.1033004820346832,293.0968322753906,297.1499938964844,293.1499938964844,0.0883672013878822,-2184.017333984375,304.1448669433594,0.8007808923721313,0.1460078060626983,0.1386888325214386,293.10028076171875,297.1499938964844,293.1499938964844,0.0850515887141227,-1565.1185302734375,304.14520263671875,0.7925187945365906,0.1416199207305908,0.0993853658437728,293.0714416503906,297.1499938964844,293.1499938964844,0.2039171010255813,-4263.779296875,304.1503295898437,0.9990000128746032,0.3281857371330261,0.2706473767757416,293.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5554794073104858,0.050000000745058,0.2286445349454879,291.1422119140625,291.1499938964844,269.25,268.5538635253906,283.2264404296875,293.2272033691406,291.14117431640625,1.0,0.1904092729091644,1.0,1.0,0.9739794731140136,1.0,-1.0088859796524048,0.4213267862796783,0.5875592231750488,0.2255625128746032,0.0,0.0,0.3709609508514404,28.428022384643555,34.0,-6.148752212524414,-8044.63037109375,86.65351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,305.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1822931468486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279956966638565,0.2799615561962127,-4.604258265317185e-06,0.0,0.00018500436272,0.0,0.0,12.481032371520996,0.0,0.0,0.0,0.2911327481269836,4.0,0.0,1.0
324000,293.1128845214844,297.1499938964844,293.1499938964844,0.0637844055891037,-1626.8936767578125,304.1461486816406,0.7387356162071228,0.1142749860882759,0.1033004820346832,293.0968322753906,297.1499938964844,293.1499938964844,0.0883672013878822,-2184.017333984375,304.1448669433594,0.8007808923721313,0.1460078060626983,0.1386888325214386,293.10028076171875,297.1499938964844,293.1499938964844,0.0850515887141227,-1565.1185302734375,304.14520263671875,0.7925187945365906,0.1416199207305908,0.0993853658437728,293.0714416503906,297.1499938964844,293.1499938964844,0.2039171010255813,-4263.779296875,304.1503295898437,0.9990000128746032,0.3281857371330261,0.2706473767757416,293.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5554794073104858,0.050000000745058,0.2286445349454879,291.1422119140625,291.1499938964844,269.25,268.5538635253906,283.2264404296875,293.2272033691406,291.14117431640625,1.0,0.1904092729091644,1.0,1.0,0.9739794731140136,1.0,-1.0088859796524048,0.4213267862796783,0.5875592231750488,0.2255625128746032,0.0,0.0,0.3709609508514404,28.428022384643555,34.0,-6.148752212524414,-8044.63037109375,86.65351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,305.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1822931468486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279956966638565,0.2799615561962127,-4.604258265317185e-06,0.0,0.00018500436272,0.0,0.0,12.481032371520996,0.0,0.0,0.0,0.2911327481269836,4.0,0.0,1.0
324060,293.1126403808594,297.1499938964844,293.1499938964844,0.0646677017211914,-1642.525390625,304.1459655761719,0.7368597388267517,0.115261510014534,0.1042103916406631,293.0966186523437,297.1499938964844,293.1499938964844,0.0895182713866233,-2206.78662109375,304.1446838378906,0.7987580895423889,0.1473939269781112,0.1400239616632461,293.1000366210937,297.1499938964844,293.1499938964844,0.0861447528004646,-1581.0577392578125,304.1449584960937,0.7904504537582397,0.142930269241333,0.1003181934356689,293.0741577148437,297.1499938964844,293.1499938964844,0.2083690166473388,-4339.875,304.1427917480469,0.9990000128746032,0.3296422362327575,0.2754164636135101,293.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5517064332962036,0.050000000745058,0.228770911693573,291.1317443847656,291.1499938964844,269.2133483886719,268.5185241699219,283.2044982910156,293.22369384765625,291.13037109375,1.0,0.1927536427974701,1.0,1.0,0.974162757396698,1.0,-1.0185753107070925,0.4255706071853637,0.5930047631263733,0.2282036989927292,0.0,0.0,0.3740643560886383,29.23347282409668,37.0,-13.507241249084473,-8125.79443359375,89.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,305.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.599609375,18000.0,0.0,0.0,0.1832198947668075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826814353466034,0.2826860249042511,-4.610296400642255e-06,0.0,0.000185944896657,0.0,0.0,12.633706092834473,0.0,0.0,0.0,0.2917406558990478,4.0,0.0,1.0
324120,293.1126403808594,297.1499938964844,293.1499938964844,0.0646677017211914,-1642.525390625,304.1459655761719,0.7368597388267517,0.115261510014534,0.1042103916406631,293.0966186523437,297.1499938964844,293.1499938964844,0.0895182713866233,-2206.78662109375,304.1446838378906,0.7987580895423889,0.1473939269781112,0.1400239616632461,293.1000366210937,297.1499938964844,293.1499938964844,0.0861447528004646,-1581.0577392578125,304.1449584960937,0.7904504537582397,0.142930269241333,0.1003181934356689,293.0741577148437,297.1499938964844,293.1499938964844,0.2083690166473388,-4339.875,304.1427917480469,0.9990000128746032,0.3296422362327575,0.2754164636135101,293.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5517064332962036,0.050000000745058,0.228770911693573,291.1317443847656,291.1499938964844,269.2133483886719,268.5185241699219,283.2044982910156,293.22369384765625,291.13037109375,1.0,0.1927536427974701,1.0,1.0,0.974162757396698,1.0,-1.0185753107070925,0.4255706071853637,0.5930047631263733,0.2282036989927292,0.0,0.0,0.3740643560886383,29.23347282409668,37.0,-13.507241249084473,-8125.79443359375,89.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,305.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.599609375,18000.0,0.0,0.0,0.1832198947668075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826814353466034,0.2826860249042511,-4.610296400642255e-06,0.0,0.000185944896657,0.0,0.0,12.633706092834473,0.0,0.0,0.0,0.2917406558990478,4.0,0.0,1.0
324180,293.1124572753906,297.1499938964844,293.1499938964844,0.0655688717961311,-1658.5404052734375,304.14581298828125,0.7332655191421509,0.1162440180778503,0.1051329895853996,293.0964660644531,297.1499938964844,293.1499938964844,0.0906935781240463,-2230.05419921875,304.1445007324219,0.7946493625640869,0.1487795561552047,0.1413748860359192,293.0998229980469,297.1499938964844,293.1499938964844,0.0872614309191703,-1597.36474609375,304.144775390625,0.7863269448280334,0.1442394405603408,0.101263053715229,293.0858459472656,297.1499938964844,293.1499938964844,0.2148975729942321,-4450.138671875,304.1343078613281,0.9990000128746032,0.329209953546524,0.2823434472084045,293.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5462777018547058,0.050000000745058,0.2289623171091079,291.1199035644531,291.1499938964844,269.1766662597656,268.4831848144531,283.1809387207031,293.2203063964844,291.1185302734375,1.0,0.195977583527565,1.0,1.0,0.9743460416793824,1.0,-1.0309817790985107,0.4310251772403717,0.5999566316604614,0.2315683960914611,0.0,0.0,0.3788728713989258,30.4239501953125,25.0,-15.931941986083984,-8235.8349609375,93.76380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,306.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.685546875,18000.0,0.0,0.0,0.1842786371707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873177230358124,0.2873223423957824,-4.622229880624218e-06,0.0,0.0001870193955255,0.0,0.0,12.89957332611084,0.0,0.0,0.0,0.292805403470993,4.0,0.0,1.0
324240,293.1124572753906,297.1499938964844,293.1499938964844,0.0655688717961311,-1658.5404052734375,304.14581298828125,0.7332655191421509,0.1162440180778503,0.1051329895853996,293.0964660644531,297.1499938964844,293.1499938964844,0.0906935781240463,-2230.05419921875,304.1445007324219,0.7946493625640869,0.1487795561552047,0.1413748860359192,293.0998229980469,297.1499938964844,293.1499938964844,0.0872614309191703,-1597.36474609375,304.144775390625,0.7863269448280334,0.1442394405603408,0.101263053715229,293.0858459472656,297.1499938964844,293.1499938964844,0.2148975729942321,-4450.138671875,304.1343078613281,0.9990000128746032,0.329209953546524,0.2823434472084045,293.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5462777018547058,0.050000000745058,0.2289623171091079,291.1199035644531,291.1499938964844,269.1766662597656,268.4831848144531,283.1809387207031,293.2203063964844,291.1185302734375,1.0,0.195977583527565,1.0,1.0,0.9743460416793824,1.0,-1.0309817790985107,0.4310251772403717,0.5999566316604614,0.2315683960914611,0.0,0.0,0.3788728713989258,30.4239501953125,25.0,-15.931941986083984,-8235.8349609375,93.76380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,306.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.685546875,18000.0,0.0,0.0,0.1842786371707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873177230358124,0.2873223423957824,-4.622229880624218e-06,0.0,0.0001870193955255,0.0,0.0,12.89957332611084,0.0,0.0,0.0,0.292805403470993,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0659854784607887,-1665.93310546875,304.14581298828125,0.7350204586982727,0.1167453527450561,0.1055712103843689,293.0963439941406,297.1499938964844,293.1499938964844,0.0912480130791664,-2240.991943359375,304.1444702148437,0.7968857288360596,0.1494835615158081,0.1420275419950485,293.09967041015625,297.1499938964844,293.1499938964844,0.0877859368920326,-1605.0008544921875,304.144775390625,0.7885031700134277,0.1449042111635208,0.1017179563641548,293.0924987792969,297.1499938964844,293.1499938964844,0.2141890972852707,-4437.15478515625,304.1385803222656,0.9990000128746032,0.3287132084369659,0.28133225440979,293.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5470627546310425,0.050000000745058,0.2289337515830993,291.1155090332031,291.1499938964844,269.1583251953125,268.46551513671875,283.17254638671875,293.2187194824219,291.1156005859375,1.0,0.1954187005758285,1.0,1.0,0.974437654018402,1.0,-1.0315930843353271,0.431246280670166,0.6003468632698059,0.231848731637001,0.0,0.0,0.3816389143466949,30.28288650512696,25.0,-7.995175361633301,-8277.048828125,93.61942291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,306.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.95703125,18000.0,0.0,0.0,0.1849002391099929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290264219045639,0.2902688384056091,-4.630443527275929e-06,0.0,0.0001876502356026,0.0,0.0,13.071415901184082,0.0,0.0,0.0,0.2934936285018921,4.0,0.0,1.0
324360,293.1121520996094,297.1499938964844,293.1499938964844,0.0663201436400413,-1671.724609375,304.1459655761719,0.7397001385688782,0.1172577515244484,0.1060011833906173,293.0961608886719,297.1499938964844,293.1499938964844,0.0917049646377563,-2249.816650390625,304.1446533203125,0.8026189804077148,0.1501981616020202,0.1426713764667511,293.0994873046875,297.1499938964844,293.1499938964844,0.0882152169942855,-1611.1153564453125,304.1449584960937,0.7941461205482483,0.1455792635679245,0.1021660342812538,293.0935363769531,297.1499938964844,293.1499938964844,0.2099990844726562,-4365.1845703125,304.1483154296875,0.9990000128746032,0.3292306065559387,0.2767252326011657,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5506735444068909,0.050000000745058,0.2288061082363128,291.1219787597656,291.1499938964844,269.1400146484375,268.4478454589844,283.1669921875,293.21710205078125,291.1250305175781,1.0,0.1936513483524322,1.0,1.0,0.9745814204216005,1.0,-1.0277386903762815,0.4294934868812561,0.5982452630996704,0.230926051735878,0.0,0.0,0.3829273283481598,29.552080154418945,28.0,12.39525032043457,-8294.857421875,91.69127655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,306.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.857421875,18000.0,0.0,0.0,0.1855512410402298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926586866378784,0.2926633059978485,-4.639171038434142e-06,0.0,0.0001883109216578,0.0,0.0,13.217236518859863,0.0,0.0,0.0,0.2940669953823089,4.0,0.0,1.0
324420,293.1119079589844,297.1499938964844,293.1499938964844,0.0669838786125183,-1683.182861328125,304.14617919921875,0.7442280650138855,0.1182658225297927,0.1068950667977333,293.0959167480469,297.1499938964844,293.1499938964844,0.0926050245761871,-2267.137451171875,304.1449279785156,0.8081790804862976,0.1516113430261612,0.1439947485923767,293.0992126464844,297.1499938964844,293.1499938964844,0.0890603959560394,-1623.114501953125,304.14520263671875,0.7996304631233215,0.1469128578901291,0.1030880436301231,293.0849609375,297.1499938964844,293.1499938964844,0.2068172246217727,-4310.91552734375,304.1537780761719,0.9990000128746032,0.3323951363563537,0.2736162543296814,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5531291961669922,0.050000000745058,0.2287222146987915,291.1435546875,291.1499938964844,269.10333251953125,268.4125366210937,283.1513671875,293.2138061523437,291.14385986328125,1.0,0.1931540966033935,1.0,1.0,0.974868893623352,1.0,-1.0276710987091064,0.4294147789478302,0.5982563495635986,0.2309998869895935,0.0,0.0,0.3820474147796631,29.105369567871094,31.0,14.535037994384766,-8298.076171875,90.89933776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533935546875,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1867654174566269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926106750965118,0.2926153242588043,-4.645268745662179e-06,0.0,0.0001895431487355,0.0,0.0,13.230941772460938,0.0,0.0,0.0,0.294158935546875,4.0,0.0,1.0
324480,293.1119079589844,297.1499938964844,293.1499938964844,0.0669838786125183,-1683.182861328125,304.14617919921875,0.7442280650138855,0.1182658225297927,0.1068950667977333,293.0959167480469,297.1499938964844,293.1499938964844,0.0926050245761871,-2267.137451171875,304.1449279785156,0.8081790804862976,0.1516113430261612,0.1439947485923767,293.0992126464844,297.1499938964844,293.1499938964844,0.0890603959560394,-1623.114501953125,304.14520263671875,0.7996304631233215,0.1469128578901291,0.1030880436301231,293.0849609375,297.1499938964844,293.1499938964844,0.2068172246217727,-4310.91552734375,304.1537780761719,0.9990000128746032,0.3323951363563537,0.2736162543296814,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5531291961669922,0.050000000745058,0.2287222146987915,291.1435546875,291.1499938964844,269.10333251953125,268.4125366210937,283.1513671875,293.2138061523437,291.14385986328125,1.0,0.1931540966033935,1.0,1.0,0.974868893623352,1.0,-1.0276710987091064,0.4294147789478302,0.5982563495635986,0.2309998869895935,0.0,0.0,0.3820474147796631,29.105369567871094,31.0,14.535037994384766,-8298.076171875,90.89933776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533935546875,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1867654174566269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926106750965118,0.2926153242588043,-4.645268745662179e-06,0.0,0.0001895431487355,0.0,0.0,13.230941772460938,0.0,0.0,0.0,0.294158935546875,4.0,0.0,1.0
324540,293.1117248535156,297.1499938964844,293.1499938964844,0.0678160861134529,-1698.018310546875,304.1460876464844,0.7454770803451538,0.1192718148231506,0.1078022196888923,293.095703125,297.1499938964844,293.1499938964844,0.0937114283442497,-2288.927001953125,304.144775390625,0.8098166584968567,0.1530214250087738,0.1453318446874618,293.0989685058594,297.1499938964844,293.1499938964844,0.0901062935590744,-1638.3375244140625,304.1450500488281,0.8012418150901794,0.1482460498809814,0.1040213480591774,293.0776062011719,297.1499938964844,293.1499938964844,0.2076323181390762,-4325.2978515625,304.1510314941406,0.9990000128746032,0.3355409204959869,0.2744984626770019,293.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5524314045906067,0.050000000745058,0.228745698928833,291.1395874023437,291.1499938964844,269.0666809082031,268.377197265625,283.1325378417969,293.21014404296875,291.138916015625,1.0,0.1940079778432846,1.0,1.0,0.9751563668251038,1.0,-1.0325711965560913,0.4315249323844909,0.6010463237762451,0.2324237823486328,0.0,0.0,0.3836189806461334,29.300033569335938,34.0,-1.3667203187942505,-8336.3359375,92.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.1877952069044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935996949672699,0.2936043441295624,-4.6465515879390296e-06,0.0,0.0001905882527353,0.0,0.0,13.285261154174805,0.0,0.0,0.0,0.2943851053714752,4.0,0.0,1.0
324600,293.1117248535156,297.1499938964844,293.1499938964844,0.0678160861134529,-1698.018310546875,304.1460876464844,0.7454770803451538,0.1192718148231506,0.1078022196888923,293.095703125,297.1499938964844,293.1499938964844,0.0937114283442497,-2288.927001953125,304.144775390625,0.8098166584968567,0.1530214250087738,0.1453318446874618,293.0989685058594,297.1499938964844,293.1499938964844,0.0901062935590744,-1638.3375244140625,304.1450500488281,0.8012418150901794,0.1482460498809814,0.1040213480591774,293.0776062011719,297.1499938964844,293.1499938964844,0.2076323181390762,-4325.2978515625,304.1510314941406,0.9990000128746032,0.3355409204959869,0.2744984626770019,293.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5524314045906067,0.050000000745058,0.228745698928833,291.1395874023437,291.1499938964844,269.0666809082031,268.377197265625,283.1325378417969,293.21014404296875,291.138916015625,1.0,0.1940079778432846,1.0,1.0,0.9751563668251038,1.0,-1.0325711965560913,0.4315249323844909,0.6010463237762451,0.2324237823486328,0.0,0.0,0.3836189806461334,29.300033569335938,34.0,-1.3667203187942505,-8336.3359375,92.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.1877952069044113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935996949672699,0.2936043441295624,-4.6465515879390296e-06,0.0,0.0001905882527353,0.0,0.0,13.285261154174805,0.0,0.0,0.0,0.2943851053714752,4.0,0.0,1.0
324660,293.11151123046875,297.1499938964844,293.1499938964844,0.0686853006482124,-1713.603515625,304.1459350585937,0.7443251013755798,0.1202828958630561,0.1087299436330795,293.09552001953125,297.1499938964844,293.1499938964844,0.094861701130867,-2311.612548828125,304.14459228515625,0.808699905872345,0.1544358134269714,0.146689310669899,293.0987548828125,297.1499938964844,293.1499938964844,0.0911969169974327,-1654.249267578125,304.1448974609375,0.8000437021255493,0.1495869159698486,0.1049722582101821,293.0770874023437,297.1499938964844,293.1499938964844,0.2111472934484481,-4385.2744140625,304.144775390625,0.9990000128746032,0.337498277425766,0.2782792448997497,293.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5494502186775208,0.050000000745058,0.2288484573364257,291.13214111328125,291.1499938964844,269.0299987792969,268.34185791015625,283.1112060546875,293.2062072753906,291.1309814453125,1.0,0.1959928423166275,1.0,1.0,0.975340723991394,1.0,-1.0411159992218018,0.435259461402893,0.6058565378189087,0.2348150163888931,0.0,0.0,0.386454313993454,29.96773910522461,37.0,-9.67332935333252,-8408.427734375,94.68280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4375,18000.0,0.0,0.0,0.1888096332550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962989807128906,0.2963036298751831,-4.653277756005991e-06,0.0,0.0001916177716339,0.0,0.0,13.44260597229004,0.0,0.0,0.0,0.2950135469436645,4.0,0.0,1.0
324720,293.11151123046875,297.1499938964844,293.1499938964844,0.0686853006482124,-1713.603515625,304.1459350585937,0.7443251013755798,0.1202828958630561,0.1087299436330795,293.09552001953125,297.1499938964844,293.1499938964844,0.094861701130867,-2311.612548828125,304.14459228515625,0.808699905872345,0.1544358134269714,0.146689310669899,293.0987548828125,297.1499938964844,293.1499938964844,0.0911969169974327,-1654.249267578125,304.1448974609375,0.8000437021255493,0.1495869159698486,0.1049722582101821,293.0770874023437,297.1499938964844,293.1499938964844,0.2111472934484481,-4385.2744140625,304.144775390625,0.9990000128746032,0.337498277425766,0.2782792448997497,293.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5494502186775208,0.050000000745058,0.2288484573364257,291.13214111328125,291.1499938964844,269.0299987792969,268.34185791015625,283.1112060546875,293.2062072753906,291.1309814453125,1.0,0.1959928423166275,1.0,1.0,0.975340723991394,1.0,-1.0411159992218018,0.435259461402893,0.6058565378189087,0.2348150163888931,0.0,0.0,0.386454313993454,29.96773910522461,37.0,-9.67332935333252,-8408.427734375,94.68280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,306.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4375,18000.0,0.0,0.0,0.1888096332550048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962989807128906,0.2963036298751831,-4.653277756005991e-06,0.0,0.0001916177716339,0.0,0.0,13.44260597229004,0.0,0.0,0.0,0.2950135469436645,4.0,0.0,1.0
324780,293.1113586425781,297.1499938964844,293.1499938964844,0.06958719342947,-1729.8692626953125,304.1457824707031,0.7412710785865784,0.1212905868887901,0.1096707433462143,293.0953674316406,297.1499938964844,293.1499938964844,0.0960554331541061,-2335.180419921875,304.1444091796875,0.8053277134895325,0.155849352478981,0.1480621099472046,293.0985412597656,297.1499938964844,293.1499938964844,0.0923296064138412,-1670.8092041015625,304.14471435546875,0.7966001033782959,0.1509270220994949,0.1059352234005928,293.0853576660156,297.1499938964844,293.1499938964844,0.2169311344623565,-4482.8583984375,304.1368713378906,0.9990000128746032,0.3376825749874115,0.2844051420688629,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5446878671646118,0.050000000745058,0.2290200889110565,291.1211242675781,291.1499938964844,268.99334716796875,268.3065185546875,283.0878601074219,293.2023010253906,291.11981201171875,1.0,0.1989147067070007,1.0,1.0,0.9755250811576844,1.0,-1.0526070594787598,0.4403146803379059,0.6122923493385315,0.2379785925149917,0.0,0.0,0.3910282850265503,31.04436683654785,40.0,-14.38839340209961,-8510.2236328125,98.58868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,306.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.1899641305208206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008360564708709,0.3008407056331634,-4.665526830649469e-06,0.0,0.0001927894336404,0.0,0.0,13.711454391479492,0.0,0.0,0.0,0.2960939705371856,4.0,0.0,1.0
324840,293.1113586425781,297.1499938964844,293.1499938964844,0.06958719342947,-1729.8692626953125,304.1457824707031,0.7412710785865784,0.1212905868887901,0.1096707433462143,293.0953674316406,297.1499938964844,293.1499938964844,0.0960554331541061,-2335.180419921875,304.1444091796875,0.8053277134895325,0.155849352478981,0.1480621099472046,293.0985412597656,297.1499938964844,293.1499938964844,0.0923296064138412,-1670.8092041015625,304.14471435546875,0.7966001033782959,0.1509270220994949,0.1059352234005928,293.0853576660156,297.1499938964844,293.1499938964844,0.2169311344623565,-4482.8583984375,304.1368713378906,0.9990000128746032,0.3376825749874115,0.2844051420688629,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5446878671646118,0.050000000745058,0.2290200889110565,291.1211242675781,291.1499938964844,268.99334716796875,268.3065185546875,283.0878601074219,293.2023010253906,291.11981201171875,1.0,0.1989147067070007,1.0,1.0,0.9755250811576844,1.0,-1.0526070594787598,0.4403146803379059,0.6122923493385315,0.2379785925149917,0.0,0.0,0.3910282850265503,31.04436683654785,40.0,-14.38839340209961,-8510.2236328125,98.58868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,306.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.1899641305208206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008360564708709,0.3008407056331634,-4.665526830649469e-06,0.0,0.0001927894336404,0.0,0.0,13.711454391479492,0.0,0.0,0.0,0.2960939705371856,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0700394138693809,-1738.0443115234375,304.1457214355469,0.7391936779022217,0.1217895895242691,0.1101423874497413,293.0953063964844,297.1499938964844,293.1499938964844,0.0966567620635032,-2347.039306640625,304.1443176269531,0.802951455116272,0.1565530002117157,0.1487512439489364,293.0984802246094,297.1499938964844,293.1499938964844,0.0928993374109268,-1679.1356201171875,304.1446228027344,0.7942158579826355,0.1515928953886032,0.1064182147383689,293.0929870605469,297.1499938964844,293.1499938964844,0.2205414474010467,-4543.28369140625,304.1326904296875,0.9990000128746032,0.3370094001293182,0.2882077395915985,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5418042540550232,0.050000000745058,0.2291288673877716,291.115478515625,291.1499938964844,268.9750061035156,268.2888488769531,283.0755920410156,293.200439453125,291.1141967773437,1.0,0.2006723284721374,1.0,1.0,0.9756172299385072,1.0,-1.059274435043335,0.4432594180107116,0.6160150170326233,0.2397989928722381,0.0,0.0,0.3938994705677032,31.71844291687012,40.0,-15.067659378051758,-8571.2509765625,100.97734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,306.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.208984375,18000.0,0.0,0.0,0.1906446665525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038351535797119,0.3038398325443268,-4.6741365622438025e-06,0.0,0.0001934800966409,0.0,0.0,13.891874313354492,0.0,0.0,0.0,0.2968195676803589,4.0,0.0,1.0
324960,293.1112670898437,297.1499938964844,293.1499938964844,0.0704892724752426,-1746.1864013671875,304.14569091796875,0.7368314862251282,0.1222836598753929,0.1106129214167594,293.09527587890625,297.1499938964844,293.1499938964844,0.0972577780485153,-2358.87841796875,304.1442565917969,0.8002209663391113,0.157253086566925,0.1494404375553131,293.0984191894531,297.1499938964844,293.1499938964844,0.0934676975011825,-1687.436767578125,304.1445617675781,0.7914826273918152,0.1522539854049682,0.1069005280733108,293.10284423828125,297.1499938964844,293.1499938964844,0.2245722115039825,-4610.37255859375,304.1285095214844,0.9990000128746032,0.3357924520969391,0.2924361824989319,293.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5386723875999451,0.050000000745058,0.2292515188455581,291.1099853515625,291.1499938964844,268.9566650390625,268.27117919921875,283.06298828125,293.1986694335937,291.1087951660156,1.0,0.2026004940271377,1.0,1.0,0.97578227519989,1.0,-1.0664676427841189,0.446442037820816,0.6200255751609802,0.2417513728141784,0.0,0.0,0.397117018699646,32.47438049316406,28.0,-15.12977123260498,-8637.7685546875,103.6352767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.515625,18000.0,0.0,0.0,0.191418245434761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072752356529236,0.3072799146175384,-4.684377472585766e-06,0.0,0.0001942651870194,0.0,0.0,14.10114860534668,0.0,0.0,0.0,0.2976625561714172,4.0,0.0,1.0
325020,293.111083984375,297.1499938964844,293.1499938964844,0.0712257772684097,-1759.3203125,304.1459045410156,0.7423129677772522,0.1233023777604103,0.1114909276366233,293.09503173828125,297.1499938964844,293.1499938964844,0.0982760190963745,-2378.634033203125,304.1445007324219,0.8069825768470764,0.1586839705705642,0.1507541835308075,293.09820556640625,297.1499938964844,293.1499938964844,0.0944224521517753,-1701.174072265625,304.1448059082031,0.7981361150741577,0.1536043286323547,0.1078152507543563,293.1163330078125,297.1499938964844,293.1499938964844,0.2206073552370071,-4541.146484375,304.1429138183594,0.9990000128746032,0.334206610918045,0.287832111120224,293.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5420860648155212,0.050000000745058,0.229117751121521,291.113525390625,291.1499938964844,268.9200134277344,268.23583984375,283.04888916015625,293.1952819824219,291.11669921875,1.0,0.2006702721118927,1.0,1.0,0.976112425327301,1.0,-1.0645157098770142,0.4454425573348999,0.6190731525421143,0.2415307313203811,0.0,0.0,0.4022150635719299,31.741010665893555,25.0,13.952407836914062,-8709.314453125,101.95382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,306.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.1932123750448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142874538898468,0.314292162656784,-4.708591404778417e-06,0.0,0.0001960859954124,0.0,0.0,14.541688919067385,0.0,0.0,0.0,0.2994172573089599,4.0,0.0,1.0
325080,293.111083984375,297.1499938964844,293.1499938964844,0.0712257772684097,-1759.3203125,304.1459045410156,0.7423129677772522,0.1233023777604103,0.1114909276366233,293.09503173828125,297.1499938964844,293.1499938964844,0.0982760190963745,-2378.634033203125,304.1445007324219,0.8069825768470764,0.1586839705705642,0.1507541835308075,293.09820556640625,297.1499938964844,293.1499938964844,0.0944224521517753,-1701.174072265625,304.1448059082031,0.7981361150741577,0.1536043286323547,0.1078152507543563,293.1163330078125,297.1499938964844,293.1499938964844,0.2206073552370071,-4541.146484375,304.1429138183594,0.9990000128746032,0.334206610918045,0.287832111120224,293.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5420860648155212,0.050000000745058,0.229117751121521,291.113525390625,291.1499938964844,268.9200134277344,268.23583984375,283.04888916015625,293.1952819824219,291.11669921875,1.0,0.2006702721118927,1.0,1.0,0.976112425327301,1.0,-1.0645157098770142,0.4454425573348999,0.6190731525421143,0.2415307313203811,0.0,0.0,0.4022150635719299,31.741010665893555,25.0,13.952407836914062,-8709.314453125,101.95382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79510498046875,306.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.1932123750448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142874538898468,0.314292162656784,-4.708591404778417e-06,0.0,0.0001960859954124,0.0,0.0,14.541688919067385,0.0,0.0,0.0,0.2994172573089599,4.0,0.0,1.0
325140,293.11090087890625,297.1499938964844,293.1499938964844,0.0718153193593025,-1769.54443359375,304.1462707519531,0.7508139610290527,0.1243293806910514,0.1123685017228126,293.0948181152344,297.1499938964844,293.1499938964844,0.0991112813353538,-2394.4404296875,304.1449279785156,0.8166897892951965,0.1601217538118362,0.1520661115646362,293.0979919433594,297.1499938964844,293.1499938964844,0.0951987206935882,-1712.06396484375,304.1452331542969,0.8081333637237549,0.1549600660800933,0.1087271943688392,293.1077575683594,297.1499938964844,293.1499938964844,0.2129640579223632,-4411.236328125,304.1578674316406,0.9990000128746032,0.3367626070976257,0.2798623144626617,293.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5482086539268494,0.050000000745058,0.2288917303085327,291.14080810546875,291.1499938964844,268.8833312988281,268.20050048828125,283.0379638671875,293.1918334960937,291.1428527832031,1.0,0.1980065256357193,1.0,1.0,0.976442575454712,1.0,-1.058400273323059,0.442606657743454,0.6157936453819275,0.2401556372642517,0.0,0.0,0.4014733135700226,30.455554962158203,28.0,26.53260612487793,-8692.2236328125,98.54752349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671203613281,306.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1949804276227951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149787187576294,0.3149834275245666,-4.719137450592825e-06,0.0,0.0001978803484234,0.0,0.0,14.608759880065918,0.0,0.0,0.0,0.2997147738933563,4.0,0.0,1.0
325200,293.11090087890625,297.1499938964844,293.1499938964844,0.0718153193593025,-1769.54443359375,304.1462707519531,0.7508139610290527,0.1243293806910514,0.1123685017228126,293.0948181152344,297.1499938964844,293.1499938964844,0.0991112813353538,-2394.4404296875,304.1449279785156,0.8166897892951965,0.1601217538118362,0.1520661115646362,293.0979919433594,297.1499938964844,293.1499938964844,0.0951987206935882,-1712.06396484375,304.1452331542969,0.8081333637237549,0.1549600660800933,0.1087271943688392,293.1077575683594,297.1499938964844,293.1499938964844,0.2129640579223632,-4411.236328125,304.1578674316406,0.9990000128746032,0.3367626070976257,0.2798623144626617,293.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5482086539268494,0.050000000745058,0.2288917303085327,291.14080810546875,291.1499938964844,268.8833312988281,268.20050048828125,283.0379638671875,293.1918334960937,291.1428527832031,1.0,0.1980065256357193,1.0,1.0,0.976442575454712,1.0,-1.058400273323059,0.442606657743454,0.6157936453819275,0.2401556372642517,0.0,0.0,0.4014733135700226,30.455554962158203,28.0,26.53260612487793,-8692.2236328125,98.54752349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671203613281,306.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1949804276227951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149787187576294,0.3149834275245666,-4.719137450592825e-06,0.0,0.0001978803484234,0.0,0.0,14.608759880065918,0.0,0.0,0.0,0.2997147738933563,4.0,0.0,1.0
325260,293.1107177734375,297.1499938964844,293.1499938964844,0.0725353732705116,-1782.4119873046875,304.14630126953125,0.7560823559761047,0.1253531724214553,0.1132676750421524,293.0946350097656,297.1499938964844,293.1499938964844,0.1001078784465789,-2413.68408203125,304.1449584960937,0.8224517107009888,0.1615547984838485,0.1533994972705841,293.0978088378906,297.1499938964844,293.1499938964844,0.0961309298872947,-1725.4354248046875,304.145263671875,0.8140091300010681,0.1563134044408798,0.109655849635601,293.0896301269531,297.1499938964844,293.1499938964844,0.2092208564281463,-4348.6025390625,304.16119384765625,0.9990000128746032,0.3415090143680572,0.2760267555713653,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5512234568595886,0.050000000745058,0.2287861853837967,291.1510009765625,291.1499938964844,268.8466796875,268.1651611328125,283.02325439453125,293.1878662109375,291.1510925292969,1.0,0.1971209347248077,1.0,1.0,0.9766674041748048,1.0,-1.0574620962142944,0.4420981407165527,0.6153639554977417,0.2401157319545745,0.0,0.0,0.4004776179790497,29.884042739868164,31.0,12.318735122680664,-8681.412109375,97.3549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774658203125,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1963979005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137264549732208,0.3137311935424804,-4.716722287412267e-06,0.0,0.0001993189071072,0.0,0.0,14.534839630126951,0.0,0.0,0.0,0.2994406819343567,4.0,0.0,1.0
325320,293.1107177734375,297.1499938964844,293.1499938964844,0.0725353732705116,-1782.4119873046875,304.14630126953125,0.7560823559761047,0.1253531724214553,0.1132676750421524,293.0946350097656,297.1499938964844,293.1499938964844,0.1001078784465789,-2413.68408203125,304.1449584960937,0.8224517107009888,0.1615547984838485,0.1533994972705841,293.0978088378906,297.1499938964844,293.1499938964844,0.0961309298872947,-1725.4354248046875,304.145263671875,0.8140091300010681,0.1563134044408798,0.109655849635601,293.0896301269531,297.1499938964844,293.1499938964844,0.2092208564281463,-4348.6025390625,304.16119384765625,0.9990000128746032,0.3415090143680572,0.2760267555713653,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5512234568595886,0.050000000745058,0.2287861853837967,291.1510009765625,291.1499938964844,268.8466796875,268.1651611328125,283.02325439453125,293.1878662109375,291.1510925292969,1.0,0.1971209347248077,1.0,1.0,0.9766674041748048,1.0,-1.0574620962142944,0.4420981407165527,0.6153639554977417,0.2401157319545745,0.0,0.0,0.4004776179790497,29.884042739868164,31.0,12.318735122680664,-8681.412109375,97.3549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774658203125,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1963979005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137264549732208,0.3137311935424804,-4.716722287412267e-06,0.0,0.0001993189071072,0.0,0.0,14.534839630126951,0.0,0.0,0.0,0.2994406819343567,4.0,0.0,1.0
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0733637362718582,-1797.4661865234375,304.1461486816406,0.7580613493919373,0.126384437084198,0.1141915917396545,293.0944519042969,297.1499938964844,293.1499938964844,0.1012392416596412,-2435.73779296875,304.1447448730469,0.8246815204620361,0.1629938036203384,0.1547573208808899,293.0975952148437,297.1499938964844,293.1499938964844,0.0971956029534339,-1740.875732421875,304.1450500488281,0.8162227272987366,0.1576776653528213,0.110605776309967,293.0751037597656,297.1499938964844,293.1499938964844,0.2091803699731826,-4349.1103515625,304.15740966796875,0.9990000128746032,0.3459938168525696,0.2760598659515381,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5511972308158875,0.050000000745058,0.2287869751453399,291.1473999023437,291.1499938964844,268.8099975585937,268.1298217773437,283.0048217773437,293.1831970214844,291.1466064453125,1.0,0.1976625770330429,1.0,1.0,0.9768922328948976,1.0,-1.0613807439804075,0.4437587857246399,0.6176219582557678,0.2413521111011505,0.0,0.0,0.4009805917739868,29.94740295410156,34.0,-2.657179117202759,-8710.2919921875,98.15483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,306.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1975083202123642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313758909702301,0.3137636184692383,-4.715072464023251e-06,0.0,0.0002004458365263,0.0,0.0,14.531882286071776,0.0,0.0,0.0,0.299430251121521,4.0,0.0,1.0
