time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.11053466796875,297.1499938964844,293.1499938964844,0.0733637362718582,-1797.4661865234375,304.1461486816406,0.7580613493919373,0.126384437084198,0.1141915917396545,293.0944519042969,297.1499938964844,293.1499938964844,0.1012392416596412,-2435.73779296875,304.1447448730469,0.8246815204620361,0.1629938036203384,0.1547573208808899,293.0975952148437,297.1499938964844,293.1499938964844,0.0971956029534339,-1740.875732421875,304.1450500488281,0.8162227272987366,0.1576776653528213,0.110605776309967,293.0751037597656,297.1499938964844,293.1499938964844,0.2091803699731826,-4349.1103515625,304.15740966796875,0.9990000128746032,0.3459938168525696,0.2760598659515381,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5511972308158875,0.050000000745058,0.2287869751453399,291.1473999023437,291.1499938964844,268.8099975585937,268.1298217773437,283.0048217773437,293.1831970214844,291.1466064453125,1.0,0.1976625770330429,1.0,1.0,0.9768922328948976,1.0,-1.0613807439804075,0.4437587857246399,0.6176219582557678,0.2413521111011505,0.0,0.0,0.4009805917739868,29.94740295410156,34.0,-2.657179117202759,-8710.2919921875,98.15483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,306.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1975083202123642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313758909702301,0.3137636184692383,-4.715072464023251e-06,0.0,0.0002004458365263,0.0,0.0,14.531882286071776,0.0,0.0,0.0,0.299430251121521,4.0,0.0,1.0
325500,293.1104431152344,297.1499938964844,293.1499938964844,0.073800653219223,-1805.4517822265625,304.14605712890625,0.7580205202102661,0.126903161406517,0.1146631389856338,293.0943603515625,297.1499938964844,293.1499938964844,0.1018336191773414,-2447.338623046875,304.1446228027344,0.82472163438797,0.1637166440486908,0.1554462313652038,293.09747314453125,297.1499938964844,293.1499938964844,0.0977565944194793,-1749.028076171875,304.1449279785156,0.8162425756454468,0.1583645790815353,0.1110892966389656,293.0709533691406,297.1499938964844,293.1499938964844,0.2102820426225662,-4368.31884765625,304.154052734375,0.9990000128746032,0.3477636575698852,0.2772628962993622,293.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5502488613128662,0.050000000745058,0.2288197129964828,291.143310546875,291.1499938964844,268.7916564941406,268.1121520996094,282.9944152832031,293.1806640625,291.1422424316406,1.0,0.1983928084373474,1.0,1.0,0.9770046472549438,1.0,-1.064836859703064,0.4452612400054931,0.6195756196975708,0.2423568814992904,0.0,0.0,0.4018360078334808,30.172441482543945,34.0,-7.757290840148926,-8739.1826171875,99.1703872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,306.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1979989111423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144697546958923,0.314474493265152,-4.716309376817662e-06,0.0,0.0002009437157539,0.0,0.0,14.57343292236328,0.0,0.0,0.0,0.299595296382904,4.0,0.0,1.0
325560,293.1103515625,297.1499938964844,293.1499938964844,0.074248231947422,-1813.6549072265625,304.1459655761719,0.7573849558830261,0.1274225264787674,0.1151396185159683,293.0942687988281,297.1499938964844,293.1499938964844,0.1024423316121101,-2459.21826171875,304.1445007324219,0.8241437077522278,0.1644408702850341,0.1561408191919326,293.0973815917969,297.1499938964844,293.1499938964844,0.0983317270874977,-1757.388671875,304.1448059082031,0.8156387805938721,0.1590532511472702,0.1115774363279342,293.0692138671875,297.1499938964844,293.1499938964844,0.2120348811149597,-4398.41796875,304.150146484375,0.9990000128746032,0.3491048216819763,0.2791481614112854,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5487675070762634,0.050000000745058,0.2288715988397598,291.13818359375,291.1499938964844,268.7733459472656,268.094482421875,282.9833068847656,293.1780700683594,291.1369323730469,1.0,0.1993895471096038,1.0,1.0,0.9771272540092468,1.0,-1.069153070449829,0.4471514821052551,0.6220016479492188,0.2435815185308456,0.0,0.0,0.4031328558921814,30.511627197265625,37.0,-11.567402839660645,-8776.798828125,100.55210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,306.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.041015625,18000.0,0.0,0.0,0.1984776556491851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156775534152984,0.3156822621822357,-4.719145636045141e-06,0.0,0.0002014295896515,0.0,0.0,14.646248817443848,0.0,0.0,0.0,0.2998863756656647,4.0,0.0,1.0
325620,293.1101989746094,297.1499938964844,293.1499938964844,0.0751602873206138,-1830.4180908203125,304.1457824707031,0.7545894980430603,0.128457561135292,0.1161016970872879,293.0940856933594,297.1499938964844,293.1499938964844,0.1036864072084426,-2483.466796875,304.1442565917969,0.8213885426521301,0.1658892929553985,0.1575425565242767,293.09716796875,297.1499938964844,293.1499938964844,0.0995073765516281,-1774.4635009765625,304.14459228515625,0.812796950340271,0.160429835319519,0.1125629842281341,293.0736083984375,297.1499938964844,293.1499938964844,0.2172608822584152,-4487.00341796875,304.1413879394531,0.9990000128746032,0.3502850830554962,0.2847082614898681,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5444548726081848,0.050000000745058,0.2290278226137161,291.1264953613281,291.1499938964844,268.7366638183594,268.0591125488281,282.9592590332031,293.1727294921875,291.1251525878906,1.0,0.2020902782678604,1.0,1.0,0.9773724675178528,1.0,-1.0800340175628662,0.4519529044628143,0.6280810832977295,0.2465990036725998,0.0,0.0,0.4070434868335724,31.501895904541016,40.0,-15.559107780456545,-8876.2158203125,104.32537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,306.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.02734375,18000.0,0.0,0.0,0.1994959414005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319683313369751,0.3196880519390106,-4.730226464744192e-06,0.0,0.0002024630230152,0.0,0.0,14.893766403198242,0.0,0.0,0.0,0.300878494977951,4.0,0.0,1.0
325680,293.1101989746094,297.1499938964844,293.1499938964844,0.0751602873206138,-1830.4180908203125,304.1457824707031,0.7545894980430603,0.128457561135292,0.1161016970872879,293.0940856933594,297.1499938964844,293.1499938964844,0.1036864072084426,-2483.466796875,304.1442565917969,0.8213885426521301,0.1658892929553985,0.1575425565242767,293.09716796875,297.1499938964844,293.1499938964844,0.0995073765516281,-1774.4635009765625,304.14459228515625,0.812796950340271,0.160429835319519,0.1125629842281341,293.0736083984375,297.1499938964844,293.1499938964844,0.2172608822584152,-4487.00341796875,304.1413879394531,0.9990000128746032,0.3502850830554962,0.2847082614898681,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5444548726081848,0.050000000745058,0.2290278226137161,291.1264953613281,291.1499938964844,268.7366638183594,268.0591125488281,282.9592590332031,293.1727294921875,291.1251525878906,1.0,0.2020902782678604,1.0,1.0,0.9773724675178528,1.0,-1.0800340175628662,0.4519529044628143,0.6280810832977295,0.2465990036725998,0.0,0.0,0.4070434868335724,31.501895904541016,40.0,-15.559107780456545,-8876.2158203125,104.32537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,306.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.02734375,18000.0,0.0,0.0,0.1994959414005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319683313369751,0.3196880519390106,-4.730226464744192e-06,0.0,0.0002024630230152,0.0,0.0,14.893766403198242,0.0,0.0,0.0,0.300878494977951,4.0,0.0,1.0
325740,293.1101379394531,297.1499938964844,293.1499938964844,0.0760742500424385,-1847.2554931640625,304.1456604003906,0.7502263784408569,0.129477709531784,0.1170655861496925,293.0939636230469,297.1499938964844,293.1499938964844,0.104943536221981,-2507.8994140625,304.1440734863281,0.8169213533401489,0.1673292964696884,0.1589518636465072,293.0970458984375,297.1499938964844,293.1499938964844,0.1006931215524673,-1791.639404296875,304.1444091796875,0.808140754699707,0.1617940366268158,0.1135519966483116,293.0884094238281,297.1499938964844,293.1499938964844,0.2244476377964019,-4607.2802734375,304.1322937011719,0.9990000128746032,0.3492387533187866,0.2922815382480621,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5387846827507019,0.050000000745058,0.2292461097240448,291.1146240234375,291.1499938964844,268.70001220703125,268.0237731933594,282.93316650390625,293.1676025390625,291.1133728027344,1.0,0.2055874019861221,1.0,1.0,0.9776176810264589,1.0,-1.093421220779419,0.4579046666622162,0.6355165839195251,0.2502360939979553,0.0,0.0,0.4125570058822632,32.859500885009766,43.0,-16.265092849731445,-9002.5576171875,109.31591033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,306.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.92578125,18000.0,0.0,0.0,0.2007491588592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257351219654083,0.3257398605346679,-4.74883199785836e-06,0.0,0.0002037348749581,0.0,0.0,15.276867866516112,0.0,0.0,0.0,0.3024173974990845,4.0,0.0,1.0
325800,293.1101379394531,297.1499938964844,293.1499938964844,0.0760742500424385,-1847.2554931640625,304.1456604003906,0.7502263784408569,0.129477709531784,0.1170655861496925,293.0939636230469,297.1499938964844,293.1499938964844,0.104943536221981,-2507.8994140625,304.1440734863281,0.8169213533401489,0.1673292964696884,0.1589518636465072,293.0970458984375,297.1499938964844,293.1499938964844,0.1006931215524673,-1791.639404296875,304.1444091796875,0.808140754699707,0.1617940366268158,0.1135519966483116,293.0884094238281,297.1499938964844,293.1499938964844,0.2244476377964019,-4607.2802734375,304.1322937011719,0.9990000128746032,0.3492387533187866,0.2922815382480621,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5387846827507019,0.050000000745058,0.2292461097240448,291.1146240234375,291.1499938964844,268.70001220703125,268.0237731933594,282.93316650390625,293.1676025390625,291.1133728027344,1.0,0.2055874019861221,1.0,1.0,0.9776176810264589,1.0,-1.093421220779419,0.4579046666622162,0.6355165839195251,0.2502360939979553,0.0,0.0,0.4125570058822632,32.859500885009766,43.0,-16.265092849731445,-9002.5576171875,109.31591033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,306.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.92578125,18000.0,0.0,0.0,0.2007491588592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257351219654083,0.3257398605346679,-4.74883199785836e-06,0.0,0.0002037348749581,0.0,0.0,15.276867866516112,0.0,0.0,0.0,0.3024173974990845,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0769738554954528,-1863.854248046875,304.1456298828125,0.7447965145111084,0.1304727792739868,0.1180198118090629,293.0939636230469,297.1499938964844,293.1499938964844,0.106196179986,-2532.162109375,304.1439514160156,0.8111306428909302,0.1687512397766113,0.1603575944900512,293.0970153808594,297.1499938964844,293.1499938964844,0.1018707156181335,-1808.639892578125,304.1443176269531,0.8020219206809998,0.1631382554769516,0.1145350635051727,293.1133728027344,297.1499938964844,293.1499938964844,0.2332530170679092,-4752.90185546875,304.12353515625,0.9990000128746032,0.3457570672035217,0.3014707267284393,293.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5322461128234863,0.050000000745058,0.2295186966657638,291.1036071777344,291.1499938964844,268.663330078125,267.9884338378906,282.90545654296875,293.1628723144531,291.1025085449219,1.0,0.2097276747226715,1.0,1.0,0.9779939651489258,1.0,-1.108790397644043,0.4647783041000366,0.6440120935440063,0.2543382048606872,0.0,0.0,0.4194918572902679,34.536407470703125,31.0,-15.282958984375,-9150.3173828125,115.3981704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,306.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.982421875,18000.0,0.0,0.0,0.2023972272872924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337154388427734,0.3337202072143554,-4.775056822836632e-06,0.0,0.0002054074575426,0.0,0.0,15.794267654418944,0.0,0.0,0.0,0.304496705532074,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0769738554954528,-1863.854248046875,304.1456298828125,0.7447965145111084,0.1304727792739868,0.1180198118090629,293.0939636230469,297.1499938964844,293.1499938964844,0.106196179986,-2532.162109375,304.1439514160156,0.8111306428909302,0.1687512397766113,0.1603575944900512,293.0970153808594,297.1499938964844,293.1499938964844,0.1018707156181335,-1808.639892578125,304.1443176269531,0.8020219206809998,0.1631382554769516,0.1145350635051727,293.1133728027344,297.1499938964844,293.1499938964844,0.2332530170679092,-4752.90185546875,304.12353515625,0.9990000128746032,0.3457570672035217,0.3014707267284393,293.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5322461128234863,0.050000000745058,0.2295186966657638,291.1036071777344,291.1499938964844,268.663330078125,267.9884338378906,282.90545654296875,293.1628723144531,291.1025085449219,1.0,0.2097276747226715,1.0,1.0,0.9779939651489258,1.0,-1.108790397644043,0.4647783041000366,0.6440120935440063,0.2543382048606872,0.0,0.0,0.4194918572902679,34.536407470703125,31.0,-15.282958984375,-9150.3173828125,115.3981704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,306.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.982421875,18000.0,0.0,0.0,0.2023972272872924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337154388427734,0.3337202072143554,-4.775056822836632e-06,0.0,0.0002054074575426,0.0,0.0,15.794267654418944,0.0,0.0,0.0,0.304496705532074,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0776895433664321,-1876.8409423828125,304.1459045410156,0.749469518661499,0.1314879655838012,0.1189001351594924,293.0938415527344,297.1499938964844,293.1499938964844,0.1072360277175903,-2551.94580078125,304.1442565917969,0.8164998888969421,0.170194923877716,0.1616891771554947,293.0967102050781,297.1499938964844,293.1499938964844,0.1028694286942482,-1822.8035888671875,304.1445617675781,0.8076566457748413,0.1645446270704269,0.1154886856675148,293.1349792480469,297.1499938964844,293.1499938964844,0.2301662117242813,-4698.1904296875,304.1381530761719,0.9990000128746032,0.3422549366950989,0.2977993786334991,293.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5348131656646729,0.050000000745058,0.2294084727764129,291.10821533203125,291.1499938964844,268.6266784667969,267.9530639648437,282.8902282714844,293.1584167480469,291.11138916015625,1.0,0.2081803083419799,1.0,1.0,0.9783702492713928,1.0,-1.1080573797225952,0.4642996490001678,0.6437577605247498,0.2544931471347809,0.0,0.0,0.4252424240112304,33.94697189331055,25.0,14.765438079833984,-9235.3046875,114.14379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1875,18000.0,0.0,0.0,0.2044626325368881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421981930732727,0.3422030210494995,-4.807440291187959e-06,0.0,0.0002075035881716,0.0,0.0,16.36746597290039,0.0,0.0,0.0,0.3067670464515686,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0776895433664321,-1876.8409423828125,304.1459045410156,0.749469518661499,0.1314879655838012,0.1189001351594924,293.0938415527344,297.1499938964844,293.1499938964844,0.1072360277175903,-2551.94580078125,304.1442565917969,0.8164998888969421,0.170194923877716,0.1616891771554947,293.0967102050781,297.1499938964844,293.1499938964844,0.1028694286942482,-1822.8035888671875,304.1445617675781,0.8076566457748413,0.1645446270704269,0.1154886856675148,293.1349792480469,297.1499938964844,293.1499938964844,0.2301662117242813,-4698.1904296875,304.1381530761719,0.9990000128746032,0.3422549366950989,0.2977993786334991,293.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5348131656646729,0.050000000745058,0.2294084727764129,291.10821533203125,291.1499938964844,268.6266784667969,267.9530639648437,282.8902282714844,293.1584167480469,291.11138916015625,1.0,0.2081803083419799,1.0,1.0,0.9783702492713928,1.0,-1.1080573797225952,0.4642996490001678,0.6437577605247498,0.2544931471347809,0.0,0.0,0.4252424240112304,33.94697189331055,25.0,14.765438079833984,-9235.3046875,114.14379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1875,18000.0,0.0,0.0,0.2044626325368881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421981930732727,0.3422030210494995,-4.807440291187959e-06,0.0,0.0002075035881716,0.0,0.0,16.36746597290039,0.0,0.0,0.0,0.3067670464515686,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0779497921466827,-1881.3623046875,304.14617919921875,0.7540082931518555,0.1320008933544159,0.1193343997001648,293.09375,297.1499938964844,293.1499938964844,0.1076297834515571,-2559.1767578125,304.14459228515625,0.821441113948822,0.170921042561531,0.1623477786779403,293.0966491699219,297.1499938964844,293.1499938964844,0.1032403409481048,-1827.872802734375,304.1448669433594,0.8127530217170715,0.1652301549911499,0.1159531101584434,293.13604736328125,297.1499938964844,293.1499938964844,0.2258730679750442,-4625.37548828125,304.1481018066406,0.9990000128746032,0.3422295451164245,0.2933320999145508,293.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5380178093910217,0.050000000745058,0.229276418685913,291.12432861328125,291.1499938964844,268.6083374023437,267.9353942871094,282.88555908203125,293.1562194824219,291.1278686523437,1.0,0.2066374868154525,1.0,1.0,0.978558361530304,1.0,-1.1044059991836548,0.4625754952430725,0.6418304443359375,0.2537216246128082,0.0,0.0,0.4253548681735992,33.194305419921875,25.0,28.978254318237305,-9234.3056640625,112.02483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728271484375,306.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.625,18000.0,0.0,0.0,0.205528512597084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437337875366211,0.3437386155128479,-4.8186125241045374e-06,0.0,0.0002085853047901,0.0,0.0,16.488876342773438,0.0,0.0,0.0,0.3072468936443329,4.0,0.0,1.0
326160,293.1100769042969,297.1499938964844,293.1499938964844,0.078221209347248,-1886.1331787109373,304.1463623046875,0.75960773229599,0.1325152963399887,0.1197631433606147,293.0936889648437,297.1499938964844,293.1499938964844,0.1080396398901939,-2566.762939453125,304.14483642578125,0.8273683786392212,0.1716484129428863,0.1630002558231353,293.0966491699219,297.1499938964844,293.1499938964844,0.1036155968904495,-1833.0361328125,304.1451416015625,0.818718433380127,0.1659063249826431,0.1164028197526931,293.1309509277344,297.1499938964844,293.1499938964844,0.2206079959869384,-4536.52587890625,304.1579895019531,0.9990000128746032,0.3434012532234192,0.2877853214740753,293.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.542120099067688,0.050000000745058,0.2291152328252792,291.1385192871094,291.1499938964844,268.5899963378906,267.917724609375,282.8821105957031,293.1539611816406,291.14129638671875,1.0,0.2046047300100326,1.0,1.0,0.9787259697914124,1.0,-1.0993931293487549,0.4602213501930237,0.6391717195510864,0.2526432871818542,0.0,0.0,0.4246774017810821,32.26807403564453,28.0,32.57172775268555,-9211.033203125,109.33651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,306.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.2065199613571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435286581516266,0.3435334861278534,-4.82258428746718e-06,0.0,0.0002095915115205,0.0,0.0,16.489643096923828,0.0,0.0,0.0,0.3072679936885834,4.0,0.0,1.0
326220,293.1100769042969,297.1499938964844,293.1499938964844,0.0788625478744506,-1897.6859130859373,304.1465148925781,0.766568660736084,0.1335262805223465,0.1206436827778816,293.0936279296875,297.1499938964844,293.1499938964844,0.1089847087860107,-2584.547607421875,304.1449584960937,0.8346924781799316,0.1730865836143493,0.1643297970294952,293.0968322753906,297.1499938964844,293.1499938964844,0.1044688895344734,-1844.9827880859373,304.14532470703125,0.8258859515190125,0.1672199219465255,0.1173038259148597,293.1107177734375,297.1499938964844,293.1499938964844,0.2149665653705597,-4442.3017578125,304.16436767578125,0.9990000128746032,0.3479752540588379,0.2820270657539367,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5465208888053894,0.050000000745058,0.2289511859416961,291.1553955078125,291.1499938964844,268.5533447265625,267.88238525390625,282.8702087402344,293.1492614746094,291.15582275390625,1.0,0.2030099183320999,1.0,1.0,0.9790611267089844,1.0,-1.0960161685943604,0.4585492014884949,0.6374669075012207,0.2521203458309173,0.0,0.0,0.4225861430168152,31.353046417236328,31.0,18.961151123046875,-9178.77734375,106.99546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259826660156,306.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.2081428319215774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411521911621094,0.3411570191383362,-4.817943590751384e-06,0.0,0.000211238511838,0.0,0.0,16.34105682373047,0.0,0.0,0.0,0.3067035973072052,4.0,0.0,1.0
326280,293.1100769042969,297.1499938964844,293.1499938964844,0.0788625478744506,-1897.6859130859373,304.1465148925781,0.766568660736084,0.1335262805223465,0.1206436827778816,293.0936279296875,297.1499938964844,293.1499938964844,0.1089847087860107,-2584.547607421875,304.1449584960937,0.8346924781799316,0.1730865836143493,0.1643297970294952,293.0968322753906,297.1499938964844,293.1499938964844,0.1044688895344734,-1844.9827880859373,304.14532470703125,0.8258859515190125,0.1672199219465255,0.1173038259148597,293.1107177734375,297.1499938964844,293.1499938964844,0.2149665653705597,-4442.3017578125,304.16436767578125,0.9990000128746032,0.3479752540588379,0.2820270657539367,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5465208888053894,0.050000000745058,0.2289511859416961,291.1553955078125,291.1499938964844,268.5533447265625,267.88238525390625,282.8702087402344,293.1492614746094,291.15582275390625,1.0,0.2030099183320999,1.0,1.0,0.9790611267089844,1.0,-1.0960161685943604,0.4585492014884949,0.6374669075012207,0.2521203458309173,0.0,0.0,0.4225861430168152,31.353046417236328,31.0,18.961151123046875,-9178.77734375,106.99546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259826660156,306.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.2081428319215774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411521911621094,0.3411570191383362,-4.817943590751384e-06,0.0,0.000211238511838,0.0,0.0,16.34105682373047,0.0,0.0,0.0,0.3067035973072052,4.0,0.0,1.0
326340,293.11016845703125,297.1499938964844,293.1499938964844,0.0796342343091964,-1911.9232177734373,304.1463928222656,0.7698180079460144,0.1345238089561462,0.1215334013104438,293.0936279296875,297.1499938964844,293.1499938964844,0.1101054251194,-2605.97412109375,304.144775390625,0.8382051587104797,0.174514889717102,0.1656720042228698,293.0970764160156,297.1499938964844,293.1499938964844,0.1054771691560745,-1859.3470458984373,304.14520263671875,0.8292044401168823,0.1685194969177246,0.1182021498680114,293.09185791015625,297.1499938964844,293.1499938964844,0.2134719640016555,-4418.5546875,304.16192626953125,0.9990000128746032,0.3528099060058594,0.2805375754833221,293.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5476797819137573,0.050000000745058,0.2289093136787414,291.1539611816406,291.1499938964844,268.51666259765625,267.8470153808594,282.8537292480469,293.1439819335937,291.15338134765625,1.0,0.2029592096805572,1.0,1.0,0.9793962836265564,1.0,-1.0979342460632324,0.4592725336551666,0.6386616826057434,0.2529518604278564,0.0,0.0,0.4220587313175201,31.165037155151367,34.0,1.3237380981445312,-9189.5263671875,107.00184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,306.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.2093220651149749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398813903331756,0.3398861885070801,-4.811384769709548e-06,0.0,0.0002124352904502,0.0,0.0,16.249292373657227,0.0,0.0,0.0,0.306344211101532,4.0,0.0,1.0
326400,293.11016845703125,297.1499938964844,293.1499938964844,0.0796342343091964,-1911.9232177734373,304.1463928222656,0.7698180079460144,0.1345238089561462,0.1215334013104438,293.0936279296875,297.1499938964844,293.1499938964844,0.1101054251194,-2605.97412109375,304.144775390625,0.8382051587104797,0.174514889717102,0.1656720042228698,293.0970764160156,297.1499938964844,293.1499938964844,0.1054771691560745,-1859.3470458984373,304.14520263671875,0.8292044401168823,0.1685194969177246,0.1182021498680114,293.09185791015625,297.1499938964844,293.1499938964844,0.2134719640016555,-4418.5546875,304.16192626953125,0.9990000128746032,0.3528099060058594,0.2805375754833221,293.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5476797819137573,0.050000000745058,0.2289093136787414,291.1539611816406,291.1499938964844,268.51666259765625,267.8470153808594,282.8537292480469,293.1439819335937,291.15338134765625,1.0,0.2029592096805572,1.0,1.0,0.9793962836265564,1.0,-1.0979342460632324,0.4592725336551666,0.6386616826057434,0.2529518604278564,0.0,0.0,0.4220587313175201,31.165037155151367,34.0,1.3237380981445312,-9189.5263671875,107.00184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,306.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.2093220651149749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398813903331756,0.3398861885070801,-4.811384769709548e-06,0.0,0.0002124352904502,0.0,0.0,16.249292373657227,0.0,0.0,0.0,0.306344211101532,4.0,0.0,1.0
326460,293.1102905273437,297.1499938964844,293.1499938964844,0.0804564878344535,-1927.2066650390625,304.1462097167969,0.7700535655021667,0.1355088204145431,0.1224311962723732,293.0936584472656,297.1499938964844,293.1499938964844,0.1112994998693466,-2628.856689453125,304.14453125,0.8386521339416504,0.1759360879659652,0.1670272350311279,293.0971984863281,297.1499938964844,293.1499938964844,0.106573186814785,-1875.009033203125,304.1449584960937,0.82955002784729,0.1698345243930816,0.1191266477108001,293.0814514160156,297.1499938964844,293.1499938964844,0.2151119858026504,-4447.59521484375,304.1551208496094,0.9990000128746032,0.3564130067825317,0.2823570370674133,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462648272514343,0.050000000745058,0.2289602607488632,291.1461181640625,291.1499938964844,268.4800109863281,267.8116760253906,282.8331604003906,293.1382141113281,291.1449584960937,1.0,0.2041866332292556,1.0,1.0,0.979623317718506,1.0,-1.1039923429489136,0.4618965089321136,0.6420958042144775,0.2547877728939056,0.0,0.0,0.423043429851532,31.530017852783203,37.0,-9.598992347717283,-9240.521484375,108.82032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,306.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.2102288007736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404767215251922,0.340481549501419,-4.810960490431171e-06,0.0,0.0002133555099135,0.0,0.0,16.281455993652344,0.0,0.0,0.0,0.3064715564250946,4.0,0.0,1.0
326520,293.1102905273437,297.1499938964844,293.1499938964844,0.0804564878344535,-1927.2066650390625,304.1462097167969,0.7700535655021667,0.1355088204145431,0.1224311962723732,293.0936584472656,297.1499938964844,293.1499938964844,0.1112994998693466,-2628.856689453125,304.14453125,0.8386521339416504,0.1759360879659652,0.1670272350311279,293.0971984863281,297.1499938964844,293.1499938964844,0.106573186814785,-1875.009033203125,304.1449584960937,0.82955002784729,0.1698345243930816,0.1191266477108001,293.0814514160156,297.1499938964844,293.1499938964844,0.2151119858026504,-4447.59521484375,304.1551208496094,0.9990000128746032,0.3564130067825317,0.2823570370674133,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462648272514343,0.050000000745058,0.2289602607488632,291.1461181640625,291.1499938964844,268.4800109863281,267.8116760253906,282.8331604003906,293.1382141113281,291.1449584960937,1.0,0.2041866332292556,1.0,1.0,0.979623317718506,1.0,-1.1039923429489136,0.4618965089321136,0.6420958042144775,0.2547877728939056,0.0,0.0,0.423043429851532,31.530017852783203,37.0,-9.598992347717283,-9240.521484375,108.82032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,306.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.2102288007736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404767215251922,0.340481549501419,-4.810960490431171e-06,0.0,0.0002133555099135,0.0,0.0,16.281455993652344,0.0,0.0,0.0,0.3064715564250946,4.0,0.0,1.0
326580,293.1104736328125,297.1499938964844,293.1499938964844,0.0813050791621208,-1943.05126953125,304.14605712890625,0.7678093314170837,0.1364742219448089,0.1233288794755935,293.09375,297.1499938964844,293.1499938964844,0.1125392466783523,-2652.61083984375,304.144287109375,0.8365799188613892,0.1773450970649719,0.1683889180421829,293.09735107421875,297.1499938964844,293.1499938964844,0.1077173575758934,-1891.3607177734373,304.1447448730469,0.8274396657943726,0.1711395978927612,0.1200602278113365,293.0823669433594,297.1499938964844,293.1499938964844,0.2193828821182251,-4520.32958984375,304.1462707519531,0.9990000128746032,0.3579860031604767,0.2869139909744262,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.542776346206665,0.050000000745058,0.2290897816419601,291.1344299316406,291.1499938964844,268.4433288574219,267.7763061523437,282.8089294433594,293.1322937011719,291.1330871582031,1.0,0.2064696699380874,1.0,1.0,0.9798503518104552,1.0,-1.1134493350982666,0.4661040902137756,0.647345244884491,0.2573903203010559,0.0,0.0,0.4258838593959808,32.36097717285156,40.0,-15.28165340423584,-9328.1865234375,112.18677520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,306.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.763671875,18000.0,0.0,0.0,0.2110650688409805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433414697647095,0.3433462977409363,-4.818497927772114e-06,0.0,0.0002142042212653,0.0,0.0,16.466337203979492,0.0,0.0,0.0,0.3072088062763214,4.0,0.0,1.0
326640,293.1104736328125,297.1499938964844,293.1499938964844,0.0813050791621208,-1943.05126953125,304.14605712890625,0.7678093314170837,0.1364742219448089,0.1233288794755935,293.09375,297.1499938964844,293.1499938964844,0.1125392466783523,-2652.61083984375,304.144287109375,0.8365799188613892,0.1773450970649719,0.1683889180421829,293.09735107421875,297.1499938964844,293.1499938964844,0.1077173575758934,-1891.3607177734373,304.1447448730469,0.8274396657943726,0.1711395978927612,0.1200602278113365,293.0823669433594,297.1499938964844,293.1499938964844,0.2193828821182251,-4520.32958984375,304.1462707519531,0.9990000128746032,0.3579860031604767,0.2869139909744262,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.542776346206665,0.050000000745058,0.2290897816419601,291.1344299316406,291.1499938964844,268.4433288574219,267.7763061523437,282.8089294433594,293.1322937011719,291.1330871582031,1.0,0.2064696699380874,1.0,1.0,0.9798503518104552,1.0,-1.1134493350982666,0.4661040902137756,0.647345244884491,0.2573903203010559,0.0,0.0,0.4258838593959808,32.36097717285156,40.0,-15.28165340423584,-9328.1865234375,112.18677520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601989746094,306.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.763671875,18000.0,0.0,0.0,0.2110650688409805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433414697647095,0.3433462977409363,-4.818497927772114e-06,0.0,0.0002142042212653,0.0,0.0,16.466337203979492,0.0,0.0,0.0,0.3072088062763214,4.0,0.0,1.0
326700,293.1106262207031,297.1499938964844,293.1499938964844,0.0817299485206604,-1950.9971923828125,304.14599609375,0.7659401893615723,0.1369471400976181,0.1237747371196746,293.0938415527344,297.1499938964844,293.1499938964844,0.1131649538874626,-2664.580810546875,304.1441955566406,0.8347846865653992,0.178042784333229,0.1690694242715835,293.09747314453125,297.1499938964844,293.1499938964844,0.1082939207553863,-1899.5882568359373,304.1446533203125,0.8256336450576782,0.1717833876609802,0.1205258667469024,293.08740234375,297.1499938964844,293.1499938964844,0.2223583459854126,-4570.41015625,304.1415405273437,0.9990000128746032,0.3578605949878692,0.2900598645210266,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5404208898544312,0.050000000745058,0.2291804403066635,291.128173828125,291.1499938964844,268.42498779296875,267.7586364746094,282.7955322265625,293.12939453125,291.1268005371094,1.0,0.2079456150531768,1.0,1.0,0.9799638390541076,1.0,-1.1192446947097778,0.468715101480484,0.6505296230316162,0.2589108049869537,0.0,0.0,0.4279689788818359,32.92915725708008,40.0,-16.551414489746094,-9383.9111328125,114.3861312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,306.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.060546875,18000.0,0.0,0.0,0.2115241438150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456484675407409,0.3456532955169678,-4.825622909265803e-06,0.0,0.0002146701153833,0.0,0.0,16.619260787963867,0.0,0.0,0.0,0.3078189492225647,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0821525081992149,-1958.9052734375,304.1459655761719,0.7636741995811462,0.1374126076698303,0.1242173090577125,293.09393310546875,297.1499938964844,293.1499938964844,0.1137911975383758,-2676.545166015625,304.14410400390625,0.8325832486152649,0.1787348836660385,0.1697482615709304,293.0975646972656,297.1499938964844,293.1499938964844,0.1088725179433822,-1907.834716796875,304.1445617675781,0.8234233260154724,0.1724302917718887,0.1209918409585952,293.09552001953125,297.1499938964844,293.1499938964844,0.2258217334747314,-4628.318359375,304.13677978515625,0.9990000128746032,0.3570621311664581,0.2937015295028686,293.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5377487540245056,0.050000000745058,0.229286640882492,291.1218566894531,291.1499938964844,268.4066772460937,267.7409362792969,282.7813720703125,293.12652587890625,291.1205139160156,1.0,0.2096136659383773,1.0,1.0,0.9801518321037292,1.0,-1.1256483793258667,0.4716192781925201,0.654029130935669,0.2605400383472442,0.0,0.0,0.4304770529270172,33.588356018066406,43.0,-17.15947914123535,-9446.4462890625,116.89911651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743591308594,306.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3046875,18000.0,0.0,0.0,0.2120444625616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485227525234222,0.348527580499649,-4.8350143515563104e-06,0.0,0.0002151981752831,0.0,0.0,16.812389373779297,0.0,0.0,0.0,0.3085896968841553,4.0,0.0,1.0
326820,293.1112060546875,297.1499938964844,293.1499938964844,0.0829881951212883,-1974.5557861328125,304.1459045410156,0.7582169771194458,0.1383249312639236,0.1250932514667511,293.0942077636719,297.1499938964844,293.1499938964844,0.1150384396314621,-2700.320556640625,304.1439819335937,0.8272021412849426,0.1800999641418457,0.1710976362228393,293.097900390625,297.1499938964844,293.1499938964844,0.1100336536765098,-1924.34765625,304.1444396972656,0.8180041313171387,0.1736938059329986,0.1219261884689331,293.1212158203125,297.1499938964844,293.1499938964844,0.2340454012155532,-4764.5234375,304.12750244140625,0.9990000128746032,0.3532543778419494,0.302277147769928,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5316892862319946,0.050000000745058,0.2295419871807098,291.1095275878906,291.1499938964844,268.3699951171875,267.7055969238281,282.7506103515625,293.1210632324219,291.1082458496094,1.0,0.2134542316198349,1.0,1.0,0.9805277585983276,1.0,-1.140040397644043,0.4782175421714782,0.6618228554725647,0.2640432715415954,0.0,0.0,0.4367088377475738,35.15658950805664,31.0,-17.074308395385742,-9589.783203125,122.80492401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.603515625,18000.0,0.0,0.0,0.2133622169494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559653162956238,0.355970174074173,-4.8608280849293806e-06,0.0,0.0002165355253964,0.0,0.0,17.32250213623047,0.0,0.0,0.0,0.3106234967708587,4.0,0.0,1.0
326880,293.1112060546875,297.1499938964844,293.1499938964844,0.0829881951212883,-1974.5557861328125,304.1459045410156,0.7582169771194458,0.1383249312639236,0.1250932514667511,293.0942077636719,297.1499938964844,293.1499938964844,0.1150384396314621,-2700.320556640625,304.1439819335937,0.8272021412849426,0.1800999641418457,0.1710976362228393,293.097900390625,297.1499938964844,293.1499938964844,0.1100336536765098,-1924.34765625,304.1444396972656,0.8180041313171387,0.1736938059329986,0.1219261884689331,293.1212158203125,297.1499938964844,293.1499938964844,0.2340454012155532,-4764.5234375,304.12750244140625,0.9990000128746032,0.3532543778419494,0.302277147769928,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5316892862319946,0.050000000745058,0.2295419871807098,291.1095275878906,291.1499938964844,268.3699951171875,267.7055969238281,282.7506103515625,293.1210632324219,291.1082458496094,1.0,0.2134542316198349,1.0,1.0,0.9805277585983276,1.0,-1.140040397644043,0.4782175421714782,0.6618228554725647,0.2640432715415954,0.0,0.0,0.4367088377475738,35.15658950805664,31.0,-17.074308395385742,-9589.783203125,122.80492401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.603515625,18000.0,0.0,0.0,0.2133622169494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559653162956238,0.355970174074173,-4.8608280849293806e-06,0.0,0.0002165355253964,0.0,0.0,17.32250213623047,0.0,0.0,0.0,0.3106234967708587,4.0,0.0,1.0
326940,293.1117248535156,297.1499938964844,293.1499938964844,0.0835995152592659,-1985.7572021484373,304.1462707519531,0.763308584690094,0.1391997188329696,0.1258602291345596,293.0945129394531,297.1499938964844,293.1499938964844,0.1160313114523887,-2718.87060546875,304.1443786621094,0.8327481150627136,0.1814523488283157,0.1723514050245285,293.09844970703125,297.1499938964844,293.1499938964844,0.1109049469232559,-1936.4708251953125,304.1448669433594,0.823382556438446,0.1748990565538406,0.1227496862411499,293.144775390625,297.1499938964844,293.1499938964844,0.2303754836320877,-4700.53173828125,304.14178466796875,0.9990000128746032,0.3491605222225189,0.2980160117149353,293.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5346590280532837,0.050000000745058,0.2294138967990875,291.1136779785156,291.1499938964844,268.3333435058594,267.67022705078125,282.7371520996094,293.11688232421875,291.11688232421875,1.0,0.2116572558879852,1.0,1.0,0.980903685092926,1.0,-1.138192653656006,0.4771742820739746,0.6610183715820312,0.2640643715858459,0.0,0.0,0.4417966306209564,34.45917510986328,25.0,14.465749740600586,-9666.8818359375,121.07821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,306.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.2150680720806121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641145229339599,0.3641194105148315,-4.894334779237397e-06,0.0,0.0002182667521992,0.0,0.0,17.907276153564453,0.0,0.0,0.0,0.3129021227359772,4.0,0.0,1.0
327000,293.1117248535156,297.1499938964844,293.1499938964844,0.0835995152592659,-1985.7572021484373,304.1462707519531,0.763308584690094,0.1391997188329696,0.1258602291345596,293.0945129394531,297.1499938964844,293.1499938964844,0.1160313114523887,-2718.87060546875,304.1443786621094,0.8327481150627136,0.1814523488283157,0.1723514050245285,293.09844970703125,297.1499938964844,293.1499938964844,0.1109049469232559,-1936.4708251953125,304.1448669433594,0.823382556438446,0.1748990565538406,0.1227496862411499,293.144775390625,297.1499938964844,293.1499938964844,0.2303754836320877,-4700.53173828125,304.14178466796875,0.9990000128746032,0.3491605222225189,0.2980160117149353,293.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5346590280532837,0.050000000745058,0.2294138967990875,291.1136779785156,291.1499938964844,268.3333435058594,267.67022705078125,282.7371520996094,293.11688232421875,291.11688232421875,1.0,0.2116572558879852,1.0,1.0,0.980903685092926,1.0,-1.138192653656006,0.4771742820739746,0.6610183715820312,0.2640643715858459,0.0,0.0,0.4417966306209564,34.45917510986328,25.0,14.465749740600586,-9666.8818359375,121.07821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,306.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.861328125,18000.0,0.0,0.0,0.2150680720806121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641145229339599,0.3641194105148315,-4.894334779237397e-06,0.0,0.0002182667521992,0.0,0.0,17.907276153564453,0.0,0.0,0.0,0.3129021227359772,4.0,0.0,1.0
327060,293.1120910644531,297.1499938964844,293.1499938964844,0.083995521068573,-1992.6175537109373,304.1468505859375,0.7741013169288635,0.1400960385799408,0.1265933811664581,293.0947570800781,297.1499938964844,293.1499938964844,0.1167336329817771,-2731.489501953125,304.1450500488281,0.8440943360328674,0.1828042864799499,0.173558697104454,293.09881591796875,297.1499938964844,293.1499938964844,0.1115138828754425,-1944.5853271484373,304.14556884765625,0.8343682289123535,0.1761292815208435,0.1235541701316833,293.1418762207031,297.1499938964844,293.1499938964844,0.2202543914318084,-4529.83251953125,304.161376953125,0.9990000128746032,0.3498262763023376,0.2874530851840973,293.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5423691272735596,0.050000000745058,0.2291046380996704,291.1448059082031,291.1499938964844,268.2966613769531,267.6348571777344,282.7341613769531,293.11285400390625,291.1474914550781,1.0,0.2078808844089508,1.0,1.0,0.98131263256073,1.0,-1.1284382343292236,0.4724000096321106,0.656038224697113,0.2624128758907318,0.0,0.0,0.4403257071971893,32.68788528442383,28.0,32.751338958740234,-9627.22265625,115.72085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.2167288362979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643867671489715,0.3643916547298431,-4.907008133159252e-06,0.0,0.0002199522132286,0.0,0.0,17.965150833129883,0.0,0.0,0.0,0.3131340444087982,4.0,0.0,1.0
327120,293.1120910644531,297.1499938964844,293.1499938964844,0.083995521068573,-1992.6175537109373,304.1468505859375,0.7741013169288635,0.1400960385799408,0.1265933811664581,293.0947570800781,297.1499938964844,293.1499938964844,0.1167336329817771,-2731.489501953125,304.1450500488281,0.8440943360328674,0.1828042864799499,0.173558697104454,293.09881591796875,297.1499938964844,293.1499938964844,0.1115138828754425,-1944.5853271484373,304.14556884765625,0.8343682289123535,0.1761292815208435,0.1235541701316833,293.1418762207031,297.1499938964844,293.1499938964844,0.2202543914318084,-4529.83251953125,304.161376953125,0.9990000128746032,0.3498262763023376,0.2874530851840973,293.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5423691272735596,0.050000000745058,0.2291046380996704,291.1448059082031,291.1499938964844,268.2966613769531,267.6348571777344,282.7341613769531,293.11285400390625,291.1474914550781,1.0,0.2078808844089508,1.0,1.0,0.98131263256073,1.0,-1.1284382343292236,0.4724000096321106,0.656038224697113,0.2624128758907318,0.0,0.0,0.4403257071971893,32.68788528442383,28.0,32.751338958740234,-9627.22265625,115.72085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.2167288362979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643867671489715,0.3643916547298431,-4.907008133159252e-06,0.0,0.0002199522132286,0.0,0.0,17.965150833129883,0.0,0.0,0.0,0.3131340444087982,4.0,0.0,1.0
327180,293.1122741699219,297.1499938964844,293.1499938964844,0.0845550820231437,-2002.7841796875,304.1469421386719,0.7815209031105042,0.1410206258296966,0.1273854523897171,293.0949401855469,297.1499938964844,293.1499938964844,0.1176278963685035,-2748.03076171875,304.14520263671875,0.8519818186759949,0.1841688007116317,0.1748098582029342,293.09912109375,297.1499938964844,293.1499938964844,0.1123081818222999,-1955.5269775390625,304.14569091796875,0.8418891429901123,0.177366092801094,0.1243917420506477,293.1220092773437,297.1499938964844,293.1499938964844,0.2141868770122528,-4428.736328125,304.16729736328125,0.9990000128746032,0.3540491461753845,0.2812449038028717,293.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5471276640892029,0.050000000745058,0.2289281636476516,291.1607971191406,291.1499938964844,268.260009765625,267.5995178222656,282.72418212890625,293.1060791015625,291.1610412597656,1.0,0.2061182856559753,1.0,1.0,0.9817215204238892,1.0,-1.1242296695709229,0.4702463150024414,0.6539834141731262,0.2619257867336273,0.0,0.0,0.4375436305999756,31.699691772460938,31.0,17.749343872070312,-9582.8544921875,113.00686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,306.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.154296875,18000.0,0.0,0.0,0.2179168760776519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608697652816772,0.3608746528625488,-4.897213784715859e-06,0.0,0.0002211579267168,0.0,0.0,17.72627830505371,0.0,0.0,0.0,0.3122229874134063,4.0,0.0,1.0
