time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.1122741699219,297.1499938964844,293.1499938964844,0.0845550820231437,-2002.7841796875,304.1469421386719,0.7815209031105042,0.1410206258296966,0.1273854523897171,293.0949401855469,297.1499938964844,293.1499938964844,0.1176278963685035,-2748.03076171875,304.14520263671875,0.8519818186759949,0.1841688007116317,0.1748098582029342,293.09912109375,297.1499938964844,293.1499938964844,0.1123081818222999,-1955.5269775390625,304.14569091796875,0.8418891429901123,0.177366092801094,0.1243917420506477,293.1220092773437,297.1499938964844,293.1499938964844,0.2141868770122528,-4428.736328125,304.16729736328125,0.9990000128746032,0.3540491461753845,0.2812449038028717,293.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5471276640892029,0.050000000745058,0.2289281636476516,291.1607971191406,291.1499938964844,268.260009765625,267.5995178222656,282.72418212890625,293.1060791015625,291.1610412597656,1.0,0.2061182856559753,1.0,1.0,0.9817215204238892,1.0,-1.1242296695709229,0.4702463150024414,0.6539834141731262,0.2619257867336273,0.0,0.0,0.4375436305999756,31.699691772460938,31.0,17.749343872070312,-9582.8544921875,113.00686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,306.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.154296875,18000.0,0.0,0.0,0.2179168760776519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608697652816772,0.3608746528625488,-4.897213784715859e-06,0.0,0.0002211579267168,0.0,0.0,17.72627830505371,0.0,0.0,0.0,0.3122229874134063,4.0,0.0,1.0
327300,293.11236572265625,297.1499938964844,293.1499938964844,0.0849038511514663,-2009.27978515625,304.1468811035156,0.7836849093437195,0.141480877995491,0.1277924478054046,293.09503173828125,297.1499938964844,293.1499938964844,0.1181658878922462,-2758.154541015625,304.14508056640625,0.8543446063995361,0.1848496347665786,0.1754457503557205,293.09930419921875,297.1499938964844,293.1499938964844,0.1127870231866836,-1962.2486572265625,304.1455993652344,0.8441037535667419,0.1779745519161224,0.1248133704066276,293.1120910644531,297.1499938964844,293.1499938964844,0.2128452807664871,-4406.94921875,304.1665954589844,0.9990000128746032,0.3563507795333862,0.2798638641834259,293.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5482051968574524,0.050000000745058,0.2288895398378372,291.1603698730469,291.1499938964844,268.2416687011719,267.5818176269531,282.716552734375,293.1028747558594,291.15997314453125,1.0,0.2058429270982742,1.0,1.0,0.9819259643554688,1.0,-1.124282956123352,0.4701894521713257,0.6540935039520264,0.2621303796768188,0.0,0.0,0.4368790090084076,31.499116897583008,31.0,7.310037612915039,-9578.59765625,112.6335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.834228515625,306.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.00390625,18000.0,0.0,0.0,0.2183324694633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595810532569885,0.3595859408378601,-4.891053777100751e-06,0.0,0.0002215796994278,0.0,0.0,17.630767822265625,0.0,0.0,0.0,0.3118542432785034,4.0,0.0,1.0
327360,293.11248779296875,297.1499938964844,293.1499938964844,0.0852674841880798,-2016.083251953125,304.14678955078125,0.7849602103233337,0.1419334709644317,0.1282000690698623,293.0951232910156,297.1499938964844,293.1499938964844,0.1187263429164886,-2768.72509765625,304.1449584960937,0.8557937741279602,0.1855256408452987,0.1760841608047485,293.0995483398437,297.1499938964844,293.1499938964844,0.113282062113285,-1969.2156982421875,304.1455078125,0.8454257845878601,0.1785718202590942,0.1252321004867553,293.1038818359375,297.1499938964844,293.1499938964844,0.2123882919549942,-4400.126953125,304.16436767578125,0.9990000128746032,0.3584478795528412,0.279422789812088,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5485503673553467,0.050000000745058,0.2288772314786911,291.1578369140625,291.1499938964844,268.22332763671875,267.56414794921875,282.70733642578125,293.09979248046875,291.1571044921875,1.0,0.2059236913919448,1.0,1.0,0.9820368885993958,1.0,-1.1254963874816897,0.4706915915012359,0.6548047661781311,0.2625588476657867,0.0,0.0,0.4366035759449005,31.454002380371094,34.0,-0.5290108919143677,-9586.9228515625,112.78202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617553710937,306.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.2186614125967025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588867783546448,0.3588916659355163,-4.886764145339839e-06,0.0,0.000221913534915,0.0,0.0,17.576271057128906,0.0,0.0,0.0,0.3116385042667389,4.0,0.0,1.0
327420,293.1128845214844,297.1499938964844,293.1499938964844,0.0860153511166572,-2030.14697265625,304.1466064453125,0.7850699424743652,0.1428026407957077,0.1290006637573242,293.0954284667969,297.1499938964844,293.1499938964844,0.1198906376957893,-2790.726318359375,304.14471435546875,0.8561791181564331,0.1868533641099929,0.1773557960987091,293.1000671386719,297.1499938964844,293.1499938964844,0.114306591451168,-1983.669677734375,304.1452941894531,0.8456341028213501,0.1797398924827575,0.1260600984096527,293.0954284667969,297.1499938964844,293.1499938964844,0.2138630151748657,-4426.6591796875,304.15704345703125,0.9990000128746032,0.3613504469394684,0.2810603082180023,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5472711324691772,0.050000000745058,0.2289227992296219,291.1483154296875,291.1499938964844,268.1866760253906,267.5287780761719,282.6845092773437,293.0940246582031,291.1470031738281,1.0,0.2070298343896865,1.0,1.0,0.9822587370872498,1.0,-1.130996823310852,0.4731882512569427,0.6578086018562317,0.2639543712139129,0.0,0.0,0.4374060034751892,31.77706718444824,37.0,-11.804333686828612,-9634.7607421875,114.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,306.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.2191682308912277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591541945934295,0.3591590821743011,-4.884442660113564e-06,0.0,0.0002224278869107,0.0,0.0,17.584314346313477,0.0,0.0,0.0,0.311671644449234,4.0,0.0,1.0
327480,293.1128845214844,297.1499938964844,293.1499938964844,0.0860153511166572,-2030.14697265625,304.1466064453125,0.7850699424743652,0.1428026407957077,0.1290006637573242,293.0954284667969,297.1499938964844,293.1499938964844,0.1198906376957893,-2790.726318359375,304.14471435546875,0.8561791181564331,0.1868533641099929,0.1773557960987091,293.1000671386719,297.1499938964844,293.1499938964844,0.114306591451168,-1983.669677734375,304.1452941894531,0.8456341028213501,0.1797398924827575,0.1260600984096527,293.0954284667969,297.1499938964844,293.1499938964844,0.2138630151748657,-4426.6591796875,304.15704345703125,0.9990000128746032,0.3613504469394684,0.2810603082180023,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5472711324691772,0.050000000745058,0.2289227992296219,291.1483154296875,291.1499938964844,268.1866760253906,267.5287780761719,282.6845092773437,293.0940246582031,291.1470031738281,1.0,0.2070298343896865,1.0,1.0,0.9822587370872498,1.0,-1.130996823310852,0.4731882512569427,0.6578086018562317,0.2639543712139129,0.0,0.0,0.4374060034751892,31.77706718444824,37.0,-11.804333686828612,-9634.7607421875,114.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,306.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.2191682308912277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591541945934295,0.3591590821743011,-4.884442660113564e-06,0.0,0.0002224278869107,0.0,0.0,17.584314346313477,0.0,0.0,0.0,0.311671644449234,4.0,0.0,1.0
327540,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7824364900588989,0.0,0.1297783851623535,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8537356853485107,0.0,0.1786131858825683,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8431227803230286,0.0,0.1268799751996994,293.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476745605469,0.9990000128746032,0.0,0.2855499684810638,293.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.543810248374939,0.0,0.2290497720241546,291.135009765625,294.1499938964844,268.1499938964844,267.493408203125,282.6570129394531,293.0903625488281,291.133544921875,0.0,0.0,1.0,1.0,0.9824805855751038,1.0,-1.13996422290802,0.4774011969566345,0.6625630259513855,0.2658761739730835,0.0,0.0,0.0,32.57669448852539,60.0,-17.392539978027344,-9722.193359375,117.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,306.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620973229408264,0.362102210521698,-4.892257038591197e-06,0.0,0.0,0.0,0.0,17.781982421875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7824364900588989,0.0,0.1297783851623535,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8537356853485107,0.0,0.1786131858825683,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.8431227803230286,0.0,0.1268799751996994,293.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476745605469,0.9990000128746032,0.0,0.2855499684810638,293.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.543810248374939,0.0,0.2290497720241546,291.135009765625,294.1499938964844,268.1499938964844,267.493408203125,282.6570129394531,293.0903625488281,291.133544921875,0.0,0.0,1.0,1.0,0.9824805855751038,1.0,-1.13996422290802,0.4774011969566345,0.6625630259513855,0.2658761739730835,0.0,0.0,0.0,32.57669448852539,60.0,-17.392539978027344,-9722.193359375,117.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,306.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620973229408264,0.362102210521698,-4.892257038591197e-06,0.0,0.0,0.0,0.0,17.781982421875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9532775878906,0.0,0.0,0.0005690552061423,292.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4941101074219,0.0,0.0,0.0007531151059083,292.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.54022216796875,0.0,0.0,0.0005377200432121,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0013550277799367,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0013069276465103,291.1461486816406,294.1499938964844,268.11541748046875,267.4600524902344,280.1380310058594,286.9509582519531,291.147705078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894883632659912,1.0,-0.0054272450506687,0.0107431635260581,-0.0053159184753894,-0.0211627967655658,0.0,0.0,0.0,-0.0249292906373739,60.0,-144.6171112060547,-0.0,-2.007769580814056e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.493653863821929e-18,-5.496126720263156e-18,2.4730755552323104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9532775878906,0.0,0.0,0.0005690552061423,292.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4941101074219,0.0,0.0,0.0007531151059083,292.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.54022216796875,0.0,0.0,0.0005377200432121,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0013550277799367,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0013069276465103,291.1461486816406,294.1499938964844,268.11541748046875,267.4600524902344,280.1380310058594,286.9509582519531,291.147705078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894883632659912,1.0,-0.0054272450506687,0.0107431635260581,-0.0053159184753894,-0.0211627967655658,0.0,0.0,0.0,-0.0249292906373739,60.0,-144.6171112060547,-0.0,-2.007769580814056e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.493653863821929e-18,-5.496126720263156e-18,2.4730755552323104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.89556884765625,0.0,0.0,0.0001131695680669,292.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4344787597656,0.0,0.0,0.000123757388792,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4812316894531,0.0,0.0,9.085474448511376e-05,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0001416888699168,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005195518606342,291.1463317871094,294.1499938964844,268.09967041015625,267.4448547363281,279.89630126953125,282.5975036621094,291.14630126953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929922223091124,1.0,-0.0011868908768519,0.0052078827284276,-0.0040209917351603,-0.0263536181300878,0.0,0.0,0.0,-0.0086983796209096,60.0,-79.07252502441406,-0.0,-9.604947592833925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.896896396820285e-20,-2.1490976263565944e-20,2.5220114875695265e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8699645996094,0.0,0.0,9.935092384694144e-05,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41180419921875,0.0,0.0,0.0001046952165779,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.458251953125,0.0,0.0,7.731863297522068e-05,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590026855469,0.0,0.0,0.000104984283098,292.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004955381155014,291.1464233398437,294.1499938964844,268.0849304199219,267.4306335449219,279.7816772460937,279.14404296875,291.1451721191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964961409568788,1.0,-0.0010583315743133,0.0013063774676993,-0.0002480459224898,-0.0301755871623754,0.0,0.0,0.0,-0.0094810426235198,60.0,-39.80641174316406,-0.0,-7.636750609663069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.859127913394278e-21,7.34160598379745e-21,-2.4824782723515648e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8454895019531,0.0,0.0,9.90995904430747e-05,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,0.0001043581578414,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4364929199219,0.0,0.0,7.707840268267319e-05,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418212890625,0.0,0.0,0.0001043641168507,292.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004950051079504,291.146484375,294.1499938964844,268.0711364746094,267.4173583984375,279.67169189453125,276.5121459960937,291.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562762618064,5.858394658275756e-08,0.0010562177048996,-0.0314106456935405,0.0,0.0,0.0,-0.0099099278450012,60.0,-25.04047584533692,-0.0,-7.60245910669255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.828150241792237e-21,7.372622025593922e-21,-2.544472389646861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8211975097656,0.0,0.0,9.907251660479233e-05,292.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690185546875,0.0,0.0,0.0001043282027239,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4148864746094,0.0,0.0,7.705644384259358e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72479248046875,0.0,0.0,0.0001043285010382,292.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.000494884327054,291.1465759277344,294.1499938964844,268.0583190917969,267.40496826171875,279.56268310546875,274.5072021484375,291.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055676722899,1.2328178478071551e-08,0.0010556643828749,-0.0313362181186676,0.0,0.0,0.0,-0.0098945600911974,60.0,-19.70120429992676,-0.0,-7.598384854645701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8275173355325344e-21,7.373248873401873e-21,-2.5457313359209464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731018066406,0.0,0.0,9.902301098918542e-05,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,0.0001042760413838,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37213134765625,0.0,0.0,7.70179249229841e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,0.0001042762087308,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004946374101564,291.146728515625,294.1499938964844,268.0354309082031,267.38287353515625,279.3475036621094,271.8114624023437,291.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551484301686,1.2265037874215068e-08,0.0010551362065598,-0.0311749279499053,0.0,0.0,0.0,-0.0098645128309726,60.0,-17.064054489135742,-0.0,-7.590782047373068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8275019874547625e-21,7.373261798098944e-21,-2.545760012592573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731018066406,0.0,0.0,9.902301098918542e-05,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,0.0001042760413838,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37213134765625,0.0,0.0,7.70179249229841e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,0.0001042762087308,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004946374101564,291.146728515625,294.1499938964844,268.0354309082031,267.38287353515625,279.3475036621094,271.8114624023437,291.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551484301686,1.2265037874215068e-08,0.0010551362065598,-0.0311749279499053,0.0,0.0,0.0,-0.0098645128309726,60.0,-17.064054489135742,-0.0,-7.590782047373068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8275019874547625e-21,7.373261798098944e-21,-2.545760012592573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7256774902344,0.0,0.0,9.89689287962392e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2852783203125,0.0,0.0,0.0001042190851876,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3299255371094,0.0,0.0,7.697585533605888e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578369140625,0.0,0.0,0.0001042192525346,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004943672684021,291.1468811035156,294.1499938964844,268.0160522460937,267.3641967773437,279.13604736328125,270.2381896972656,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054571243003,1.2197562959670453e-08,0.0010545590193942,-0.0309983640909194,0.0,0.0,0.0,-0.0098316259682178,60.0,-16.72226905822754,-0.0,-7.582478644962978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7256774902344,0.0,0.0,9.89689287962392e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2852783203125,0.0,0.0,0.0001042190851876,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3299255371094,0.0,0.0,7.697585533605888e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578369140625,0.0,0.0,0.0001042192525346,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004943672684021,291.1468811035156,294.1499938964844,268.0160522460937,267.3641967773437,279.13604736328125,270.2381896972656,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054571243003,1.2197562959670453e-08,0.0010545590193942,-0.0309983640909194,0.0,0.0,0.0,-0.0098316259682178,60.0,-16.72226905822754,-0.0,-7.582478644962978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,9.891092486213891e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442626953125,0.0,0.0,0.0001041580035234,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.288330078125,0.0,0.0,7.693074439885095e-05,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0001041581635945,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004940775688737,291.14703369140625,294.1499938964844,268.0000305175781,267.3487243652344,278.9283142089844,269.3150939941406,291.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539522627368,1.2125210169244838e-08,0.0010539401555433,-0.0308090336620807,0.0,0.0,0.0,-0.0097963605076074,60.0,-16.677854537963867,-0.0,-7.573580518283053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,9.891092486213891e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2442626953125,0.0,0.0,0.0001041580035234,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.288330078125,0.0,0.0,7.693074439885095e-05,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0001041581635945,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004940775688737,291.14703369140625,294.1499938964844,268.0000305175781,267.3487243652344,278.9283142089844,269.3150939941406,291.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539522627368,1.2125210169244838e-08,0.0010539401555433,-0.0308090336620807,0.0,0.0,0.0,-0.0097963605076074,60.0,-16.677854537963867,-0.0,-7.573580518283053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327209472656,0.0,0.0,9.884975588647647e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20379638671875,0.0,0.0,0.0001040935894707,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2472839355469,0.0,0.0,7.68831669120118e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926818847656,0.0,0.0,0.0001040937495417,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004937720950692,291.14715576171875,294.1499938964844,267.9871520996094,267.3363342285156,278.72430419921875,268.7706298828125,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532995220273,1.2048913866635758e-08,0.0010532875312492,-0.0306093804538249,0.0,0.0,0.0,-0.0097591737285256,60.0,-16.669038772583008,-0.0,-7.56420277525649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327209472656,0.0,0.0,9.884975588647647e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20379638671875,0.0,0.0,0.0001040935894707,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2472839355469,0.0,0.0,7.68831669120118e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926818847656,0.0,0.0,0.0001040937495417,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004937720950692,291.14715576171875,294.1499938964844,267.9871520996094,267.3363342285156,278.72430419921875,268.7706298828125,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532995220273,1.2048913866635758e-08,0.0010532875312492,-0.0306093804538249,0.0,0.0,0.0,-0.0097591737285256,60.0,-16.669038772583008,-0.0,-7.56420277525649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60986328125,0.0,0.0,9.8818214610219e-05,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1837463378906,0.0,0.0,0.0001040603747242,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269592285156,0.0,0.0,7.685863238293678e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.57666015625,0.0,0.0,0.0001040605347952,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004936145269311,291.147216796875,294.1499938964844,267.9818725585937,267.3312072753906,278.62371826171875,268.5882568359375,291.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529629653319,1.20095746680704e-08,0.0010529509745538,-0.0305064357817173,0.0,0.0,0.0,-0.0097399996593594,60.0,-16.665752410888672,-0.0,-7.55936966356785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5871887207031,0.0,0.0,9.878615674097092e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16387939453125,0.0,0.0,0.0001040266142808,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.206787109375,0.0,0.0,7.683369767619297e-05,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.0001040267743519,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000493454397656,291.14727783203125,294.1499938964844,267.977294921875,267.3267822265625,278.5240478515625,268.44744873046875,291.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526209371164,1.196959242832918e-08,0.0010526089463382,-0.0304018072783947,0.0,0.0,0.0,-0.0097205126658082,60.0,-16.66204833984375,-0.0,-7.554459102721013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5422668457031,0.0,0.0,9.8720847745426e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1244812011719,0.0,0.0,0.0001039578419295,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1668395996094,0.0,0.0,7.678290421608835e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292663574219,0.0,0.0,0.0001039579947246,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004931282601319,291.1473693847656,294.1499938964844,267.97021484375,267.3199768066406,278.32745361328125,268.2541198730469,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519241914153,1.1888148243599517e-08,0.0010519123170524,-0.0301886741071939,0.0,0.0,0.0,-0.0096808159723877,60.0,-16.652801513671875,-0.0,-7.544461766428867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5422668457031,0.0,0.0,9.8720847745426e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1244812011719,0.0,0.0,0.0001039578419295,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1668395996094,0.0,0.0,7.678290421608835e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292663574219,0.0,0.0,0.0001039579947246,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004931282601319,291.1473693847656,294.1499938964844,267.97021484375,267.3199768066406,278.32745361328125,268.2541198730469,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519241914153,1.1888148243599517e-08,0.0010519123170524,-0.0301886741071939,0.0,0.0,0.0,-0.0096808159723877,60.0,-16.652801513671875,-0.0,-7.544461766428867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979553222656,0.0,0.0,9.865454921964556e-05,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08563232421875,0.0,0.0,0.0001038880291162,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.0,0.0,7.673133950447664e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0001038881819113,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004927971167489,291.1474609375,294.1499938964844,267.9657897949219,267.3157043457031,278.13458251953125,268.1379699707031,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512169683352,1.1805470379044893e-08,0.0010512050939723,-0.0299723111093044,0.0,0.0,0.0,-0.0096405195072293,60.0,-16.64104461669922,-0.0,-7.534319479418627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979553222656,0.0,0.0,9.865454921964556e-05,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08563232421875,0.0,0.0,0.0001038880291162,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.0,0.0,7.673133950447664e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0001038881819113,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004927971167489,291.1474609375,294.1499938964844,267.9657897949219,267.3157043457031,278.13458251953125,268.1379699707031,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512169683352,1.1805470379044893e-08,0.0010512050939723,-0.0299723111093044,0.0,0.0,0.0,-0.0096405195072293,60.0,-16.64104461669922,-0.0,-7.534319479418627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4542541503906,0.0,0.0,9.858796693151815e-05,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0473327636719,0.0,0.0,0.0001038179107126,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0885925292969,0.0,0.0,7.667955651413649e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,0.0001038180635077,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004924645763821,291.1475524902344,294.1499938964844,267.9637756347656,267.31378173828125,277.9453430175781,268.0680236816406,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505066020414,1.1722441684014484e-08,0.0010504948440939,-0.0297550242394208,0.0,0.0,0.0,-0.0096000507473945,60.0,-16.627002716064453,-0.0,-7.524140954728864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4542541503906,0.0,0.0,9.858796693151815e-05,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0473327636719,0.0,0.0,0.0001038179107126,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0885925292969,0.0,0.0,7.667955651413649e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,0.0001038180635077,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004924645763821,291.1475524902344,294.1499938964844,267.9637756347656,267.31378173828125,277.9453430175781,268.0680236816406,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505066020414,1.1722441684014484e-08,0.0010504948440939,-0.0297550242394208,0.0,0.0,0.0,-0.0096000507473945,60.0,-16.627002716064453,-0.0,-7.524140954728864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111328125,0.0,0.0,9.85218066489324e-05,291.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.009521484375,0.0,0.0,0.0001037482434185,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502319335937,0.0,0.0,7.662809366593137e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0001037483962136,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004921341314911,291.1476135253906,294.1499938964844,267.96405029296875,267.31402587890625,277.759765625,268.0262451171875,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498007759451,1.163994056696538e-08,0.001049789134413,-0.0295391120016574,0.0,0.0,0.0,-0.0095598399639129,60.0,-16.610963821411133,-0.0,-7.514034194855412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111328125,0.0,0.0,9.85218066489324e-05,291.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.009521484375,0.0,0.0,0.0001037482434185,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502319335937,0.0,0.0,7.662809366593137e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0001037483962136,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004921341314911,291.1476135253906,294.1499938964844,267.96405029296875,267.31402587890625,277.759765625,268.0262451171875,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498007759451,1.163994056696538e-08,0.001049789134413,-0.0295391120016574,0.0,0.0,0.0,-0.0095598399639129,60.0,-16.610963821411133,-0.0,-7.514034194855412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3898010253906,0.0,0.0,9.848910849541426e-05,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908142089844,0.0,0.0,0.0001037138063111,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.03125,0.0,0.0,7.660265691811219e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0001037139518302,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004919708007946,291.14764404296875,294.1499938964844,267.9649658203125,267.3149108886719,277.6683044433594,268.01239013671875,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494518792256,1.1599158078468008e-08,0.0010494403541088,-0.0294323805719614,0.0,0.0,0.0,-0.0095399627462029,60.0,-16.602283477783203,-0.0,-7.50904050050849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685913085937,0.0,0.0,9.845677413977684e-05,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.97222900390625,0.0,0.0,0.0001036797548294,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0124206542969,0.0,0.0,7.657751120859757e-05,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,0.0001036799003486,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004918092745356,291.1476745605469,294.1499938964844,267.9664001464844,267.3162841796875,277.5777587890625,268.001953125,291.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049106940627,1.1558835666392042e-08,0.0010490954155102,-0.0293268524110317,0.0,0.0,0.0,-0.0095203090459108,60.0,-16.593210220336914,-0.0,-7.504105070665902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,9.83935606200248e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354248046875,0.0,0.0,0.0001036131870932,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97509765625,0.0,0.0,7.652834756299853e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0001036133326124,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004914935561828,291.1476745605469,294.1499938964844,267.9706420898437,267.3204040527344,277.3992919921875,267.9887084960937,291.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484325466677,1.1480007167108397e-08,0.0010484211379662,-0.0291205458343029,0.0,0.0,0.0,-0.0094818882644176,60.0,-16.574031829833984,-0.0,-7.49446087411343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,9.83935606200248e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354248046875,0.0,0.0,0.0001036131870932,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97509765625,0.0,0.0,7.652834756299853e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.0001036133326124,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004914935561828,291.1476745605469,294.1499938964844,267.9706420898437,267.3204040527344,277.3992919921875,267.9887084960937,291.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484325466677,1.1480007167108397e-08,0.0010484211379662,-0.0291205458343029,0.0,0.0,0.0,-0.0094818882644176,60.0,-16.574031829833984,-0.0,-7.49446087411343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28521728515625,0.0,0.0,9.833287913352252e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89910888671875,0.0,0.0,0.0001035492896335,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,7.648114842595533e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001035494278767,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004911904688924,291.1476745605469,294.1499938964844,267.97662353515625,267.326171875,277.2243957519531,267.9828186035156,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047785161063,1.1404331701214689e-08,0.0010477737523615,-0.0289224851876497,0.0,0.0,0.0,-0.00944500323385,60.0,-16.553699493408203,-0.0,-7.485207476065625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28521728515625,0.0,0.0,9.833287913352252e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89910888671875,0.0,0.0,0.0001035492896335,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,7.648114842595533e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001035494278767,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004911904688924,291.1476745605469,294.1499938964844,267.97662353515625,267.326171875,277.2243957519531,267.9828186035156,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047785161063,1.1404331701214689e-08,0.0010477737523615,-0.0289224851876497,0.0,0.0,0.0,-0.00944500323385,60.0,-16.553699493408203,-0.0,-7.485207476065625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
