time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2443542480469,0.0,0.0,9.827543544815852e-05,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86328125,0.0,0.0,0.0001034887973219,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90191650390625,0.0,0.0,7.643646677024662e-05,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001034889355651,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004909035633318,291.1476745605469,294.1499938964844,267.9841613769531,267.3334045410156,277.05291748046875,267.98193359375,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471723508089,1.1332693894416934e-08,0.0010471609421074,-0.0287349913269281,0.0,0.0,0.0,-0.009410087019205,60.0,-16.53249168395996,-0.0,-7.476454300103796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2443542480469,0.0,0.0,9.827543544815852e-05,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86328125,0.0,0.0,0.0001034887973219,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90191650390625,0.0,0.0,7.643646677024662e-05,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0001034889355651,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004909035633318,291.1476745605469,294.1499938964844,267.9841613769531,267.3334045410156,277.05291748046875,267.98193359375,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471723508089,1.1332693894416934e-08,0.0010471609421074,-0.0287349913269281,0.0,0.0,0.0,-0.009410087019205,60.0,-16.53249168395996,-0.0,-7.476454300103796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,9.822194988373668e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,0.000103432474134,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86602783203125,0.0,0.0,7.639487012056634e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,0.0001034326196531,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004906364483758,291.1476135253906,294.1499938964844,267.9930114746094,267.34197998046875,276.8849182128906,267.984619140625,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466016829013,1.1265989030562196e-08,0.0010465903906151,-0.0285604074597358,0.0,0.0,0.0,-0.0093775745481252,60.0,-16.510679244995117,-0.0,-7.468307927638308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,9.822194988373668e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,0.000103432474134,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86602783203125,0.0,0.0,7.639487012056634e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,0.0001034326196531,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004906364483758,291.1476135253906,294.1499938964844,267.9930114746094,267.34197998046875,276.8849182128906,267.984619140625,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466016829013,1.1265989030562196e-08,0.0010465903906151,-0.0285604074597358,0.0,0.0,0.0,-0.0093775745481252,60.0,-16.510679244995117,-0.0,-7.468307927638308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1840515136719,0.0,0.0,9.819692058954388e-05,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103942871094,0.0,0.0,0.0001034061206155,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482666015625,0.0,0.0,7.63754069339484e-05,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0001034062588587,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004905114183202,291.1475830078125,294.1499938964844,267.9979248046875,267.3466796875,276.8021545410156,267.98699951171875,291.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463345097377,1.1234769559109736e-08,0.0010463233338668,-0.0284786969423294,0.0,0.0,0.0,-0.0093623585999012,60.0,-16.4996280670166,-0.0,-7.46449657640369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.0,0.0,9.817315731197596e-05,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7929992675781,0.0,0.0,0.0001033810913213,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83062744140625,0.0,0.0,7.635691872565076e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001033812295645,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004903927328996,291.1475524902344,294.1499938964844,268.0030822753906,267.3516845703125,276.72027587890625,267.9899597167969,291.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460809571668,1.1205124827995404e-08,0.0010460696648806,-0.028401106595993,0.0,0.0,0.0,-0.0093479100614786,60.0,-16.488527297973633,-0.0,-7.460878492793199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1249389648437,0.0,0.0,9.812979260459542e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585144042969,0.0,0.0,0.0001033354274113,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,7.632319466210902e-05,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001033355656545,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000490176200401,291.1474304199219,294.1499938964844,268.0141296386719,267.3623352050781,276.5589294433594,267.9972839355469,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456180898472,1.115102676862989e-08,0.0010456069139763,-0.0282595120370388,0.0,0.0,0.0,-0.0093215424567461,60.0,-16.466310501098633,-0.0,-7.454278261320725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1249389648437,0.0,0.0,9.812979260459542e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585144042969,0.0,0.0,0.0001033354274113,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,7.632319466210902e-05,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001033355656545,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000490176200401,291.1474304199219,294.1499938964844,268.0141296386719,267.3623352050781,276.5589294433594,267.9972839355469,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456180898472,1.115102676862989e-08,0.0010456069139763,-0.0282595120370388,0.0,0.0,0.0,-0.0093215424567461,60.0,-16.466310501098633,-0.0,-7.454278261320725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,9.809261973714456e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245178222656,0.0,0.0,0.0001032962827594,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,7.629428000655025e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001032964137266,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004899905179627,291.1473083496094,294.1499938964844,268.0260009765625,267.3738098144531,276.40087890625,268.0061950683594,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452212300151,1.1104636321590531e-08,0.0010452100541442,-0.0281380899250507,0.0,0.0,0.0,-0.009298930875957,60.0,-16.444290161132812,-0.0,-7.448620920058603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,9.809261973714456e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245178222656,0.0,0.0,0.0001032962827594,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,7.629428000655025e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001032964137266,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004899905179627,291.1473083496094,294.1499938964844,268.0260009765625,267.3738098144531,276.40087890625,268.0061950683594,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452212300151,1.1104636321590531e-08,0.0010452100541442,-0.0281380899250507,0.0,0.0,0.0,-0.009298930875957,60.0,-16.444290161132812,-0.0,-7.448620920058603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0478820800781,0.0,0.0,9.806240268517286e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69091796875,0.0,0.0,0.0001032644649967,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72711181640625,0.0,0.0,7.627077866345644e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,0.0001032645959639,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004898395854979,291.1471252441406,294.1499938964844,268.0385131835937,267.3858642578125,276.2460327148437,268.016357421875,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044898526743,1.1066917160462708e-08,0.0010448874672874,-0.028039364144206,0.0,0.0,0.0,-0.0092805465683341,60.0,-16.42273712158203,-0.0,-7.444022287472762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0478820800781,0.0,0.0,9.806240268517286e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69091796875,0.0,0.0,0.0001032644649967,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72711181640625,0.0,0.0,7.627077866345644e-05,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,0.0001032645959639,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004898395854979,291.1471252441406,294.1499938964844,268.0385131835937,267.3858642578125,276.2460327148437,268.016357421875,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044898526743,1.1066917160462708e-08,0.0010448874672874,-0.028039364144206,0.0,0.0,0.0,-0.0092805465683341,60.0,-16.42273712158203,-0.0,-7.444022287472762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01007080078125,0.0,0.0,9.803994907997549e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6577453613281,0.0,0.0,0.0001032408181345,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934509277344,0.0,0.0,7.625330908922479e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001032409491017,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.000489727477543,291.1469421386719,294.1499938964844,268.0514831542969,267.3983764648437,276.0943298339844,268.0274963378906,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446584783494,1.103886226871964e-08,0.0010446474188938,-0.0279659312218427,0.0,0.0,0.0,-0.0092668728902935,60.0,-16.401918411254883,-0.0,-7.440603155828286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01007080078125,0.0,0.0,9.803994907997549e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6577453613281,0.0,0.0,0.0001032408181345,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934509277344,0.0,0.0,7.625330908922479e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001032409491017,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.000489727477543,291.1469421386719,294.1499938964844,268.0514831542969,267.3983764648437,276.0943298339844,268.0274963378906,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446584783494,1.103886226871964e-08,0.0010446474188938,-0.0279659312218427,0.0,0.0,0.0,-0.0092668728902935,60.0,-16.401918411254883,-0.0,-7.440603155828286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913330078125,0.0,0.0,9.803188004298136e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64129638671875,0.0,0.0,0.000103232319816,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767883300781,0.0,0.0,7.624703721376136e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001032324507832,292.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004896871978417,291.1468200683594,294.1499938964844,268.0580749511719,267.4047546386719,276.0196228027344,268.0333557128906,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445720981806,1.1028773450050268e-08,0.0010445611551404,-0.0279395263642072,0.0,0.0,0.0,-0.0092619555070996,60.0,-16.391868591308594,-0.0,-7.439373206352684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.97271728515625,0.0,0.0,9.802606655284762e-05,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249694824219,0.0,0.0,0.0001032261934597,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6602478027344,0.0,0.0,7.624251156812534e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001032263244269,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004896581522189,291.1466979980469,294.1499938964844,268.0647277832031,267.4111633300781,275.9457092285156,268.03936767578125,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445098159834,1.1021485946116629e-08,0.0010444987565279,-0.0279204510152339,0.0,0.0,0.0,-0.0092584034428,60.0,-16.382104873657227,-0.0,-7.43848573847572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93585205078125,0.0,0.0,9.802159911487252e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926208496094,0.0,0.0,0.000103221493191,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,7.623904093634337e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,0.0001032216241583,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004896358586847,291.1464233398437,294.1499938964844,268.0780639648437,267.42401123046875,275.8000793457031,268.0517883300781,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444615036249,1.1015843348616272e-08,0.0010444504441693,-0.0279056821018457,0.0,0.0,0.0,-0.0092556532472372,60.0,-16.363567352294922,-0.0,-7.437797933107505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93585205078125,0.0,0.0,9.802159911487252e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926208496094,0.0,0.0,0.000103221493191,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,7.623904093634337e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,0.0001032216241583,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004896358586847,291.1464233398437,294.1499938964844,268.0780639648437,267.42401123046875,275.8000793457031,268.0517883300781,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444615036249,1.1015843348616272e-08,0.0010444504441693,-0.0279056821018457,0.0,0.0,0.0,-0.0092556532472372,60.0,-16.363567352294922,-0.0,-7.437797933107505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8994140625,0.0,0.0,9.802741988096386e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,0.0001032276268233,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.594970703125,0.0,0.0,7.624357385793701e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0001032277505146,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004896650207228,291.1461181640625,294.1499938964844,268.0913391113281,267.4367980957031,275.6573791503906,268.0645446777344,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445228544995,1.1023014501176933e-08,0.0010445117950439,-0.0279244519770145,0.0,0.0,0.0,-0.0092591485008597,60.0,-16.346580505371094,-0.0,-7.43867190067249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8994140625,0.0,0.0,9.802741988096386e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,0.0001032276268233,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.594970703125,0.0,0.0,7.624357385793701e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0001032277505146,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004896650207228,291.1461181640625,294.1499938964844,268.0913391113281,267.4367980957031,275.6573791503906,268.0645446777344,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445228544995,1.1023014501176933e-08,0.0010445117950439,-0.0279244519770145,0.0,0.0,0.0,-0.0092591485008597,60.0,-16.346580505371094,-0.0,-7.43867190067249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8634033203125,0.0,0.0,9.804443834582344e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,0.0001032455475069,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,7.62568015488796e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001032456711982,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004897500039078,291.145751953125,294.1499938964844,268.10430908203125,267.4493408203125,275.517578125,268.07745361328125,290.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447034146636,1.1044127390391624e-08,0.001044692355208,-0.027979714795947,0.0,0.0,0.0,-0.0092694386839866,60.0,-16.331422805786133,-0.0,-7.441244775918676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8634033203125,0.0,0.0,9.804443834582344e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,0.0001032455475069,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,7.62568015488796e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001032456711982,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004897500039078,291.145751953125,294.1499938964844,268.10430908203125,267.4493408203125,275.517578125,268.07745361328125,290.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447034146636,1.1044127390391624e-08,0.001044692355208,-0.027979714795947,0.0,0.0,0.0,-0.0092694386839866,60.0,-16.331422805786133,-0.0,-7.441244775918676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8278503417969,0.0,0.0,9.807357128011064e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.497802734375,0.0,0.0,0.0001032762229442,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.627946615684777e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001032763466355,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004898955812677,291.1453552246094,294.1499938964844,268.1168518066406,267.46142578125,275.38055419921875,268.09033203125,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450130794197,1.1080335760027538e-08,0.0010450020199641,-0.0280744861811399,0.0,0.0,0.0,-0.009287086315453,60.0,-16.318368911743164,-0.0,-7.445657956850482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8278503417969,0.0,0.0,9.807357128011064e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.497802734375,0.0,0.0,0.0001032762229442,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.627946615684777e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001032763466355,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004898955812677,291.1453552246094,294.1499938964844,268.1168518066406,267.46142578125,275.38055419921875,268.09033203125,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450130794197,1.1080335760027538e-08,0.0010450020199641,-0.0280744861811399,0.0,0.0,0.0,-0.009287086315453,60.0,-16.318368911743164,-0.0,-7.445657956850482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,9.809299081098288e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,0.0001032966756611,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,7.629457104485482e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001032967920764,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004899926134385,291.1451416015625,294.1499938964844,268.1228942871094,267.4672546386719,275.31304931640625,268.0967102050781,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452196002006,1.1104481778545504e-08,0.001045208540745,-0.0281376875936985,0.0,0.0,0.0,-0.0092988554388284,60.0,-16.312725067138672,-0.0,-7.448601735404736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926940917969,0.0,0.0,9.811580821406096e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4669494628906,0.0,0.0,0.0001033207008731,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999694824219,0.0,0.0,7.631231710547581e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001033208172884,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004901065840385,291.1449279785156,294.1499938964844,268.1287841796875,267.4729309082031,275.2462463378906,268.1029968261719,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454624425619,1.1132860855411764e-08,0.001045451266691,-0.0282119661569595,0.0,0.0,0.0,-0.0093126874417066,60.0,-16.30771827697754,-0.0,-7.452062789070625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579345703125,0.0,0.0,9.81721532298252e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,0.0001033800290315,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,7.635613292222843e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0001033801454468,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004903880762867,291.1444396972656,294.1499938964844,268.139892578125,267.483642578125,275.11456298828125,268.11529541015625,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460620978847,1.1202957672651337e-08,0.0010460508055984,-0.0283954348415136,0.0,0.0,0.0,-0.0093468520790338,60.0,-16.299758911132812,-0.0,-7.460614170895496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579345703125,0.0,0.0,9.81721532298252e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,0.0001033800290315,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,7.635613292222843e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0001033801454468,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004903880762867,291.1444396972656,294.1499938964844,268.139892578125,267.483642578125,275.11456298828125,268.11529541015625,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460620978847,1.1202957672651337e-08,0.0010460508055984,-0.0283954348415136,0.0,0.0,0.0,-0.0093468520790338,60.0,-16.299758911132812,-0.0,-7.460614170895496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235717773437,0.0,0.0,9.82436104095541e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001034552769851,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,7.641171396244317e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001034553934005,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004907450056634,291.1438903808594,294.1499938964844,268.1499938964844,267.493408203125,274.9854431152344,268.1269836425781,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468227555975,1.1291882984210131e-08,0.0010468114633113,-0.0286281798034906,0.0,0.0,0.0,-0.0093901939690113,60.0,-16.29479217529297,-0.0,-7.471469842812439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235717773437,0.0,0.0,9.82436104095541e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001034552769851,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,7.641171396244317e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001034553934005,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004907450056634,291.1438903808594,294.1499938964844,268.1499938964844,267.493408203125,274.9854431152344,268.1269836425781,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468227555975,1.1291882984210131e-08,0.0010468114633113,-0.0286281798034906,0.0,0.0,0.0,-0.0093901939690113,60.0,-16.29479217529297,-0.0,-7.471469842812439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,9.83257486950606e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0001035417735693,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,7.64755968702957e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001035418899846,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004911553696729,291.143310546875,294.1499938964844,268.16094970703125,267.50396728515625,274.8588256835937,268.13824462890625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047697267495,1.1394113208496036e-08,0.0010476859752088,-0.0288957431912422,0.0,0.0,0.0,-0.0094400215893983,60.0,-16.29216194152832,-0.0,-7.483959052478897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,9.83257486950606e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0001035417735693,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,7.64755968702957e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001035418899846,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004911553696729,291.143310546875,294.1499938964844,268.16094970703125,267.50396728515625,274.8588256835937,268.13824462890625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047697267495,1.1394113208496036e-08,0.0010476859752088,-0.0288957431912422,0.0,0.0,0.0,-0.0094400215893983,60.0,-16.29216194152832,-0.0,-7.483959052478897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,9.841258724918588e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.0001036332178045,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,7.654313958482817e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,0.0001036333342199,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000491589133162,291.1426696777344,294.1499938964844,268.1745300292969,267.5170593261719,274.7346496582031,268.1500244140625,290.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486219543963,1.1502199193103024e-08,0.0010486104292795,-0.0291786268353462,0.0,0.0,0.0,-0.009492702782154,60.0,-16.289443969726562,-0.0,-7.497175147364032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,9.841258724918588e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.0001036332178045,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.378173828125,0.0,0.0,7.654313958482817e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,0.0001036333342199,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000491589133162,291.1426696777344,294.1499938964844,268.1745300292969,267.5170593261719,274.7346496582031,268.1500244140625,290.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486219543963,1.1502199193103024e-08,0.0010486104292795,-0.0291786268353462,0.0,0.0,0.0,-0.009492702782154,60.0,-16.289443969726562,-0.0,-7.497175147364032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,9.845753811532632e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001036805551848,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,7.657810056116432e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946533203125,0.0,0.0,0.0001036806716001,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004918136983178,291.142333984375,294.1499938964844,268.1822509765625,267.5245056152344,274.67352294921875,268.1563720703125,290.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491006541997,1.1558148216295194e-08,0.0010490890126675,-0.0293250530958175,0.0,0.0,0.0,-0.0095199719071388,60.0,-16.287683486938477,-0.0,-7.504020516080345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227111816406,0.0,0.0,9.850335482042284e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001037288020597,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,7.661373820155859e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.000103728918475,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004920425708405,291.1419982910156,294.1499938964844,268.1905212402344,267.5325012207031,274.61297607421875,268.16314697265625,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495884343981,1.1615177264445721e-08,0.0010495769092813,-0.0294743068516254,0.0,0.0,0.0,-0.0095477681607007,60.0,-16.28564453125,-0.0,-7.511001598459188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,9.859725832939148e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001038276895997,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.668677426408976e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597106933594,0.0,0.0,0.000103827798739,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004925116663798,291.1412353515625,294.1499938964844,268.208740234375,267.550048828125,274.4937744140625,268.1780090332031,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505884420126,1.1732063320835096e-08,0.0010505766840651,-0.0297802034765481,0.0,0.0,0.0,-0.0096047380939126,60.0,-16.28072738647461,-0.0,-7.525320455670227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,9.859725832939148e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001038276895997,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.668677426408976e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597106933594,0.0,0.0,0.000103827798739,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004925116663798,291.1412353515625,294.1499938964844,268.208740234375,267.550048828125,274.4937744140625,268.1780090332031,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505884420126,1.1732063320835096e-08,0.0010505766840651,-0.0297802034765481,0.0,0.0,0.0,-0.0096047380939126,60.0,-16.28072738647461,-0.0,-7.525320455670227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5637512207031,0.0,0.0,9.86741652013734e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.0001039086710079,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,7.674658991163597e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.0001039087801473,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004928958369418,291.1405944824219,294.1499938964844,268.2247314453125,267.56549072265625,274.4001770019531,268.1912536621094,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514074238017,1.1827792967267214e-08,0.0010513955494388,-0.0300307292491197,0.0,0.0,0.0,-0.0096513973549008,60.0,-16.275989532470703,-0.0,-7.537057200579511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
