time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572814941406,0.0,0.0,9.869359200820328e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001039291310007,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,7.676170207560062e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,0.0001039292401401,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004929929273203,291.14044189453125,294.1499938964844,268.2289123535156,267.56951904296875,274.37701416015625,268.1947631835937,290.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516142938286,1.1851976289278813e-08,0.0010516024194657,-0.03009401448071,0.0,0.0,0.0,-0.0096631841734051,60.0,-16.27469825744629,-0.0,-7.54002371650131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,9.879165736492725e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001040323986671,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,7.68379686633125e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,0.0001040325078065,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004934828029945,291.1395874023437,294.1499938964844,268.2508850097656,267.5906982421875,274.2627258300781,268.2134704589844,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526585392653,1.1974043978568716e-08,0.0010526465484872,-0.0304134581238031,0.0,0.0,0.0,-0.0097226798534393,60.0,-16.267593383789062,-0.0,-7.555006220627547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,9.879165736492725e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001040323986671,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,7.68379686633125e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,0.0001040325078065,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004934828029945,291.1395874023437,294.1499938964844,268.2508850097656,267.5906982421875,274.2627258300781,268.2134704589844,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526585392653,1.1974043978568716e-08,0.0010526465484872,-0.0304134581238031,0.0,0.0,0.0,-0.0097226798534393,60.0,-16.267593383789062,-0.0,-7.555006220627547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,9.889079228742048e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.000104136786831,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,7.691507926210761e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001041368959704,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004939780337736,291.138671875,294.1499938964844,268.2743835449219,267.6133728027344,274.15087890625,268.2340393066406,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053714309819,1.209744926455869e-08,0.0010537022026255,-0.0307363905012607,0.0,0.0,0.0,-0.0097828283905982,60.0,-16.259450912475586,-0.0,-7.570167781523196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,9.889079228742048e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.000104136786831,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,7.691507926210761e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001041368959704,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004939780337736,291.138671875,294.1499938964844,268.2743835449219,267.6133728027344,274.15087890625,268.2340393066406,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053714309819,1.209744926455869e-08,0.0010537022026255,-0.0307363905012607,0.0,0.0,0.0,-0.0097828283905982,60.0,-16.259450912475586,-0.0,-7.570167781523196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774169921875,0.0,0.0,9.894056711345912e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001041892028297,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,7.695378735661507e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,0.000104189311969,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004942266386933,291.1382141113281,294.1499938964844,268.2866516113281,267.6252136230469,274.09588623046875,268.2449645996094,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542443487793,1.215941036747381e-08,0.0010542321251705,-0.0308985281735658,0.0,0.0,0.0,-0.0098130274564027,60.0,-16.2549991607666,-0.0,-7.577786220736017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,9.89903710433282e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001042416552081,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,7.69925318309106e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0001042417643475,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004944754764437,291.1377258300781,294.1499938964844,268.2992553710937,267.6373596191406,274.04150390625,268.2563171386719,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547747369855,1.2221410550239398e-08,0.0010547625133767,-0.031060766428709,0.0,0.0,0.0,-0.0098432470113039,60.0,-16.250308990478516,-0.0,-7.585412475918929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.90897897281684e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001043463489622,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.706985343247652e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001043464508256,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004949721042066,291.1366882324219,294.1499938964844,268.3252258300781,267.66241455078125,273.9344787597656,268.28009033203125,290.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558335343375,1.2345169331240412e-08,0.0010558211943134,-0.0313846059143543,0.0,0.0,0.0,-0.0099035669118165,60.0,-16.24024772644043,-0.0,-7.600648643801834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.90897897281684e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001043463489622,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.706985343247652e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001043464508256,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004949721042066,291.1366882324219,294.1499938964844,268.3252258300781,267.66241455078125,273.9344787597656,268.28009033203125,290.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558335343375,1.2345169331240412e-08,0.0010558211943134,-0.0313846059143543,0.0,0.0,0.0,-0.0099035669118165,60.0,-16.24024772644043,-0.0,-7.600648643801834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.91884880932048e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001044502787408,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.714661478530616e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250366210937,0.0,0.0,0.0001044503806042,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004954651230946,291.1355895996094,294.1499938964844,268.35211181640625,267.6883239746094,273.82989501953125,268.3052062988281,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056884531863,1.2468029275680692e-08,0.0010568720754235,-0.0317060835659503,0.0,0.0,0.0,-0.0099634490907192,60.0,-16.22929573059082,-0.0,-7.615788177872673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.91884880932048e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001044502787408,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.714661478530616e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250366210937,0.0,0.0,0.0001044503806042,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004954651230946,291.1355895996094,294.1499938964844,268.35211181640625,267.6883239746094,273.82989501953125,268.3052062988281,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056884531863,1.2468029275680692e-08,0.0010568720754235,-0.0317060835659503,0.0,0.0,0.0,-0.0099634490907192,60.0,-16.22929573059082,-0.0,-7.615788177872673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,9.928592044161633e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0001045528770191,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,7.722240115981549e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001045529788825,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004959518555551,291.1344299316406,294.1499938964844,268.37969970703125,267.7149353027344,273.7276611328125,268.3314514160156,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579221416264,1.2589314479782844e-08,0.0010579095687717,-0.0320234298706054,0.0,0.0,0.0,-0.0100225638598203,60.0,-16.217527389526367,-0.0,-7.630749365716839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,9.928592044161633e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0001045528770191,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,7.722240115981549e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001045529788825,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004959518555551,291.1344299316406,294.1499938964844,268.37969970703125,267.7149353027344,273.7276611328125,268.3314514160156,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579221416264,1.2589314479782844e-08,0.0010579095687717,-0.0320234298706054,0.0,0.0,0.0,-0.0100225638598203,60.0,-16.217527389526367,-0.0,-7.630749365716839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388366699219,0.0,0.0,9.938157745637e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001046536126523,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,7.729679782642052e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6818542480469,0.0,0.0,0.0001046537145157,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004964296822436,291.1332092285156,294.1499938964844,268.4077453613281,267.74200439453125,273.6277770996094,268.35858154296875,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589407756924,1.2708389895976781e-08,0.0010589280864223,-0.0323349833488464,0.0,0.0,0.0,-0.0100806010887026,60.0,-16.20501136779785,-0.0,-7.64545120546245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388366699219,0.0,0.0,9.938157745637e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0001046536126523,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,7.729679782642052e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6818542480469,0.0,0.0,0.0001046537145157,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004964296822436,291.1332092285156,294.1499938964844,268.4077453613281,267.74200439453125,273.6277770996094,268.35858154296875,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589407756924,1.2708389895976781e-08,0.0010589280864223,-0.0323349833488464,0.0,0.0,0.0,-0.0100806010887026,60.0,-16.20501136779785,-0.0,-7.64545120546245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,9.942858741851524e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0001047031182679,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.733335951343179e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,0.0001047032201313,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004966645501554,291.132568359375,294.1499938964844,268.4219055175781,267.7556457519531,273.5787353515625,268.3724060058594,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594414779916,1.276691286022924e-08,0.0010594286723062,-0.0324881039559841,0.0,0.0,0.0,-0.0101091247051954,60.0,-16.198490142822266,-0.0,-7.652682398884282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.947498620022088e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001047519690473,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,7.736944826319814e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,0.0001047520709107,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004968963330611,291.1319274902344,294.1499938964844,268.43609619140625,267.7693176269531,273.5302429199219,268.3863830566406,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599355446174,1.2824663997434982e-08,0.001059922738932,-0.0326392017304897,0.0,0.0,0.0,-0.0101372729986906,60.0,-16.191816329956055,-0.0,-7.659821932293198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,9.956569556379692e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.0001048474950948,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.744000322418287e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0001048475969582,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004973494797013,291.1305847167969,294.1499938964844,268.4644775390625,267.79669189453125,273.4349670410156,268.4146423339844,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609015589579,1.2937581672645138e-08,0.0010608886368572,-0.0329346284270286,0.0,0.0,0.0,-0.0101923095062375,60.0,-16.178050994873047,-0.0,-7.67378978139277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,9.956569556379692e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.0001048474950948,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.744000322418287e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0001048475969582,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004973494797013,291.1305847167969,294.1499938964844,268.4644775390625,267.79669189453125,273.4349670410156,268.4146423339844,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609015589579,1.2937581672645138e-08,0.0010608886368572,-0.0329346284270286,0.0,0.0,0.0,-0.0101923095062375,60.0,-16.178050994873047,-0.0,-7.67378978139277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.965329809347168e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001049397469614,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,7.750813529128209e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,0.0001049398415489,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004977870848961,291.1291809082031,294.1499938964844,268.49267578125,267.82391357421875,273.3419189453125,268.443115234375,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618343949317,1.304662777812382e-08,0.0010618213564157,-0.0332199223339557,0.0,0.0,0.0,-0.0102454591542482,60.0,-16.16377830505371,-0.0,-7.687291514457685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.965329809347168e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001049397469614,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,7.750813529128209e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,0.0001049398415489,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004977870848961,291.1291809082031,294.1499938964844,268.49267578125,267.82391357421875,273.3419189453125,268.443115234375,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618343949317,1.304662777812382e-08,0.0010618213564157,-0.0332199223339557,0.0,0.0,0.0,-0.0102454591542482,60.0,-16.16377830505371,-0.0,-7.687291514457685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,9.973740816349164e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0001050283171935,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,7.757355342619121e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001050284117809,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004982072277925,291.127685546875,294.1499938964844,268.5205383300781,267.8507385253906,273.2510986328125,268.4715576171875,290.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627300944179,1.3151327138416493e-08,0.0010627169394865,-0.0334938280284404,0.0,0.0,0.0,-0.0102964891120791,60.0,-16.14910125732422,-0.0,-7.700265314269927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,9.973740816349164e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0001050283171935,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,7.757355342619121e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001050284117809,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004982072277925,291.127685546875,294.1499938964844,268.5205383300781,267.8507385253906,273.2510986328125,268.4715576171875,290.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627300944179,1.3151327138416493e-08,0.0010627169394865,-0.0334938280284404,0.0,0.0,0.0,-0.0102964891120791,60.0,-16.14910125732422,-0.0,-7.700265314269927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19219970703125,0.0,0.0,9.981767652789132e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,0.0001051128419931,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,7.763598841847852e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,0.0001051129365805,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004986082203686,291.1261291503906,294.1499938964844,268.5477600097656,267.87701416015625,273.16241455078125,268.499755859375,290.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635848157107,1.3251240993383815e-08,0.0010635716607794,-0.033755213022232,0.0,0.0,0.0,-0.0103451870381832,60.0,-16.13412094116211,-0.0,-7.712657179581583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19219970703125,0.0,0.0,9.981767652789132e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,0.0001051128419931,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,7.763598841847852e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,0.0001051129365805,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004986082203686,291.1261291503906,294.1499938964844,268.5477600097656,267.87701416015625,273.16241455078125,268.499755859375,290.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635848157107,1.3251240993383815e-08,0.0010635716607794,-0.033755213022232,0.0,0.0,0.0,-0.0103451870381832,60.0,-16.13412094116211,-0.0,-7.712657179581583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.98562463792041e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001051534636644,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,7.76659871917218e-05,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0001051535582519,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004988008877262,291.1253356933594,294.1499938964844,268.56109619140625,267.8898620605469,273.118896484375,268.5137023925781,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639955289661,1.3299249701503868e-08,0.0010639822576195,-0.0338808074593544,0.0,0.0,0.0,-0.0103685865178704,60.0,-16.12654685974121,-0.0,-7.718614369878196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,9.989376849262044e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001051929648383,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.769516378175467e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0001051930594258,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004989883163943,291.12451171875,294.1499938964844,268.5741882324219,267.9024963378906,273.075927734375,268.5274963378906,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643950663506,1.3345945681919602e-08,0.0010643816785886,-0.0340029634535312,0.0,0.0,0.0,-0.0103913461789488,60.0,-16.118940353393555,-0.0,-7.724411688059264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,9.996543667512016e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001052684383466,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.775091216899455e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369567871094,0.0,0.0,0.0001052685329341,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004993463517166,291.1228332519531,294.1499938964844,268.599609375,267.927001953125,272.9914245605469,268.5545654296875,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651581687852,1.3435152546037445e-08,0.0010651447810232,-0.0342363268136978,0.0,0.0,0.0,-0.0104348259046673,60.0,-16.103681564331055,-0.0,-7.735491891480707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,9.996543667512016e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001052684383466,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.775091216899455e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369567871094,0.0,0.0,0.0001052685329341,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004993463517166,291.1228332519531,294.1499938964844,268.599609375,267.927001953125,272.9914245605469,268.5545654296875,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651581687852,1.3435152546037445e-08,0.0010651447810232,-0.0342363268136978,0.0,0.0,0.0,-0.0104348259046673,60.0,-16.103681564331055,-0.0,-7.735491891480707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001000323754851,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,0.000105338927824,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,7.780297164572403e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001053390224114,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004996807547286,291.1210632324219,294.1499938964844,268.623779296875,267.9502868652344,272.9088439941406,268.58074951171875,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658709798008,1.3518466346340574e-08,0.0010658574756234,-0.0344542674720287,0.0,0.0,0.0,-0.0104754334315657,60.0,-16.088449478149414,-0.0,-7.745848051854409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001000323754851,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,0.000105338927824,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,7.780297164572403e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001053390224114,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004996807547286,291.1210632324219,294.1499938964844,268.623779296875,267.9502868652344,272.9088439941406,268.58074951171875,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658709798008,1.3518466346340574e-08,0.0010658574756234,-0.0344542674720287,0.0,0.0,0.0,-0.0104754334315657,60.0,-16.088449478149414,-0.0,-7.745848051854409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.000100094366644,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,0.0001054042077157,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,7.785118941683322e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,0.0001054043023032,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004999904194846,291.1192321777344,294.1499938964844,268.646484375,267.9721984863281,272.82818603515625,268.6058349609375,290.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665310546755,1.3595617964767824e-08,0.0010665174340829,-0.0346560813486576,0.0,0.0,0.0,-0.010513037443161,60.0,-16.07337188720703,-0.0,-7.75544393150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.000100094366644,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,0.0001054042077157,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,7.785118941683322e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,0.0001054043023032,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004999904194846,291.1192321777344,294.1499938964844,268.646484375,267.9721984863281,272.82818603515625,268.6058349609375,290.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665310546755,1.3595617964767824e-08,0.0010665174340829,-0.0346560813486576,0.0,0.0,0.0,-0.010513037443161,60.0,-16.07337188720703,-0.0,-7.75544393150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001001512064249,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,0.000105464059743,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,7.7895398135297e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0001054641543305,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0005002743564546,291.1173400878906,294.1499938964844,268.66754150390625,267.99249267578125,272.7494201660156,268.6295166015625,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671360651031,1.3666350717755904e-08,0.0010671224445104,-0.034841101616621,0.0,0.0,0.0,-0.0105475122109055,60.0,-16.058576583862305,-0.0,-7.764246134911448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001001512064249,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,0.000105464059743,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,7.7895398135297e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0001054641543305,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0005002743564546,291.1173400878906,294.1499938964844,268.66754150390625,267.99249267578125,272.7494201660156,268.6295166015625,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671360651031,1.3666350717755904e-08,0.0010671224445104,-0.034841101616621,0.0,0.0,0.0,-0.0105475122109055,60.0,-16.058576583862305,-0.0,-7.764246134911448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,0.000100177625427,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.000105491883005,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,7.791594543959945e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678955078125,0.0,0.0,0.0001054919703165,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0005004063714295,291.1163635253906,294.1499938964844,268.6773681640625,268.001953125,272.7107849121094,268.6407470703125,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674173245206,1.3699223977425843e-08,0.0010674037039279,-0.0349270924925804,0.0,0.0,0.0,-0.0105635346844792,60.0,-16.051334381103516,-0.0,-7.768338861069425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,0.0001002026474452,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,0.0001055182365234,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,7.79354086262174e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0001055183238349,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0005005313432775,291.1153564453125,294.1499938964844,268.68670654296875,268.0109558105469,272.6726379394531,268.6515197753906,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676837991923,1.3730365289177373e-08,0.0010676700621843,-0.0350085496902465,0.0,0.0,0.0,-0.0105787133798003,60.0,-16.044218063354492,-0.0,-7.772217003321202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001002487042569,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680358886719,0.0,0.0,0.0001055667307809,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914733886719,0.0,0.0,7.797122816555202e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001055668180924,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0005007614381611,291.1133117675781,294.1499938964844,268.7037658691406,268.02740478515625,272.5975952148437,268.6717529296875,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681740241125,1.3787667896281164e-08,0.0010681601706892,-0.0351584367454052,0.0,0.0,0.0,-0.0106066428124904,60.0,-16.0303955078125,-0.0,-7.779355826187384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001002487042569,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680358886719,0.0,0.0,0.0001055667307809,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914733886719,0.0,0.0,7.797122816555202e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001055668180924,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0005007614381611,291.1133117675781,294.1499938964844,268.7037658691406,268.02740478515625,272.5975952148437,268.6717529296875,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681740241125,1.3787667896281164e-08,0.0010681601706892,-0.0351584367454052,0.0,0.0,0.0,-0.0106066428124904,60.0,-16.0303955078125,-0.0,-7.779355826187384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
