time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001002890639938,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445983886719,0.0,0.0,0.0001056092369253,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,7.800261664669961e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001056093242368,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0005009630694985,291.1112060546875,294.1499938964844,268.718505859375,268.0416259765625,272.5242004394531,268.6900634765625,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106860359665,1.3837881951417332e-08,0.0010685897432267,-0.035289779305458,0.0,0.0,0.0,-0.0106311170384287,60.0,-16.017240524291992,-0.0,-7.785614286603959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001002890639938,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445983886719,0.0,0.0,0.0001056092369253,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,7.800261664669961e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001056093242368,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0005009630694985,291.1112060546875,294.1499938964844,268.718505859375,268.0416259765625,272.5242004394531,268.6900634765625,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106860359665,1.3837881951417332e-08,0.0010685897432267,-0.035289779305458,0.0,0.0,0.0,-0.0106311170384287,60.0,-16.017240524291992,-0.0,-7.785614286603959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001003236611722,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0001056456676451,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74420166015625,0.0,0.0,7.802953041391447e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0001056457476806,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0005011358880437,291.1090087890625,294.1499938964844,268.7307434082031,268.05340576171875,272.4524230957031,268.7061767578125,290.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689717018976,1.3880915084030221e-08,0.0010689578484743,-0.035402338951826,0.0,0.0,0.0,-0.0106520913541316,60.0,-16.004926681518555,-0.0,-7.790979594801686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001003236611722,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0001056456676451,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74420166015625,0.0,0.0,7.802953041391447e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.0001056457476806,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0005011358880437,291.1090087890625,294.1499938964844,268.7307434082031,268.05340576171875,272.4524230957031,268.7061767578125,290.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689717018976,1.3880915084030221e-08,0.0010689578484743,-0.035402338951826,0.0,0.0,0.0,-0.0106520913541316,60.0,-16.004926681518555,-0.0,-7.790979594801686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.000100352379377,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0001056759138009,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,7.805186760379001e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,0.0001056759938364,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0005012794281356,291.10675048828125,294.1499938964844,268.7402038574219,268.0625305175781,272.3821716308594,268.7198181152344,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692772921174,1.3916632291000042e-08,0.0010692634386941,-0.0354957580566406,0.0,0.0,0.0,-0.0106694996356964,60.0,-15.993585586547852,-0.0,-7.795433987212166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.000100352379377,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0001056759138009,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,7.805186760379001e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,0.0001056759938364,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0005012794281356,291.10675048828125,294.1499938964844,268.7402038574219,268.0625305175781,272.3821716308594,268.7198181152344,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692772921174,1.3916632291000042e-08,0.0010692634386941,-0.0354957580566406,0.0,0.0,0.0,-0.0106694996356964,60.0,-15.993585586547852,-0.0,-7.795433987212166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0001003644574666,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869812011719,0.0,0.0,0.0001056886248989,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,7.806125358911231e-05,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,0.0001056887122103,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0005013397312723,291.1055908203125,294.1499938964844,268.74383544921875,268.0660400390625,272.34765625,268.7256164550781,290.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694056982174,1.3931641618114554e-08,0.0010693917283788,-0.0355350188910961,0.0,0.0,0.0,-0.0106768161058425,60.0,-15.988343238830566,-0.0,-7.797306267320891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001003751021926,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0001056998371495,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69781494140625,0.0,0.0,7.806954090483487e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0001056999171851,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0005013929330743,291.1044006347656,294.1499938964844,268.7467041015625,268.0688171386719,272.3134460449219,268.7307434082031,290.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695189703255,1.3944876364746506e-08,0.0010695050004869,-0.0355696342885494,0.0,0.0,0.0,-0.0106832664459943,60.0,-15.983386039733888,-0.0,-7.798957568638799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691101074219,0.0,0.0,0.0001003918150672,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.000105717437691,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,7.80825357651338e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001057175177265,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005014764028601,291.1019897460937,294.1499938964844,268.75006103515625,268.072021484375,272.2460327148437,268.7389221191406,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696966201066,1.3965636647128576e-08,0.001069682650268,-0.0356239341199398,0.0,0.0,0.0,-0.0106933852657675,60.0,-15.974403381347656,-0.0,-7.801547496910646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691101074219,0.0,0.0,0.0001003918150672,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.000105717437691,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,7.80825357651338e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001057175177265,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005014764028601,291.1019897460937,294.1499938964844,268.75006103515625,268.072021484375,272.2460327148437,268.7389221191406,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696966201066,1.3965636647128576e-08,0.001069682650268,-0.0356239341199398,0.0,0.0,0.0,-0.0106933852657675,60.0,-15.974403381347656,-0.0,-7.801547496910646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001004023142741,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001057284898706,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,7.809069938957691e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0001057285699062,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005015289061702,291.0994873046875,294.1499938964844,268.75,268.0719909667969,272.1799011230469,268.7440185546875,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698080295696,1.3978660007296641e-08,0.001069794059731,-0.0356579981744289,0.0,0.0,0.0,-0.0106997322291135,60.0,-15.96684741973877,-0.0,-7.803172508147328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0001004023142741,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001057284898706,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,7.809069938957691e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0001057285699062,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005015289061702,291.0994873046875,294.1499938964844,268.75,268.0719909667969,272.1799011230469,268.7440185546875,290.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698080295696,1.3978660007296641e-08,0.001069794059731,-0.0356579981744289,0.0,0.0,0.0,-0.0106997322291135,60.0,-15.96684741973877,-0.0,-7.803172508147328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001004043951979,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60858154296875,0.0,0.0,0.0001057306799339,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299133300781,0.0,0.0,7.809232192812487e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001057307599694,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0005015392671339,291.0969543457031,294.1499938964844,268.7475280761719,268.0700378417969,272.114990234375,268.74609375,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698296828195,1.3981194868506464e-08,0.0010698157129809,-0.0356646291911602,0.0,0.0,0.0,-0.01070096809417,60.0,-15.960339546203612,-0.0,-7.803489410207477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001004043951979,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60858154296875,0.0,0.0,0.0001057306799339,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299133300781,0.0,0.0,7.809232192812487e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001057307599694,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0005015392671339,291.0969543457031,294.1499938964844,268.7475280761719,268.0700378417969,272.114990234375,268.74609375,290.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698296828195,1.3981194868506464e-08,0.0010698157129809,-0.0356646291911602,0.0,0.0,0.0,-0.01070096809417,60.0,-15.960339546203612,-0.0,-7.803489410207477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001003969082375,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0001057228000718,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,7.808649388607591e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001057228801073,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0005015018978156,291.09429931640625,294.1499938964844,268.7437438964844,268.0677490234375,272.05126953125,268.7457580566406,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697494726628,1.3971818368929693e-08,0.0010697355028241,-0.0356401018798351,0.0,0.0,0.0,-0.0106963980942964,60.0,-15.953704833984377,-0.0,-7.802319146321679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001003969082375,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0001057228000718,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,7.808649388607591e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001057228801073,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0005015018978156,291.09429931640625,294.1499938964844,268.7437438964844,268.0677490234375,272.05126953125,268.7457580566406,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697494726628,1.3971818368929693e-08,0.0010697355028241,-0.0356401018798351,0.0,0.0,0.0,-0.0106963980942964,60.0,-15.953704833984377,-0.0,-7.802319146321679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001003902143565,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,0.0001057157496688,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,7.808129157638177e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0001057158297044,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0005014684866182,291.09295654296875,294.1499938964844,268.7413635253906,268.0664367675781,272.01983642578125,268.74481201171875,290.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696779936552,1.3963456169108213e-08,0.0010696640238165,-0.0356182307004928,0.0,0.0,0.0,-0.0106923226267099,60.0,-15.950246810913086,-0.0,-7.801275359042847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.000100382065284,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001057071640389,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.585693359375,0.0,0.0,7.80749469413422e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001057072440744,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005014277994632,291.09161376953125,294.1499938964844,268.7386779785156,268.06500244140625,271.9886779785156,268.74346923828125,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695909149944,1.3953275868061611e-08,0.0010695769451558,-0.0355916023254394,0.0,0.0,0.0,-0.0106873605400323,60.0,-15.94674301147461,-0.0,-7.800004908631308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0001003623765427,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434265136719,0.0,0.0,0.0001056864348356,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,7.805963832652196e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001056865148711,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005013294867239,291.0888366699219,294.1499938964844,268.7323303222656,268.061767578125,271.9271545410156,268.7396545410156,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693806689232,1.3928705300259026e-08,0.0010693668154999,-0.0355273373425006,0.0,0.0,0.0,-0.0106753846630454,60.0,-15.939760208129885,-0.0,-7.796939627269239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0001003623765427,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434265136719,0.0,0.0,0.0001056864348356,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639038085937,0.0,0.0,7.805963832652196e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001056865148711,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005013294867239,291.0888366699219,294.1499938964844,268.7323303222656,268.061767578125,271.9271545410156,268.7396545410156,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693806689232,1.3928705300259026e-08,0.0010693668154999,-0.0355273373425006,0.0,0.0,0.0,-0.0106753846630454,60.0,-15.939760208129885,-0.0,-7.796939627269239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72149658203125,0.0,0.0,0.0001003403740469,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001056632609106,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,7.80425252742134e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001056633336702,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0005012195324525,291.0859680175781,294.1499938964844,268.7247009277344,268.0579528808594,271.8666687011719,268.7343444824219,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691458592191,1.3901244599878735e-08,0.0010691318893805,-0.0354555137455463,0.0,0.0,0.0,-0.0106620006263256,60.0,-15.93312168121338,-0.0,-7.793514811282878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72149658203125,0.0,0.0,0.0001003403740469,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001056632609106,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,7.80425252742134e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001056633336702,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0005012195324525,291.0859680175781,294.1499938964844,268.7247009277344,268.0579528808594,271.8666687011719,268.7343444824219,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691458592191,1.3901244599878735e-08,0.0010691318893805,-0.0354555137455463,0.0,0.0,0.0,-0.0106620006263256,60.0,-15.93312168121338,-0.0,-7.793514811282878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,0.0001003187790047,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001056405162671,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,7.802572508808225e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0001056405963026,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005011116736568,291.0830383300781,294.1499938964844,268.7158203125,268.0535888671875,271.80718994140625,268.7276611328125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689152404665,1.3874295490268196e-08,0.0010689013870432,-0.0353850238025188,0.0,0.0,0.0,-0.0106488652527332,60.0,-15.92724323272705,-0.0,-7.79015394414273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,0.0001003187790047,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001056405162671,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,7.802572508808225e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0001056405963026,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005011116736568,291.0830383300781,294.1499938964844,268.7158203125,268.0535888671875,271.80718994140625,268.7276611328125,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689152404665,1.3874295490268196e-08,0.0010689013870432,-0.0353850238025188,0.0,0.0,0.0,-0.0106488652527332,60.0,-15.92724323272705,-0.0,-7.79015394414273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001003003417281,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001056211040122,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,7.80113841756247e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,0.0001056211767718,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005010196473449,291.0800476074219,294.1499938964844,268.7056884765625,268.04852294921875,271.7486572265625,268.7196655273437,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687183821573,1.3851281899235346e-08,0.001068704528734,-0.035324826836586,0.0,0.0,0.0,-0.0106376484036445,60.0,-15.922550201416016,-0.0,-7.787284772575731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001003003417281,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001056211040122,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,7.80113841756247e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,0.0001056211767718,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005010196473449,291.0800476074219,294.1499938964844,268.7056884765625,268.04852294921875,271.7486572265625,268.7196655273437,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687183821573,1.3851281899235346e-08,0.001068704528734,-0.035324826836586,0.0,0.0,0.0,-0.0106376484036445,60.0,-15.922550201416016,-0.0,-7.787284772575731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0001002931967377,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.000105613580672,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,7.800583261996508e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,0.0001056136534316,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0005009839660488,291.0785217285156,294.1499938964844,268.7001342773437,268.0457458496094,271.7197265625,268.7151794433594,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686420137062,1.3842361923366298e-08,0.0010686281602829,-0.0353014953434467,0.0,0.0,0.0,-0.0106333009898662,60.0,-15.920805931091309,-0.0,-7.786172773194266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,0.0001002878125291,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.000105607912701,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,7.800164166837931e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,0.0001056079854606,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005009570741094,291.07696533203125,294.1499938964844,268.6943054199219,268.0427551269531,271.6910400390625,268.7103576660156,290.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685843881219,1.383562953094497e-08,0.0010685706511139,-0.0352838858962059,0.0,0.0,0.0,-0.0106300190091133,60.0,-15.919500350952148,-0.0,-7.785332911680598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001002837816486,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001056036635418,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579467773437,0.0,0.0,7.79985057306476e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,0.0001056037363014,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005009369342587,291.0738220214844,294.1499938964844,268.6816711425781,268.0362243652344,271.63427734375,268.6998291015625,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685410816222,1.3830559808525322e-08,0.0010685272281989,-0.0352706275880336,0.0,0.0,0.0,-0.0106275482103228,60.0,-15.918412208557127,-0.0,-7.784701239188507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0001002837816486,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001056036635418,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579467773437,0.0,0.0,7.79985057306476e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,0.0001056037363014,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0005009369342587,291.0738220214844,294.1499938964844,268.6816711425781,268.0362243652344,271.63427734375,268.6998291015625,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685410816222,1.3830559808525322e-08,0.0010685272281989,-0.0352706275880336,0.0,0.0,0.0,-0.0106275482103228,60.0,-15.918412208557127,-0.0,-7.784701239188507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048889160156,0.0,0.0,0.0001002908684313,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001056111286743,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,7.800402090651914e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001056112014339,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0005009723827242,291.07061767578125,294.1499938964844,268.6678466796875,268.02886962890625,271.5783386230469,268.68804931640625,290.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3839342116739315e-08,0.0010686023160815,-0.0352935977280139,0.0,0.0,0.0,-0.0106318285688757,60.0,-15.919797897338867,-0.0,-7.785796185544316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048889160156,0.0,0.0,0.0001002908684313,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001056111286743,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,7.800402090651914e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001056112014339,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0005009723827242,291.07061767578125,294.1499938964844,268.6678466796875,268.02886962890625,271.5783386230469,268.68804931640625,290.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3839342116739315e-08,0.0010686023160815,-0.0352935977280139,0.0,0.0,0.0,-0.0106318285688757,60.0,-15.919797897338867,-0.0,-7.785796185544316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58221435546875,0.0,0.0,0.0001003114011837,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0001056327528203,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,7.801999163348228e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001056328255799,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005010749446228,291.0673217773437,294.1499938964844,268.6528015136719,268.0206604003906,271.523193359375,268.67498779296875,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688345646485,1.3864872805413596e-08,0.0010688205948099,-0.0353603772819042,0.0,0.0,0.0,-0.0106442729011178,60.0,-15.92399787902832,-0.0,-7.788978706457783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58221435546875,0.0,0.0,0.0001003114011837,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0001056327528203,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,7.801999163348228e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001056328255799,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005010749446228,291.0673217773437,294.1499938964844,268.6528015136719,268.0206604003906,271.523193359375,268.67498779296875,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688345646485,1.3864872805413596e-08,0.0010688205948099,-0.0353603772819042,0.0,0.0,0.0,-0.0106442729011178,60.0,-15.92399787902832,-0.0,-7.788978706457783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,0.0001003475408651,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001056708133546,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,7.804809865774587e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,0.0001056708788382,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0005012555047869,291.06396484375,294.1499938964844,268.63653564453125,268.011474609375,271.46875,268.66070556640625,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692190844565,1.3909838614267755e-08,0.0010692052310332,-0.0354779921472072,0.0,0.0,0.0,-0.0106661887839436,60.0,-15.931371688842772,-0.0,-7.794586309728403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,0.0001003475408651,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001056708133546,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,7.804809865774587e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,0.0001056708788382,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0005012555047869,291.06396484375,294.1499938964844,268.63653564453125,268.011474609375,271.46875,268.66070556640625,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692190844565,1.3909838614267755e-08,0.0010692052310332,-0.0354779921472072,0.0,0.0,0.0,-0.0106661887839436,60.0,-15.931371688842772,-0.0,-7.794586309728403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.0001003721699817,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0001056967448676,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,7.806725625414401e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0001056968176271,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005013785557821,291.062255859375,294.1499938964844,268.6279602050781,268.00653076171875,271.4418029785156,268.653076171875,290.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694813681766,1.3940490539710026e-08,0.001069467398338,-0.0355581641197204,0.0,0.0,0.0,-0.010681128129363,60.0,-15.9364013671875,-0.0,-7.798410450732264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0001004015066428,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,0.0001057276385836,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,7.809006638126448e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001057277040672,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005015250644646,291.0605163574219,294.1499938964844,268.6191101074219,268.0013122558594,271.4150390625,268.64508056640625,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697935940697,1.397700266636548e-08,0.0010697796242311,-0.0356536656618118,0.0,0.0,0.0,-0.0106989238411188,60.0,-15.942387580871582,-0.0,-7.802965740211222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001004738660412,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0001058038396877,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0,7.81463531893678e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001058039051713,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005018865340389,291.0570068359375,294.1499938964844,268.6004638671875,267.9901123046875,271.3619079589844,268.6283264160156,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705642635002,1.4067087050761984e-08,0.0010705501772463,-0.0358892828226089,0.0,0.0,0.0,-0.010742831043899,60.0,-15.956890106201172,-0.0,-7.814212210632834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
