time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001004738660412,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0001058038396877,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0,7.81463531893678e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001058039051713,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005018865340389,291.0570068359375,294.1499938964844,268.6004638671875,267.9901123046875,271.3619079589844,268.6283264160156,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705642635002,1.4067087050761984e-08,0.0010705501772463,-0.0358892828226089,0.0,0.0,0.0,-0.010742831043899,60.0,-15.956890106201172,-0.0,-7.814212210632834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001005668746074,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001059017740772,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,7.821869075996801e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0001059018395608,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005023511475883,291.05340576171875,294.1499938964844,268.5806884765625,267.9778137207031,271.3094177246094,268.6102905273437,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715547250583,1.4182880647695129e-08,0.0010715405223891,-0.0361921302974224,0.0,0.0,0.0,-0.0107992682605981,60.0,-15.975471496582031,-0.0,-7.828679571275644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001005668746074,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001059017740772,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,7.821869075996801e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0001059018395608,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005023511475883,291.05340576171875,294.1499938964844,268.5806884765625,267.9778137207031,271.3094177246094,268.6102905273437,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715547250583,1.4182880647695129e-08,0.0010715405223891,-0.0361921302974224,0.0,0.0,0.0,-0.0107992682605981,60.0,-15.975471496582031,-0.0,-7.828679571275644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0001006810489343,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001060220020008,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,7.830748654669151e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0001060220674844,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0005029214662499,291.0497131347656,294.1499938964844,268.5597229003906,267.96435546875,271.2574462890625,268.59100341796875,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727707995101,1.432504248555233e-08,0.0010727564804255,-0.0365639366209507,0.0,0.0,0.0,-0.010868557728827,60.0,-15.998229026794434,-0.0,-7.846460192695305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0001006810489343,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001060220020008,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,7.830748654669151e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0001060220674844,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0005029214662499,291.0497131347656,294.1499938964844,268.5597229003906,267.96435546875,271.2574462890625,268.59100341796875,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727707995101,1.432504248555233e-08,0.0010727564804255,-0.0365639366209507,0.0,0.0,0.0,-0.010868557728827,60.0,-15.998229026794434,-0.0,-7.846460192695305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,0.0001008168401313,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,0.0001061650036717,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,7.8413104347419e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0001061650691553,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005035998183302,291.0459899902344,294.1499938964844,268.5376281738281,267.94970703125,271.2059936523437,268.5704650878906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742172598838,1.449413389309484e-08,0.0010742028243839,-0.0370061472058296,0.0,0.0,0.0,-0.0109509732574224,60.0,-16.025249481201172,-0.0,-7.86763507676369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,0.0001008168401313,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,0.0001061650036717,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,7.8413104347419e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0001061650691553,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005035998183302,291.0459899902344,294.1499938964844,268.5376281738281,267.94970703125,271.2059936523437,268.5704650878906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742172598838,1.449413389309484e-08,0.0010742028243839,-0.0370061472058296,0.0,0.0,0.0,-0.0109509732574224,60.0,-16.025249481201172,-0.0,-7.86763507676369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,0.0001008929830277,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,0.0001062451847246,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,7.847233064239845e-05,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,0.0001062452502083,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0005039801471866,291.0440673828125,294.1499938964844,268.526123046875,267.94189453125,271.1804504394531,268.5597229003906,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750284418463,1.4588950492111508e-08,0.0010750137735158,-0.0372541025280952,0.0,0.0,0.0,-0.0109971864148974,60.0,-16.04043197631836,-0.0,-7.879521035647485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001009746265481,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001063311574398,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,7.853582792449743e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001063312229234,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0005043880082666,291.0421447753906,294.1499938964844,268.5143737792969,267.93377685546875,271.1550598144531,268.5486145019531,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758980643004,1.4690614946744064e-08,0.0010758833959698,-0.0375199653208255,0.0,0.0,0.0,-0.0110467374324798,60.0,-16.056739807128906,-0.0,-7.892275277754379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001011528875096,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001065188698703,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,7.86744785727933e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001065189353539,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0005052784690633,291.0382385253906,294.1499938964844,268.489990234375,267.9165344238281,271.1044921875,268.5256042480469,290.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107779703103,1.4912602708250233e-08,0.0010777821298688,-0.0381004475057125,0.0,0.0,0.0,-0.0111549338325858,60.0,-16.092185974121094,-0.0,-7.920160527419284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001011528875096,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001065188698703,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,7.86744785727933e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001065189353539,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0005052784690633,291.0382385253906,294.1499938964844,268.489990234375,267.9165344238281,271.1044921875,268.5256042480469,290.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107779703103,1.4912602708250233e-08,0.0010777821298688,-0.0381004475057125,0.0,0.0,0.0,-0.0111549338325858,60.0,-16.092185974121094,-0.0,-7.920160527419284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0001013361979858,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.0001067119155777,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,7.881705096224323e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0001067119737854,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0005061941919848,291.0345458984375,294.1499938964844,268.4664306640625,267.8993835449219,271.0580749511719,268.5032043457031,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797498980537,1.5140887654752078e-08,0.0010797347640618,-0.0386973582208156,0.0,0.0,0.0,-0.0112661998718976,60.0,-16.128803253173828,-0.0,-7.948888480768802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,0.0001013518267427,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.0001067283665179,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,7.882920908741653e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001067284247255,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0005062721902504,291.03424072265625,294.1499938964844,268.4644775390625,267.89794921875,271.0543518066406,268.5013427734375,290.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799163719639,1.5160344091214032e-08,0.0010799011215567,-0.0387482307851314,0.0,0.0,0.0,-0.011275683529675,60.0,-16.131938934326172,-0.0,-7.95133914266444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,0.0001015694797388,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,0.0001069575664587,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,7.899849151726812e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001069576319423,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005073594511486,291.0301818847656,294.1499938964844,268.4378662109375,267.8779296875,271.0045471191406,268.4758605957031,290.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822350159287,1.5431400157694952e-08,0.0010822196491062,-0.0394569188356399,0.0,0.0,0.0,-0.0114077953621745,60.0,-16.175628662109375,-0.0,-7.985521932596384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,0.0001015694797388,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,0.0001069575664587,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,7.899849151726812e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001069576319423,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005073594511486,291.0301818847656,294.1499938964844,268.4378662109375,267.8779296875,271.0045471191406,268.4758605957031,290.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822350159287,1.5431400157694952e-08,0.0010822196491062,-0.0394569188356399,0.0,0.0,0.0,-0.0114077953621745,60.0,-16.175628662109375,-0.0,-7.985521932596384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.0001018040784401,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001072046070476,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,7.918095798231661e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,0.0001072046652552,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0005085313459858,291.0260314941406,294.1499938964844,268.41015625,267.8564147949219,270.955078125,268.4491271972656,290.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084734336473,1.5723555790714272e-08,0.0010847186204046,-0.0402207151055336,0.0,0.0,0.0,-0.011550192721188,60.0,-16.223093032836914,-0.0,-8.022447417488365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.0001018040784401,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001072046070476,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,7.918095798231661e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,0.0001072046652552,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0005085313459858,291.0260314941406,294.1499938964844,268.41015625,267.8564147949219,270.955078125,268.4491271972656,290.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084734336473,1.5723555790714272e-08,0.0010847186204046,-0.0402207151055336,0.0,0.0,0.0,-0.011550192721188,60.0,-16.223093032836914,-0.0,-8.022447417488365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001019269911921,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,0.0001073340463335,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,7.927655678940937e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001073341045412,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005091453203931,291.02392578125,294.1499938964844,268.3958740234375,267.8451232910156,270.9304504394531,268.435302734375,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860437760129,1.5876635117706428e-08,0.0010860279435291,-0.0406208857893943,0.0,0.0,0.0,-0.0116248028352856,60.0,-16.24815559387207,-0.0,-8.041828891691696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236083984375,0.0,0.0,0.0001020530544337,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001074667889042,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,7.93746075942181e-05,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0001074668543878,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0005097750108689,291.02178955078125,294.1499938964844,268.38134765625,267.8334045410156,270.9058837890625,268.4211730957031,290.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873867431655,1.6033625982458943e-08,0.0010873707942664,-0.0410312600433826,0.0,0.0,0.0,-0.0117013193666934,60.0,-16.273969650268555,-0.0,-8.061730483177598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302978515625,0.0,0.0,0.0001023132863338,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001077408305718,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,7.957701018312946e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001077408887795,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.00051107496256,291.0174560546875,294.1499938964844,268.3514404296875,267.808837890625,270.8569641113281,268.39208984375,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901591740548,1.6357716958737e-08,0.0010901428759098,-0.0418783761560916,0.0,0.0,0.0,-0.0118592819198966,60.0,-16.32768440246582,-0.0,-8.102892223860182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302978515625,0.0,0.0,0.0001023132863338,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001077408305718,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,7.957701018312946e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001077408887795,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.00051107496256,291.0174560546875,294.1499938964844,268.3514404296875,267.808837890625,270.8569641113281,268.39208984375,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901591740548,1.6357716958737e-08,0.0010901428759098,-0.0418783761560916,0.0,0.0,0.0,-0.0118592819198966,60.0,-16.32768440246582,-0.0,-8.102892223860182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0001025810997816,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13006591796875,0.0,0.0,0.0001080228466889,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,7.97853062977083e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0001080229121726,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005124127492308,291.0130615234375,294.1499938964844,268.32049560546875,267.7826232910156,270.8082580566406,268.3618469238281,290.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930123971775,1.669125104797331e-08,0.0010929957497864,-0.0427500829100608,0.0,0.0,0.0,-0.0120218461379408,60.0,-16.383834838867188,-0.0,-8.145362073719299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0001025810997816,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13006591796875,0.0,0.0,0.0001080228466889,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,7.97853062977083e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0001080229121726,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005124127492308,291.0130615234375,294.1499938964844,268.32049560546875,267.7826232910156,270.8082580566406,268.3618469238281,290.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930123971775,1.669125104797331e-08,0.0010929957497864,-0.0427500829100608,0.0,0.0,0.0,-0.0120218461379408,60.0,-16.383834838867188,-0.0,-8.145362073719299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,0.0001028520709951,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,0.0001083081951946,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,7.999606168596074e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,0.0001083082534023,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0005137663101777,291.0085754394531,294.1499938964844,268.2884826660156,267.7547302246094,270.759765625,268.3304443359375,290.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958993807435,1.7028723320322573e-08,0.0010958822676911,-0.0436319820582866,0.0,0.0,0.0,-0.0121863298118114,60.0,-16.441740036010742,-0.0,-8.188446543044847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,0.0001028520709951,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,0.0001083081951946,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,7.999606168596074e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,0.0001083082534023,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0005137663101777,291.0085754394531,294.1499938964844,268.2884826660156,267.7547302246094,270.759765625,268.3304443359375,290.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958993807435,1.7028723320322573e-08,0.0010958822676911,-0.0436319820582866,0.0,0.0,0.0,-0.0121863298118114,60.0,-16.441740036010742,-0.0,-8.188446543044847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0001031210558721,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,0.0001085914555005,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.0,0.0,8.020527457119897e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001085915137082,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0005151099758222,291.0039978027344,294.1499938964844,268.2554016113281,267.7251281738281,270.7114562988281,268.2979431152344,290.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987650603055,1.7363721127594545e-08,0.0010987477144226,-0.0445073172450065,0.0,0.0,0.0,-0.0123496074229478,60.0,-16.500638961791992,-0.0,-8.231327797147969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0001031210558721,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,0.0001085914555005,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.0,0.0,8.020527457119897e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001085915137082,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0005151099758222,291.0039978027344,294.1499938964844,268.2554016113281,267.7251281738281,270.7114562988281,268.2979431152344,290.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987650603055,1.7363721127594545e-08,0.0010987477144226,-0.0445073172450065,0.0,0.0,0.0,-0.0123496074229478,60.0,-16.500638961791992,-0.0,-8.231327797147969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,0.0001032529471558,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001087303389795,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,8.030785829760134e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87457275390625,0.0,0.0,0.0001087303971871,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005157688283361,291.0016784667969,294.1499938964844,268.2384948730469,267.70965576171875,270.6873779296875,268.2812805175781,290.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110017019324,1.7527979068177046e-08,0.0011001527309417,-0.0449364855885505,0.0,0.0,0.0,-0.0124296667054295,60.0,-16.530189514160156,-0.0,-8.252393968177787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.0001033820808515,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,0.0001088663266273,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,8.040829561650753e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0001088663848349,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0005164138856343,290.99932861328125,294.1499938964844,268.2213134765625,267.6937561035156,270.663330078125,268.26434326171875,290.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015459895133,1.7688803310988988e-08,0.0011015282943844,-0.0453566499054431,0.0,0.0,0.0,-0.0125080524012446,60.0,-16.559642791748047,-0.0,-8.273045892792653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.000103628328361,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,0.0001091256344807,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,8.059982064878568e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001091256926883,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0005176439299248,290.9945983886719,294.1499938964844,268.1861572265625,267.6605834960937,270.6153259277344,268.229736328125,290.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104169525206,1.7995480661170404e-08,0.0011041514808312,-0.0461578071117401,0.0,0.0,0.0,-0.0126575268805027,60.0,-16.61773109436035,-0.0,-8.312498778195734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.000103628328361,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,0.0001091256344807,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,8.059982064878568e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001091256926883,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0005176439299248,290.9945983886719,294.1499938964844,268.1861572265625,267.6605834960937,270.6153259277344,268.229736328125,290.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104169525206,1.7995480661170404e-08,0.0011041514808312,-0.0461578071117401,0.0,0.0,0.0,-0.0126575268805027,60.0,-16.61773109436035,-0.0,-8.312498778195734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0001038521440932,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001093613245757,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,8.077389793470502e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001093613827833,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0005187619826756,290.9897766113281,294.1499938964844,268.1499938964844,267.6255187988281,270.56744384765625,268.194091796875,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106554060243,1.827421947098173e-08,0.0011065357830375,-0.0468859001994133,0.0,0.0,0.0,-0.0127933835610747,60.0,-16.673728942871094,-0.0,-8.34843945085595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0001038521440932,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001093613245757,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,8.077389793470502e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001093613827833,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0005187619826756,290.9897766113281,294.1499938964844,268.1499938964844,267.6255187988281,270.56744384765625,268.194091796875,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106554060243,1.827421947098173e-08,0.0011065357830375,-0.0468859001994133,0.0,0.0,0.0,-0.0127933835610747,60.0,-16.673728942871094,-0.0,-8.34843945085595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0001040541319525,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001095740226446,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,8.093100041151047e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001095740735763,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0005197708960622,290.98486328125,294.1499938964844,268.11334228515625,267.5882263183594,270.51971435546875,268.1576232910156,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087058810517,1.8525762257581853e-08,0.0011086873710155,-0.0475428961217403,0.0,0.0,0.0,-0.0129159856587648,60.0,-16.726701736450195,-0.0,-8.380939675589617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0001040541319525,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001095740226446,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,8.093100041151047e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001095740735763,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0005197708960622,290.98486328125,294.1499938964844,268.11334228515625,267.5882263183594,270.51971435546875,268.1576232910156,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087058810517,1.8525762257581853e-08,0.0011086873710155,-0.0475428961217403,0.0,0.0,0.0,-0.0129159856587648,60.0,-16.726701736450195,-0.0,-8.380939675589617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0001042504154611,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001097807180485,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,8.108366455417126e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,0.0001097807762562,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0005207514041103,290.9798583984375,294.1499938964844,268.07666015625,267.5484313964844,270.4721069335937,268.1206970214844,290.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107969330623,1.8770213827679072e-08,0.0011107781901955,-0.0481813102960586,0.0,0.0,0.0,-0.0130351316183805,60.0,-16.77774429321289,-0.0,-8.412583696326693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0001042504154611,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001097807180485,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,8.108366455417126e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,0.0001097807762562,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0005207514041103,290.9798583984375,294.1499938964844,268.07666015625,267.5484313964844,270.4721069335937,268.1206970214844,290.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107969330623,1.8770213827679072e-08,0.0011107781901955,-0.0481813102960586,0.0,0.0,0.0,-0.0130351316183805,60.0,-16.77774429321289,-0.0,-8.412583696326693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0001043504598783,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.0001098860739148,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,8.116148092085496e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,0.0001098861248465,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0005212511750869,290.9773254394531,294.1499938964844,268.0583190917969,267.5276794433594,270.4483337402344,268.1021423339844,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118627153337,1.889480749639461e-08,0.0011118438560515,-0.0485066771507263,0.0,0.0,0.0,-0.0130958585068583,60.0,-16.80316925048828,-0.0,-8.428735043253256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,0.0001044521923176,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001099932051147,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,8.124059968395159e-05,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0001099932560464,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0005217593279667,290.9747619628906,294.1499938964844,268.0400085449219,267.50634765625,270.42462158203125,268.0835876464844,290.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129465419799,1.9021504371607992e-08,0.0011129275662824,-0.0488375201821327,0.0,0.0,0.0,-0.0131576098501682,60.0,-16.828784942626953,-0.0,-8.445175581073273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
