time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,0.0001046584075083,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001102103560697,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,8.140099089359865e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001102104070014,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0005227894289419,290.9696044921875,294.1499938964844,268.0033264160156,267.462158203125,270.37725830078125,268.0463562011719,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151434155181,1.927831938530744e-08,0.00111512420699,-0.0495081022381782,0.0,0.0,0.0,-0.0132827814668416,60.0,-16.88060188293457,-0.0,-8.478548352286452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,0.0001046584075083,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001102103560697,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,8.140099089359865e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001102104070014,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0005227894289419,290.9696044921875,294.1499938964844,268.0033264160156,267.462158203125,270.37725830078125,268.0463562011719,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151434155181,1.927831938530744e-08,0.00111512420699,-0.0495081022381782,0.0,0.0,0.0,-0.0132827814668416,60.0,-16.88060188293457,-0.0,-8.478548352286452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.00010486170504,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,0.0001104244365706,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,8.155911200447008e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0001104244875023,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0005238049780018,290.9643859863281,294.1499938964844,267.9666748046875,267.4160461425781,270.3299865722656,268.0091247558594,290.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173093225806,1.953150707834084e-08,0.0011172897648066,-0.0501691438257694,0.0,0.0,0.0,-0.0134061854332685,60.0,-16.932613372802734,-0.0,-8.51151469305478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.00010486170504,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,0.0001104244365706,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,8.155911200447008e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0001104244875023,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0005238049780018,290.9643859863281,294.1499938964844,267.9666748046875,267.4160461425781,270.3299865722656,268.0091247558594,290.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173093225806,1.953150707834084e-08,0.0011172897648066,-0.0501691438257694,0.0,0.0,0.0,-0.0134061854332685,60.0,-16.932613372802734,-0.0,-8.51151469305478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.0001050521896104,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.000110625027446,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,8.170726505341008e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001106250783777,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0005247564986348,290.95904541015625,294.1499938964844,267.92999267578125,267.3681640625,270.2828674316406,267.971923828125,290.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193386744707,1.97687377578859e-08,0.001119318883866,-0.0507884621620178,0.0,0.0,0.0,-0.0135218109935522,60.0,-16.983463287353516,-0.0,-8.54246096082534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.0001050521896104,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.000110625027446,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,8.170726505341008e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001106250783777,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0005247564986348,290.95904541015625,294.1499938964844,267.92999267578125,267.3681640625,270.2828674316406,267.971923828125,290.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193386744707,1.97687377578859e-08,0.001119318883866,-0.0507884621620178,0.0,0.0,0.0,-0.0135218109935522,60.0,-16.983463287353516,-0.0,-8.54246096082534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001052199368132,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.000110801673145,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,8.183773752534762e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001108017240767,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0005255944561213,290.9536437988281,294.1499938964844,267.8933410644531,267.3187255859375,270.2358703613281,267.9347229003906,290.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211257660761,1.997763732219937e-08,0.0011211057426407,-0.0513337738811969,0.0,0.0,0.0,-0.0136236287653446,60.0,-17.03154945373535,-0.0,-8.569757881105033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001052199368132,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.000110801673145,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,8.183773752534762e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001108017240767,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0005255944561213,290.9536437988281,294.1499938964844,267.8933410644531,267.3187255859375,270.2358703613281,267.9347229003906,290.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211257660761,1.997763732219937e-08,0.0011211057426407,-0.0513337738811969,0.0,0.0,0.0,-0.0136236287653446,60.0,-17.03154945373535,-0.0,-8.569757881105033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001052925290423,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,0.0001108781143557,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,8.189419895643368e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001108781652874,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0005259570898488,290.950927734375,294.1499938964844,267.875,267.29345703125,270.2124328613281,267.9161682128906,290.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121899113059,2.0068043227183807e-08,0.0011218790896236,-0.0515697561204433,0.0,0.0,0.0,-0.0136676924303174,60.0,-17.054033279418945,-0.0,-8.58158486494176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0001053563464665,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0001109453151002,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,8.194382826332003e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.0001109453660319,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0005262758349999,290.9481506347656,294.1499938964844,267.8566589355469,267.26788330078125,270.1889953613281,267.8976135253906,290.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225789785385,2.0147508550394377e-08,0.0011225588386878,-0.0517771765589714,0.0,0.0,0.0,-0.0137064242735505,60.0,-17.075286865234375,-0.0,-8.591987210593288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001054547465173,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0001110489320126,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,8.202036406146362e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001110489829443,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0005267673986963,290.9425964355469,294.1499938964844,267.82000732421875,267.2158203125,270.1423034667969,267.860595703125,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236271820962,2.0270039868819367e-08,0.0011236069258302,-0.0520969852805137,0.0,0.0,0.0,-0.0137661453336477,60.0,-17.11361312866211,-0.0,-8.60803979207958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001054547465173,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0001110489320126,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,8.202036406146362e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001110489829443,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0005267673986963,290.9425964355469,294.1499938964844,267.82000732421875,267.2158203125,270.1423034667969,267.860595703125,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236271820962,2.0270039868819367e-08,0.0011236069258302,-0.0520969852805137,0.0,0.0,0.0,-0.0137661453336477,60.0,-17.11361312866211,-0.0,-8.60803979207958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0001055106622516,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,0.0001111078163376,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,8.20638524601236e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001111078672693,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0005270466790534,290.9369506835937,294.1499938964844,267.7833251953125,267.1627197265625,270.09576416015625,267.8236694335937,290.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124222879298,2.0339651740641784e-08,0.0011242025066167,-0.0522786676883697,0.0,0.0,0.0,-0.0138000743463635,60.0,-17.14541244506836,-0.0,-8.617166002977683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0001055106622516,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,0.0001111078163376,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,8.20638524601236e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001111078672693,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0005270466790534,290.9369506835937,294.1499938964844,267.7833251953125,267.1627197265625,270.09576416015625,267.8236694335937,290.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124222879298,2.0339651740641784e-08,0.0011242025066167,-0.0522786676883697,0.0,0.0,0.0,-0.0138000743463635,60.0,-17.14541244506836,-0.0,-8.617166002977683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.000105521576188,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,0.0001111193123506,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,8.207234350265935e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001111193632823,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0005271012778393,290.9312438964844,294.1499938964844,267.7466735839844,267.1087341308594,270.04937744140625,267.786865234375,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243390617892,2.0353216001467445e-08,0.0011243186891078,-0.052314069122076,0.0,0.0,0.0,-0.0138066867366433,60.0,-17.17011260986328,-0.0,-8.61894449144529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.000105521576188,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,0.0001111193123506,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,8.207234350265935e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001111193632823,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0005271012778393,290.9312438964844,294.1499938964844,267.7466735839844,267.1087341308594,270.04937744140625,267.786865234375,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243390617892,2.0353216001467445e-08,0.0011243186891078,-0.052314069122076,0.0,0.0,0.0,-0.0138066867366433,60.0,-17.17011260986328,-0.0,-8.61894449144529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001054867752827,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0001110826633521,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,8.204527694033459e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001110827142838,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0005269274115562,290.92547607421875,294.1499938964844,267.7099914550781,267.0540466308594,270.00323486328125,267.7501525878906,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239680461585,2.030982493295141e-08,0.0011239476734772,-0.052200824022293,0.0,0.0,0.0,-0.0137855391949415,60.0,-17.187419891357422,-0.0,-8.61325517576006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001054867752827,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0001110826633521,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,8.204527694033459e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001110827142838,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0005269274115562,290.92547607421875,294.1499938964844,267.7099914550781,267.0540466308594,270.00323486328125,267.7501525878906,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239680461585,2.030982493295141e-08,0.0011239476734772,-0.052200824022293,0.0,0.0,0.0,-0.0137855391949415,60.0,-17.187419891357422,-0.0,-8.61325517576006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,0.000105452396383,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,0.000111046465463,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,8.201853779610246e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0001110465091187,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0005267556989565,290.9225769042969,294.1499938964844,267.6916809082031,267.0264892578125,269.980224609375,267.7318420410156,290.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236015707254,2.026698808776928e-08,0.0011235813144594,-0.0520890206098556,0.0,0.0,0.0,-0.0137646598741412,60.0,-17.193206787109375,-0.0,-8.607639756519347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0001054069725796,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001109986333176,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,8.19832130218856e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,0.0001109986769733,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005265288054943,290.9196472167969,294.1499938964844,267.67333984375,266.99884033203125,269.957275390625,267.71356201171875,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231175158172,2.0210393358865986e-08,0.0011230973759666,-0.0519413091242313,0.0,0.0,0.0,-0.0137370768934488,60.0,-17.19719696044922,-0.0,-8.600223821986219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,0.0001052841325872,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0001108692740672,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,8.188766514649615e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001108693249989,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005259151803329,290.9137268066406,294.1499938964844,267.6366577148437,266.9432678222656,269.9115600585937,267.6770935058594,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218085419386,2.0057349559010618e-08,0.0011217885185033,-0.0515418462455272,0.0,0.0,0.0,-0.0136624844744801,60.0,-17.19992446899414,-0.0,-8.58018580629505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,0.0001052841325872,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0001108692740672,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,8.188766514649615e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001108693249989,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005259151803329,290.9137268066406,294.1499938964844,267.6366577148437,266.9432678222656,269.9115600585937,267.6770935058594,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218085419386,2.0057349559010618e-08,0.0011217885185033,-0.0515418462455272,0.0,0.0,0.0,-0.0136624844744801,60.0,-17.19992446899414,-0.0,-8.58018580629505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001051210274454,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001106975178117,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,8.176080882549286e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001106975614675,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005251004477031,290.90777587890625,294.1499938964844,267.6000061035156,266.88751220703125,269.8660888671875,267.6407165527344,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200704611837,1.9854152100151623e-08,0.0011200505541637,-0.0510114356875419,0.0,0.0,0.0,-0.0135634467005729,60.0,-17.195682525634766,-0.0,-8.553617192319508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001051210274454,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001106975178117,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,8.176080882549286e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001106975614675,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005251004477031,290.90777587890625,294.1499938964844,267.6000061035156,266.88751220703125,269.8660888671875,267.6407165527344,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200704611837,1.9854152100151623e-08,0.0011200505541637,-0.0510114356875419,0.0,0.0,0.0,-0.0135634467005729,60.0,-17.195682525634766,-0.0,-8.553617192319508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0001049211277859,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,0.000110487009806,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,8.160532888723537e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,0.0001104870534618,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0005241019534878,290.9017333984375,294.1499938964844,267.5633239746094,266.8317565917969,269.82086181640625,267.6044616699219,290.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179402936249,1.9605124634836105e-08,0.0011179207358509,-0.050361331552267,0.0,0.0,0.0,-0.013442070223391,60.0,-17.185028076171875,-0.0,-8.52111199378669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0001049211277859,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,0.000110487009806,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,8.160532888723537e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,0.0001104870534618,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0005241019534878,290.9017333984375,294.1499938964844,267.5633239746094,266.8317565917969,269.82086181640625,267.6044616699219,290.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179402936249,1.9605124634836105e-08,0.0011179207358509,-0.050361331552267,0.0,0.0,0.0,-0.013442070223391,60.0,-17.185028076171875,-0.0,-8.52111199378669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.000104688333522,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,0.0001102418682421,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,8.142426668200642e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001102419118979,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0005229390808381,290.8956604003906,294.1499938964844,267.52667236328125,266.776123046875,269.77587890625,267.5683288574219,290.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154597159475,1.931512549901981e-08,0.001115440391004,-0.0496041998267173,0.0,0.0,0.0,-0.0133007261902093,60.0,-17.168550491333008,-0.0,-8.48333669978274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.000104688333522,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,0.0001102418682421,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,8.142426668200642e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0001102419118979,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0005229390808381,290.8956604003906,294.1499938964844,267.52667236328125,266.776123046875,269.77587890625,267.5683288574219,290.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154597159475,1.931512549901981e-08,0.001115440391004,-0.0496041998267173,0.0,0.0,0.0,-0.0133007261902093,60.0,-17.168550491333008,-0.0,-8.48333669978274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0001045608805725,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.000110107655928,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,8.132513903547078e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,0.0001101076995837,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005223024636507,290.8926086425781,294.1499938964844,267.5083312988281,266.7484130859375,269.7535095214844,267.55029296875,290.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114101614803,1.9156361830141577e-08,0.0011140824062749,-0.0491896606981754,0.0,0.0,0.0,-0.0132233453914523,60.0,-17.158275604248047,-0.0,-8.46269188059523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001044267992256,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732177734375,0.0,0.0,0.0001099664586945,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,8.122085273498669e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0001099665023502,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0005216327263042,290.8895263671875,294.1499938964844,267.489990234375,266.7207946777344,269.731201171875,267.53228759765625,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126728495582,1.8989338101960133e-08,0.0011126538738608,-0.0487535297870636,0.0,0.0,0.0,-0.0131419384852051,60.0,-17.14682388305664,-0.0,-8.44099972141521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001041408759192,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,0.0001096653650165,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,8.099846309050918e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001096654086722,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0005202044267207,290.88336181640625,294.1499938964844,267.4533386230469,266.6659545898437,269.686767578125,267.496337890625,289.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096261441707,1.8633160792091985e-08,0.0011096074013039,-0.0478233844041824,0.0,0.0,0.0,-0.0129683380946516,60.0,-17.120725631713867,-0.0,-8.39483504933014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.0001041408759192,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,0.0001096653650165,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,8.099846309050918e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001096654086722,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0005202044267207,290.88336181640625,294.1499938964844,267.4533386230469,266.6659545898437,269.686767578125,267.496337890625,289.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096261441707,1.8633160792091985e-08,0.0011096074013039,-0.0478233844041824,0.0,0.0,0.0,-0.0129683380946516,60.0,-17.120725631713867,-0.0,-8.39483504933014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001038348127622,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,0.000109343069198,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,8.076041558524594e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0001093431128538,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0005186756607145,290.87713623046875,294.1499938964844,267.4166564941406,266.6117553710937,269.64263916015625,267.4604797363281,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063647689297,1.8251913758149385e-08,0.0011063466081395,-0.0468276366591453,0.0,0.0,0.0,-0.0127825187519192,60.0,-17.090768814086914,-0.0,-8.34556033169065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001038348127622,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,0.000109343069198,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,8.076041558524594e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0001093431128538,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0005186756607145,290.87713623046875,294.1499938964844,267.4166564941406,266.6117553710937,269.64263916015625,267.4604797363281,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063647689297,1.8251913758149385e-08,0.0011063466081395,-0.0468276366591453,0.0,0.0,0.0,-0.0127825187519192,60.0,-17.090768814086914,-0.0,-8.34556033169065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001035128661897,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.000109004038677,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,8.051001350395381e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001090040823328,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0005170674412511,290.8708801269531,294.1499938964844,267.3800048828125,266.5583801269531,269.5987548828125,267.4247131347656,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029342422261,1.7850872779945348e-08,0.0011029163142666,-0.0457800477743148,0.0,0.0,0.0,-0.0125870527699589,60.0,-17.05769157409668,-0.0,-8.293883979604288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001035128661897,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.000109004038677,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,8.051001350395381e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001090040823328,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0005170674412511,290.8708801269531,294.1499938964844,267.3800048828125,266.5583801269531,269.5987548828125,267.4247131347656,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029342422261,1.7850872779945348e-08,0.0011029163142666,-0.0457800477743148,0.0,0.0,0.0,-0.0125870527699589,60.0,-17.05769157409668,-0.0,-8.293883979604288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001031790889101,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,0.0001086525589926,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,8.025040733627975e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0001086526026483,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005154001992195,290.86456298828125,294.1499938964844,267.34332275390625,266.5059509277344,269.55517578125,267.3890686035156,289.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099377637729,1.7435109356256362e-08,0.0010993601754307,-0.0446938388049602,0.0,0.0,0.0,-0.0123844090849161,60.0,-17.022178649902344,-0.0,-8.24047958758456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001031790889101,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,0.0001086525589926,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,8.025040733627975e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0001086526026483,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005154001992195,290.86456298828125,294.1499938964844,267.34332275390625,266.5059509277344,269.55517578125,267.3890686035156,289.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099377637729,1.7435109356256362e-08,0.0010993601754307,-0.0446938388049602,0.0,0.0,0.0,-0.0123844090849161,60.0,-17.022178649902344,-0.0,-8.24047958758456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0001030089697451,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001084734176401,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,8.011809404706582e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001084734612959,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0005145504255779,290.86138916015625,294.1499938964844,267.32501220703125,266.48016357421875,269.5334777832031,267.3712463378906,289.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975649347528,1.7223204196170627e-08,0.0010975477052852,-0.0441401675343513,0.0,0.0,0.0,-0.0122811272740364,60.0,-17.00371551513672,-0.0,-8.213326907480224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
