time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0001028373371809,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.000108292682853,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,7.99846020527184e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0001082927192328,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005136930849403,290.85821533203125,294.1499938964844,267.3066711425781,266.45465087890625,269.5118408203125,267.3534851074219,289.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957360500469,1.7009416097835128e-08,0.0010957190534099,-0.0435815267264843,0.0,0.0,0.0,-0.0121769262477755,60.0,-16.98488998413086,-0.0,-8.185978117580819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001024912271532,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383972167969,0.0,0.0,0.0001079282083082,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,7.971540617290884e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.000107928251964,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0005119642009958,290.8518371582031,294.1499938964844,267.2699890136719,266.4046325683594,269.46881103515625,267.3179626464844,289.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920480126515,1.6578290740199012e-08,0.0010920313652604,-0.0424548648297786,0.0,0.0,0.0,-0.0119667965918779,60.0,-16.946420669555664,-0.0,-8.130965767350062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001024912271532,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383972167969,0.0,0.0,0.0001079282083082,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,7.971540617290884e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.000107928251964,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0005119642009958,290.8518371582031,294.1499938964844,267.2699890136719,266.4046325683594,269.46881103515625,267.3179626464844,289.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920480126515,1.6578290740199012e-08,0.0010920313652604,-0.0424548648297786,0.0,0.0,0.0,-0.0119667965918779,60.0,-16.946420669555664,-0.0,-8.130965767350062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0001021440766635,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0001075626423698,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,7.944540266180411e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001075626860256,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0005102301365695,290.84539794921875,294.1499938964844,267.2333374023437,266.3560791015625,269.426025390625,267.28253173828125,289.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883489158004,1.6145873971140645e-08,0.0010883327340707,-0.0413246676325798,0.0,0.0,0.0,-0.0117560373619198,60.0,-16.9073486328125,-0.0,-8.075974733401382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0001021440766635,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0001075626423698,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,7.944540266180411e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.0001075626860256,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0005102301365695,290.84539794921875,294.1499938964844,267.2333374023437,266.3560791015625,269.426025390625,267.28253173828125,289.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883489158004,1.6145873971140645e-08,0.0010883327340707,-0.0413246676325798,0.0,0.0,0.0,-0.0117560373619198,60.0,-16.9073486328125,-0.0,-8.075974733401382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001017989052343,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0001071991573553,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,7.917693437775597e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.000107199201011,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.000508505909238,290.83892822265625,294.1499938964844,267.1966552734375,266.3091125488281,269.38348388671875,267.2471923828125,289.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846707737073,1.5715922785375372e-08,0.0010846550576388,-0.0402007587254047,0.0,0.0,0.0,-0.011546479538083,60.0,-16.868207931518555,-0.0,-8.021481789910467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,0.0001017989052343,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0001071991573553,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,7.917693437775597e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.000107199201011,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.000508505909238,290.83892822265625,294.1499938964844,267.1966552734375,266.3091125488281,269.38348388671875,267.2471923828125,289.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846707737073,1.5715922785375372e-08,0.0010846550576388,-0.0402007587254047,0.0,0.0,0.0,-0.011546479538083,60.0,-16.868207931518555,-0.0,-8.021481789910467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001014584559015,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001068406418198,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,7.891213317634538e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001068406854756,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0005068053142167,290.8324279785156,294.1499938964844,267.1600036621094,266.2638854980469,269.3412170410156,267.2119140625,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810430394485,1.5291853117105347e-08,0.001081027672626,-0.0390920713543891,0.0,0.0,0.0,-0.0113397873938083,60.0,-16.829486846923828,-0.0,-7.967913973061513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001014584559015,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001068406418198,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,7.891213317634538e-05,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001068406854756,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0005068053142167,290.8324279785156,294.1499938964844,267.1600036621094,266.2638854980469,269.3412170410156,267.2119140625,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810430394485,1.5291853117105347e-08,0.001081027672626,-0.0390920713543891,0.0,0.0,0.0,-0.0113397873938083,60.0,-16.829486846923828,-0.0,-7.967913973061513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001012907596305,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001066640543285,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,7.878170436015353e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0001066640907083,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0005059676477685,290.82916259765625,294.1499938964844,267.14166259765625,266.24200439453125,269.3201904296875,267.1942749023437,289.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792560642585,1.5082971316360272e-08,0.001079241046682,-0.0385459251701831,0.0,0.0,0.0,-0.0112379789352417,60.0,-16.8104248046875,-0.0,-7.941594759586226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,0.0001011251370073,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0001064896423486,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,7.865289080655202e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001064896860043,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0005051403422839,290.8258972167969,294.1499938964844,267.1233215332031,266.2205810546875,269.2992248535156,267.1766662597656,289.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774913243949,1.4876673226638104e-08,0.0010774764232337,-0.0380064956843853,0.0,0.0,0.0,-0.0111374286934733,60.0,-16.791624069213867,-0.0,-7.915643607248057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,0.0001008011240628,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0001061484435922,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,7.840088073862717e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.000106148479972,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0005035218200646,290.8193054199219,294.1499938964844,267.086669921875,266.1793518066406,269.2574462890625,267.1414794921875,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740386787801,1.4473084952726369e-08,0.0010740241268649,-0.0369510985910892,0.0,0.0,0.0,-0.0109407193958759,60.0,-16.75498390197754,-0.0,-7.864996831585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,0.0001008011240628,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0001061484435922,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,7.840088073862717e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.000106148479972,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0005035218200646,290.8193054199219,294.1499938964844,267.086669921875,266.1793518066406,269.2574462890625,267.1414794921875,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740386787801,1.4473084952726369e-08,0.0010740241268649,-0.0369510985910892,0.0,0.0,0.0,-0.0109407193958759,60.0,-16.75498390197754,-0.0,-7.864996831585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.000100487632153,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001058183188433,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,7.815704884706065e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001058183552231,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.000501955859363,290.8127136230469,294.1499938964844,267.04998779296875,266.14031982421875,269.21588134765625,267.1063537597656,289.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706981411203,1.4082603527754145e-08,0.0010706840548664,-0.03592986240983,0.0,0.0,0.0,-0.0107503989711403,60.0,-16.719911575317383,-0.0,-7.81614986067325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.000100487632153,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001058183188433,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,7.815704884706065e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001058183552231,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.000501955859363,290.8127136230469,294.1499938964844,267.04998779296875,266.14031982421875,269.21588134765625,267.1063537597656,289.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706981411203,1.4082603527754145e-08,0.0010706840548664,-0.03592986240983,0.0,0.0,0.0,-0.0107503989711403,60.0,-16.719911575317383,-0.0,-7.81614986067325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001001235577859,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,0.0001054349340847,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.787388312863186e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001054349704645,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0005001372774131,290.8060607910156,294.1499938964844,267.0133361816406,266.1026306152344,269.174560546875,267.0713195800781,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668190661817,1.3629124495651013e-08,0.0010668054455891,-0.0347437262535095,0.0,0.0,0.0,-0.0105293737724423,60.0,-16.682437896728516,-0.0,-7.759612685731555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001001235577859,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,0.0001054349340847,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.787388312863186e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001054349704645,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0005001372774131,290.8060607910156,294.1499938964844,267.0133361816406,266.1026306152344,269.174560546875,267.0713195800781,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668190661817,1.3629124495651013e-08,0.0010668054455891,-0.0347437262535095,0.0,0.0,0.0,-0.0105293737724423,60.0,-16.682437896728516,-0.0,-7.759612685731555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,9.967499499907716e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.0001049625716404,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.752500096103176e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0001049626080202,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004978965735062,290.79937744140625,294.1499938964844,266.9766540527344,266.0652160644531,269.13348388671875,267.03662109375,289.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620396351441,1.3070414972560233e-08,0.0010620265966281,-0.0332821495831012,0.0,0.0,0.0,-0.0102570597082376,60.0,-16.632404327392578,-0.0,-7.690237424640145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,9.967499499907716e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.0001049625716404,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.752500096103176e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0001049626080202,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004978965735062,290.79937744140625,294.1499938964844,266.9766540527344,266.0652160644531,269.13348388671875,267.03662109375,289.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620396351441,1.3070414972560233e-08,0.0010620265966281,-0.0332821495831012,0.0,0.0,0.0,-0.0102570597082376,60.0,-16.632404327392578,-0.0,-7.690237424640145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,9.943533223122358e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001047102050506,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,7.7338598202914e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001047102414304,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0004966994747519,290.7960205078125,294.1499938964844,266.9583435058594,266.046630859375,269.1130676269531,267.0194396972656,289.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594859486445,1.2771913304732152e-08,0.0010594731429591,-0.0325011871755123,0.0,0.0,0.0,-0.0101115694269537,60.0,-16.60333824157715,-0.0,-7.653300571064392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,9.919462900143115e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,0.0001044567252392,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,7.715138053754345e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,0.000104456761619,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0004954970791004,290.7926940917969,294.1499938964844,266.94000244140625,266.02813720703125,269.0927124023437,267.0023193359375,289.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569212026894,1.2472103350091857e-08,0.0010569087462499,-0.0317167416214942,0.0,0.0,0.0,-0.0099654421210289,60.0,-16.57300567626953,-0.0,-7.616290531586858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.872850205283612e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001039658745867,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.678884139750153e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.0001039659109665,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004931687144562,290.78594970703125,294.1499938964844,266.9033203125,265.9913024902344,269.0522155761719,266.9683532714844,289.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519543429836,1.1891530427021736e-08,0.0010519424686208,-0.0301975235342979,0.0,0.0,0.0,-0.0096824700012803,60.0,-16.512042999267578,-0.0,-7.544876723386551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.872850205283612e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001039658745867,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.678884139750153e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.0001039659109665,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004931687144562,290.78594970703125,294.1499938964844,266.9033203125,265.9913024902344,269.0522155761719,266.9683532714844,289.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519543429836,1.1891530427021736e-08,0.0010519424686208,-0.0301975235342979,0.0,0.0,0.0,-0.0096824700012803,60.0,-16.512042999267578,-0.0,-7.544876723386551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,9.830648195929824e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0001035214663716,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,7.646060112165287e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001035214954754,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0004910606076009,290.7792053222656,294.1499938964844,266.8666687011719,265.9547119140625,269.011962890625,266.9345703125,289.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474573355168,1.1365890451031646e-08,0.0010474459268152,-0.0288218762725591,0.0,0.0,0.0,-0.0094262715429067,60.0,-16.4554443359375,-0.0,-7.480510078039515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,9.830648195929824e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.0001035214663716,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,7.646060112165287e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001035214954754,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0004910606076009,290.7792053222656,294.1499938964844,266.8666687011719,265.9547119140625,269.011962890625,266.9345703125,289.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474573355168,1.1365890451031646e-08,0.0010474459268152,-0.0288218762725591,0.0,0.0,0.0,-0.0094262715429067,60.0,-16.4554443359375,-0.0,-7.480510078039515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.793378558242694e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0001031289939419,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,7.61707269703038e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001031290303217,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004891989519819,290.7724304199219,294.1499938964844,266.8299865722656,265.9183349609375,268.971923828125,266.9009094238281,289.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043485943228,1.0901685776332217e-08,0.0010434750001877,-0.0276068765670061,0.0,0.0,0.0,-0.0092000169679522,60.0,-16.406476974487305,-0.0,-7.423894743396886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.793378558242694e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0001031289939419,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,7.61707269703038e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001031290303217,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004891989519819,290.7724304199219,294.1499938964844,266.8299865722656,265.9183349609375,268.971923828125,266.9009094238281,289.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043485943228,1.0901685776332217e-08,0.0010434750001877,-0.0276068765670061,0.0,0.0,0.0,-0.0092000169679522,60.0,-16.406476974487305,-0.0,-7.423894743396886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,9.76030933088623e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0001027807666105,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.591352186864242e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001027807957143,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004875471058767,290.7656555175781,294.1499938964844,266.7933349609375,265.8821716308594,268.9320983886719,266.86724853515625,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399621678516,1.0489806356872576e-08,0.0010399516904726,-0.0265287291258573,0.0,0.0,0.0,-0.008999265730381,60.0,-16.364784240722656,-0.0,-7.373841270919004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,9.76030933088623e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0001027807666105,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.591352186864242e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001027807957143,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004875471058767,290.7656555175781,294.1499938964844,266.7933349609375,265.8821716308594,268.9320983886719,266.86724853515625,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399621678516,1.0489806356872576e-08,0.0010399516904726,-0.0265287291258573,0.0,0.0,0.0,-0.008999265730381,60.0,-16.364784240722656,-0.0,-7.373841270919004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,9.745436545927078e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.0001026241516228,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,7.579784869449213e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001026241807267,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0004868041723966,290.7622375488281,294.1499938964844,266.7749938964844,265.8641662597656,268.9122619628906,266.85040283203125,289.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383772896602,1.0304560760232562e-08,0.0010383670451119,-0.0260437950491905,0.0,0.0,0.0,-0.0089089768007397,60.0,-16.34647560119629,-0.0,-7.351384567755306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,9.732068429002538e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0001024833763949,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,7.569387526018545e-05,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001024834054987,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0004861364141106,290.7588195800781,294.1499938964844,266.75665283203125,265.84619140625,268.8924560546875,266.8335266113281,289.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369529481977,1.0138059280961896e-08,0.0010369428200647,-0.0256079155951738,0.0,0.0,0.0,-0.0088278241455554,60.0,-16.330429077148438,-0.0,-7.331229312512735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5070495605469,0.0,0.0,9.709587175166234e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.000102246638562,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,7.55190194468014e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001022466676658,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004850134428124,290.751953125,294.1499938964844,266.7200012207031,265.81036376953125,268.8529663085937,266.7996826171875,289.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345570044592,9.858045046939878e-09,0.0010345472255721,-0.0248748380690813,0.0,0.0,0.0,-0.0086913425475358,60.0,-16.304424285888672,-0.0,-7.29739610960678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5070495605469,0.0,0.0,9.709587175166234e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.000102246638562,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,7.55190194468014e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001022466676658,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004850134428124,290.751953125,294.1499938964844,266.7200012207031,265.81036376953125,268.8529663085937,266.7996826171875,289.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345570044592,9.858045046939878e-09,0.0010345472255721,-0.0248748380690813,0.0,0.0,0.0,-0.0086913425475358,60.0,-16.304424285888672,-0.0,-7.29739610960678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,9.69368193182163e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001020791460177,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,7.539531361544505e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0001020791751216,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0004842189373448,290.7450561523437,294.1499938964844,266.6833190917969,265.774658203125,268.8135986328125,266.7655334472656,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328619973734,9.659934185890506e-09,0.0010328523349016,-0.0243561621755361,0.0,0.0,0.0,-0.0085947830229997,60.0,-16.289470672607422,-0.0,-7.273505531202319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,9.69368193182163e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001020791460177,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,7.539531361544505e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0001020791751216,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0004842189373448,290.7450561523437,294.1499938964844,266.6833190917969,265.774658203125,268.8135986328125,266.7655334472656,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328619973734,9.659934185890506e-09,0.0010328523349016,-0.0243561621755361,0.0,0.0,0.0,-0.0085947830229997,60.0,-16.289470672607422,-0.0,-7.273505531202319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.684588439995424e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001019833871396,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.532457675551996e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001019834162434,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.000483764684759,290.7381286621094,294.1499938964844,266.64666748046875,265.7390441894531,268.7743225097656,266.73101806640625,289.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318926069885,9.546656798420372e-09,0.0010318830609321,-0.0240595787763595,0.0,0.0,0.0,-0.0085395695641636,60.0,-16.284778594970703,-0.0,-7.259863110675725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.684588439995424e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001019833871396,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,7.532457675551996e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001019834162434,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.000483764684759,290.7381286621094,294.1499938964844,266.64666748046875,265.7390441894531,268.7743225097656,266.73101806640625,289.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318926069885,9.546656798420372e-09,0.0010318830609321,-0.0240595787763595,0.0,0.0,0.0,-0.0085395695641636,60.0,-16.284778594970703,-0.0,-7.259863110675725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.682704694569112e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001019635528791,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,7.53099302528426e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.000101963581983,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.000483670621179,290.73114013671875,294.1499938964844,266.6099853515625,265.7035522460937,268.735107421875,266.6959533691406,289.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031691674143,9.52317957825244e-09,0.0010316821280866,-0.0239981096237897,0.0,0.0,0.0,-0.0085281264036893,60.0,-16.292552947998047,-0.0,-7.257037282215606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.682704694569112e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001019635528791,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,7.53099302528426e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.000101963581983,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.000483670621179,290.73114013671875,294.1499938964844,266.6099853515625,265.7035522460937,268.735107421875,266.6959533691406,289.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031691674143,9.52317957825244e-09,0.0010316821280866,-0.0239981096237897,0.0,0.0,0.0,-0.0085281264036893,60.0,-16.292552947998047,-0.0,-7.257037282215606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
