time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,9.684681572252885e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0001019843693939,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,7.532530435128137e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001019843984977,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0004837693704757,290.7276306152344,294.1499938964844,266.5916748046875,265.6858215332031,268.7155456542969,266.6781616210937,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319021530449,9.547793666797588e-09,0.0010318926069885,-0.024062555283308,0.0,0.0,0.0,-0.008540122769773,60.0,-16.301321029663086,-0.0,-7.260000245423728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,9.688129648566246e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0001020206764223,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,7.535212353104725e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.0001020207055262,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0004839416069444,290.7240905761719,294.1499938964844,266.5733337402344,265.6681213378906,268.6959533691406,266.6602478027344,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322693269699,9.590730876141151e-09,0.0010322596644982,-0.0241749733686447,0.0,0.0,0.0,-0.0085610495880246,60.0,-16.312477111816406,-0.0,-7.26516944382638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,9.700743248686194e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001021535063046,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,7.54502325435169e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001021535354084,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0004845717048738,290.7170104980469,294.1499938964844,266.5366516113281,265.6327209472656,268.65679931640625,266.6238708496094,289.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336128761991,9.747809670557215e-09,0.0010336030973121,-0.0245862323790788,0.0,0.0,0.0,-0.0086376098915934,60.0,-16.34381103515625,-0.0,-7.284097591764296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,9.700743248686194e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001021535063046,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,7.54502325435169e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001021535354084,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0004845717048738,290.7170104980469,294.1499938964844,266.5366516113281,265.6327209472656,268.65679931640625,266.6238708496094,289.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336128761991,9.747809670557215e-09,0.0010336030973121,-0.0245862323790788,0.0,0.0,0.0,-0.0086376098915934,60.0,-16.34381103515625,-0.0,-7.284097591764296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,9.720425441628322e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001023607692332,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,7.560331141576171e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.000102360798337,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0004855548613704,290.7098388671875,294.1499938964844,266.5,265.59735107421875,268.6176147460937,266.5866394042969,289.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357097489759,9.99292559811238e-09,0.0010356997372582,-0.0252279620617628,0.0,0.0,0.0,-0.0087570790201425,60.0,-16.388381958007812,-0.0,-7.313683880738608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,9.720425441628322e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001023607692332,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,7.560331141576171e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.000102360798337,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0004855548613704,290.7098388671875,294.1499938964844,266.5,265.59735107421875,268.6176147460937,266.5866394042969,289.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357097489759,9.99292559811238e-09,0.0010356997372582,-0.0252279620617628,0.0,0.0,0.0,-0.0087570790201425,60.0,-16.388381958007812,-0.0,-7.313683880738608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,9.73512651398778e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,0.0001025155797833,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,7.57176530896686e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001025156088871,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0004862892092205,290.7055358886719,294.1499938964844,266.4779968261719,265.5761413574219,268.59405517578125,266.56396484375,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372758843004,1.0176011144835684e-08,0.0010372657561674,-0.0257072709500789,0.0,0.0,0.0,-0.0088463146239519,60.0,-16.420114517211914,-0.0,-7.33582155021395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,9.74652575678192e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.000102635618532,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,7.580631790915504e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001026356476359,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0004868586547672,290.70263671875,294.1499938964844,266.4633483886719,265.5619812011719,268.578369140625,266.5486755371094,289.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384903289377,1.0317978471618972e-08,0.0010384800843894,-0.0260789226740598,0.0,0.0,0.0,-0.0089155090972781,60.0,-16.44390296936035,-0.0,-7.353010289534724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.77874078671448e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001029748527798,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,7.605688006151468e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001029748818837,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0004884678637608,290.6953430175781,294.1499938964844,266.4266662597656,265.526611328125,268.5390625,266.5100402832031,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419224854558,1.0719185539187492e-08,0.0010419117752462,-0.0271291714161634,0.0,0.0,0.0,-0.0091110570356249,60.0,-16.509878158569336,-0.0,-7.401695967246269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.77874078671448e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001029748527798,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,7.605688006151468e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001029748818837,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0004884678637608,290.6953430175781,294.1499938964844,266.4266662597656,265.526611328125,268.5390625,266.5100402832031,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419224854558,1.0719185539187492e-08,0.0010419117752462,-0.0271291714161634,0.0,0.0,0.0,-0.0091110570356249,60.0,-16.509878158569336,-0.0,-7.401695967246269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,9.797469101613387e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001031720748869,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,7.620253745699301e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0001031720967148,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.000489403377287,290.691650390625,294.1499938964844,266.4083251953125,265.5089111328125,268.5193786621094,266.490478515625,289.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439177276566,1.0952430073984942e-08,0.0010439067846164,-0.0277396999299526,0.0,0.0,0.0,-0.0092247407883405,60.0,-16.546960830688477,-0.0,-7.430073623027057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,9.819489059736952e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001034039596561,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.637380622327328e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.000103403981484,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0004905033274553,290.6879577636719,294.1499938964844,266.3900146484375,265.4912109375,268.4996643066406,266.47076416015625,289.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462636128067,1.1226677365527848e-08,0.0010462524369359,-0.0284575186669826,0.0,0.0,0.0,-0.0093584079295396,60.0,-16.587987899780273,-0.0,-7.463508922000983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,9.876192052615806e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,0.0001040010611177,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.681483111809939e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001040010902215,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004933357122354,290.6805114746094,294.1499938964844,266.35333251953125,265.4557189941406,268.4601135253906,266.43072509765625,289.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052304636687,1.1932876020637197e-08,0.0010522926459088,-0.0303057245910167,0.0,0.0,0.0,-0.0097026079893112,60.0,-16.686689376831055,-0.0,-7.54995141960535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,9.876192052615806e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,0.0001040010611177,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.681483111809939e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001040010902215,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004933357122354,290.6805114746094,294.1499938964844,266.35333251953125,265.4557189941406,268.4601135253906,266.43072509765625,289.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052304636687,1.1932876020637197e-08,0.0010522926459088,-0.0303057245910167,0.0,0.0,0.0,-0.0097026079893112,60.0,-16.686689376831055,-0.0,-7.54995141960535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,9.950679668691008e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.0001047854530042,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.739417924312875e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001047854821081,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0004970565205439,290.6729736328125,294.1499938964844,266.3166809082031,265.420166015625,268.4203491210937,266.3897399902344,289.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602406691759,1.2860589926333432e-08,0.0010602277470752,-0.0327331982553005,0.0,0.0,0.0,-0.0101547744125127,60.0,-16.81473731994629,-0.0,-7.664264956019906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,9.950679668691008e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.0001047854530042,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.739417924312875e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001047854821081,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0004970565205439,290.6729736328125,294.1499938964844,266.3166809082031,265.420166015625,268.4203491210937,266.3897399902344,289.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602406691759,1.2860589926333432e-08,0.0010602277470752,-0.0327331982553005,0.0,0.0,0.0,-0.0101547744125127,60.0,-16.81473731994629,-0.0,-7.664264956019906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,0.0001003993966151,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001057254048646,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,7.808842201484367e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001057254339684,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0005015152855776,290.6653137207031,294.1499938964844,266.2799987792969,265.384521484375,268.3803100585937,266.3479919433594,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697507532313,1.3972304202525264e-08,0.0010697367833927,-0.0356413759291172,0.0,0.0,0.0,-0.0106966225430369,60.0,-16.97024154663086,-0.0,-7.802380252996954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,0.0001003993966151,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001057254048646,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,7.808842201484367e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001057254339684,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0005015152855776,290.6653137207031,294.1499938964844,266.2799987792969,265.384521484375,268.3803100585937,266.3479919433594,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697507532313,1.3972304202525264e-08,0.0010697367833927,-0.0356413759291172,0.0,0.0,0.0,-0.0106966225430369,60.0,-16.97024154663086,-0.0,-7.802380252996954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001013826622511,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001067608318408,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.885318336775526e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001067608536686,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0005064269062131,290.65753173828125,294.1499938964844,266.24334716796875,265.3487243652344,268.3399963378906,266.30584716796875,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802270844578,1.5196953029317232e-08,0.0010802118340507,-0.0388439521193504,0.0,0.0,0.0,-0.0112935164943337,60.0,-17.14650535583496,-0.0,-7.955951986104992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001013826622511,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001067608318408,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.885318336775526e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001067608536686,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0005064269062131,290.65753173828125,294.1499938964844,266.24334716796875,265.3487243652344,268.3399963378906,266.30584716796875,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802270844578,1.5196953029317232e-08,0.0010802118340507,-0.0388439521193504,0.0,0.0,0.0,-0.0112935164943337,60.0,-17.14650535583496,-0.0,-7.955951986104992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001018875627778,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001072925151675,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,7.924588862806559e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001072925442713,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0005089489859528,290.653564453125,294.1499938964844,266.2250061035156,265.330810546875,268.3196716308594,266.2847900390625,289.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856067528948,1.5825813548531187e-08,0.001085590920411,-0.0404880344867706,0.0,0.0,0.0,-0.0116000231355428,60.0,-17.239538192749023,-0.0,-8.035392085048444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001023904551402,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0001078220884664,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,7.963702955748886e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001078221175703,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,0.0005114610539749,290.64959716796875,294.1499938964844,266.2066650390625,265.3128356933594,268.29931640625,266.2637939453125,289.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909651173278,1.6452174733672112e-08,0.0010909485863521,-0.0421252585947513,0.0,0.0,0.0,-0.0119053116068243,60.0,-17.333650588989258,-0.0,-8.114908922607358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,0.0001033610969898,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.000108844222268,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,8.03919683676213e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001088442440959,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.000516309577506,290.6415710449219,294.1499938964844,266.1700134277344,265.2767639160156,268.2583312988281,266.22222900390625,289.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013072216883,1.766112767143113e-08,0.0011012895265594,-0.0452843494713306,0.0,0.0,0.0,-0.0124945556744933,60.0,-17.520517349243164,-0.0,-8.269490336942908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,0.0001033610969898,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.000108844222268,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,8.03919683676213e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001088442440959,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.000516309577506,290.6415710449219,294.1499938964844,266.1700134277344,265.2767639160156,268.2583312988281,266.22222900390625,289.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013072216883,1.766112767143113e-08,0.0011012895265594,-0.0452843494713306,0.0,0.0,0.0,-0.0124945556744933,60.0,-17.520517349243164,-0.0,-8.269490336942908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001042422300088,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0001097720960387,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,8.107729809125885e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001097721251426,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0005207110662013,290.6333923339844,294.1499938964844,266.1333312988281,265.2405090332031,268.2170715332031,266.1814270019531,289.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110695884563,1.875861066480412e-08,0.0011106770252808,-0.0481510087847709,0.0,0.0,0.0,-0.0130294691771268,60.0,-17.697463989257812,-0.0,-8.41108089844056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0001042422300088,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0001097720960387,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,8.107729809125885e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001097721251426,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0005207110662013,290.6333923339844,294.1499938964844,266.1333312988281,265.2405090332031,268.2170715332031,266.1814270019531,289.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110695884563,1.875861066480412e-08,0.0011106770252808,-0.0481510087847709,0.0,0.0,0.0,-0.0130294691771268,60.0,-17.697463989257812,-0.0,-8.41108089844056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001049907878041,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001105603660107,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,8.165950566763058e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001105603878386,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0005244502681307,290.6251220703125,294.1499938964844,266.0966796875,265.2040710449219,268.17559814453125,266.1414794921875,289.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186719639226,1.9690974184527483e-08,0.0011186521733179,-0.0505854561924934,0.0,0.0,0.0,-0.013483902439475,60.0,-17.85542106628418,-0.0,-8.532310857845007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001049907878041,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001105603660107,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,8.165950566763058e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001105603878386,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0005244502681307,290.6251220703125,294.1499938964844,266.0966796875,265.2040710449219,268.17559814453125,266.1414794921875,289.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186719639226,1.9690974184527483e-08,0.0011186521733179,-0.0505854561924934,0.0,0.0,0.0,-0.013483902439475,60.0,-17.85542106628418,-0.0,-8.532310857845007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0001055771790561,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001111778619815,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,8.211558451876044e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001111778838094,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0005273793940432,290.6167297363281,294.1499938964844,266.0599975585937,265.1673889160156,268.1339416503906,266.1023254394531,289.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249202070757,2.042134994439948e-08,0.0011248998343944,-0.0524918958544731,0.0,0.0,0.0,-0.0138398893177509,60.0,-17.98965835571289,-0.0,-8.627883119061155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0001055771790561,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001111778619815,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,8.211558451876044e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001111778838094,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0005273793940432,290.6167297363281,294.1499938964844,266.0599975585937,265.1673889160156,268.1339416503906,266.1023254394531,289.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249202070757,2.042134994439948e-08,0.0011248998343944,-0.0524918958544731,0.0,0.0,0.0,-0.0138398893177509,60.0,-17.98965835571289,-0.0,-8.627883119061155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.000105800863821,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001114134065574,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,8.228955994127318e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001114134356612,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0005284967483021,290.6125183105469,294.1499938964844,266.0416564941406,265.14898681640625,268.1130676269531,266.0830078125,289.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273038107901,2.0699955527447852e-08,0.0011272830888628,-0.0532189682126045,0.0,0.0,0.0,-0.0139756817370653,60.0,-18.045549392700195,-0.0,-8.664479622666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,0.0001059801725205,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001116022322094,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,8.242902549682185e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001116022540372,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0005293924477882,290.6082763671875,294.1499938964844,266.0233459472656,265.1304931640625,268.0921936035156,266.0638732910156,289.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292145354673,2.0923293320151973e-08,0.0011291935807093,-0.0538017451763153,0.0,0.0,0.0,-0.014084537513554,60.0,-18.094390869140625,-0.0,-8.69387193347393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.000106186242192,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001118192303692,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,8.258930029114708e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001118192594731,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.0005304217920638,290.5997314453125,294.1499938964844,265.9866638183594,265.0933532714844,268.0504455566406,266.02606201171875,289.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314107105135,2.11799537908064e-08,0.001131389522925,-0.0544714108109474,0.0,0.0,0.0,-0.0142096355557441,60.0,-18.16776657104492,-0.0,-8.727710820721769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.000106186242192,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001118192303692,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,8.258930029114708e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001118192594731,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,0.0005304217920638,290.5997314453125,294.1499938964844,265.9866638183594,265.0933532714844,268.0504455566406,266.02606201171875,289.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314107105135,2.11799537908064e-08,0.001131389522925,-0.0544714108109474,0.0,0.0,0.0,-0.0142096355557441,60.0,-18.16776657104492,-0.0,-8.727710820721769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001061879447661,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001118210202548,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,8.259062451543286e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001118210493586,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005304302903823,290.59112548828125,294.1499938964844,265.95001220703125,265.0559387207031,268.0087890625,265.98883056640625,289.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314292205497,2.118205166823373e-08,0.0011314080329611,-0.0544768869876861,0.0,0.0,0.0,-0.0142106609418988,60.0,-18.20601272583008,-0.0,-8.727987932388714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001061879447661,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001118210202548,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,8.259062451543286e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001118210493586,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005304302903823,290.59112548828125,294.1499938964844,265.95001220703125,265.0559387207031,268.0087890625,265.98883056640625,289.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314292205497,2.118205166823373e-08,0.0011314080329611,-0.0544768869876861,0.0,0.0,0.0,-0.0142106609418988,60.0,-18.20601272583008,-0.0,-8.727987932388714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001060469658114,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001116725688916,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,8.248097583418712e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001116725907195,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0005297260941006,290.5824584960937,294.1499938964844,265.9154663085937,265.02020263671875,267.9672546386719,265.95269775390625,289.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299272300675,2.100643037294958e-08,0.0011299061588943,-0.054018672555685,0.0,0.0,0.0,-0.0141250640153884,60.0,-18.21313095092773,-0.0,-8.704825660288409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001060469658114,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001116725688916,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,8.248097583418712e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001116725907195,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0005297260941006,290.5824584960937,294.1499938964844,265.9154663085937,265.02020263671875,267.9672546386719,265.95269775390625,289.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299272300675,2.100643037294958e-08,0.0011299061588943,-0.054018672555685,0.0,0.0,0.0,-0.0141250640153884,60.0,-18.21313095092773,-0.0,-8.704825660288409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001058474372257,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001114624537876,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,8.23257869342342e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001114624756155,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0005287294043228,290.57379150390625,294.1499938964844,265.8850402832031,264.9881286621094,267.9259948730469,265.9193115234375,289.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278012534603,2.0757878971267025e-08,0.0011277804151177,-0.053370114415884,0.0,0.0,0.0,-0.0140039213001728,60.0,-18.20137023925781,-0.0,-8.672097351336563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
