time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001058474372257,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001114624537876,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,8.23257869342342e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001114624756155,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0005287294043228,290.57379150390625,294.1499938964844,265.8850402832031,264.9881286621094,267.9259948730469,265.9193115234375,289.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278012534603,2.0757878971267025e-08,0.0011277804151177,-0.053370114415884,0.0,0.0,0.0,-0.0140039213001728,60.0,-18.20137023925781,-0.0,-8.672097351336563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001057253612088,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001113339094445,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,8.223084296332672e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0001113339312723,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.000528119620867,290.5694274902344,294.1499938964844,265.8713073730469,264.973388671875,267.9054870605469,265.90399169921875,289.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265005450695,2.0605819273100682e-08,0.0011264799395576,-0.0529733076691627,0.0,0.0,0.0,-0.01392980851233,60.0,-18.18978881835937,-0.0,-8.65210481038048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000105591439933,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001111928722821,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,8.212667307816446e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001111928941099,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0005274506402201,290.5650634765625,294.1499938964844,265.8585510253906,264.9595031738281,267.88507080078125,265.889404296875,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250735260546,2.0438990944171564e-08,0.0011250530369579,-0.0525379329919815,0.0,0.0,0.0,-0.0138484966009855,60.0,-18.17558479309082,-0.0,-8.630197356751523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001052831648848,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001108682481572,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,8.188690844690427e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000110868277261,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0005259108147583,290.55633544921875,294.1499938964844,265.8358154296875,264.9341735839844,267.8445739746094,265.86309814453125,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217889841645,2.005499766255525e-08,0.0011217689607292,-0.0515357032418251,0.0,0.0,0.0,-0.0136613398790359,60.0,-18.137420654296875,-0.0,-8.57987743074773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001052831648848,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001108682481572,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,8.188690844690427e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000110868277261,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0005259108147583,290.55633544921875,294.1499938964844,265.8358154296875,264.9341735839844,267.8445739746094,265.86309814453125,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217889841645,2.005499766255525e-08,0.0011217689607292,-0.0515357032418251,0.0,0.0,0.0,-0.0136613398790359,60.0,-18.137420654296875,-0.0,-8.57987743074773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001049234269885,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.000110489425424,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,8.160711149685085e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001104894472518,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0005241138278506,290.5475769042969,294.1499938964844,265.8166198730469,264.9120483398437,267.8046264648437,265.8406066894531,289.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179560096934,1.9606895662604984e-08,0.001117936335504,-0.0503659583628177,0.0,0.0,0.0,-0.0134429363533854,60.0,-18.0867919921875,-0.0,-8.521342920175813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001049234269885,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.000110489425424,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,8.160711149685085e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001104894472518,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0005241138278506,290.5475769042969,294.1499938964844,265.8166198730469,264.9120483398437,267.8046264648437,265.8406066894531,289.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179560096934,1.9606895662604984e-08,0.001117936335504,-0.0503659583628177,0.0,0.0,0.0,-0.0134429363533854,60.0,-18.0867919921875,-0.0,-8.521342920175813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001045144890667,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001100587978726,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,8.128905028570443e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001100588197004,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0005220710881985,290.538818359375,294.1499938964844,265.8008117675781,264.89288330078125,267.7652587890625,265.82147216796875,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135988170281,1.9097520009836444e-08,0.0011135797249153,-0.0490360148251056,0.0,0.0,0.0,-0.0131946681067347,60.0,-18.025245666503903,-0.0,-8.455046440758451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001045144890667,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001100587978726,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,8.128905028570443e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001100588197004,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0005220710881985,290.538818359375,294.1499938964844,265.8008117675781,264.89288330078125,267.7652587890625,265.82147216796875,289.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135988170281,1.9097520009836444e-08,0.0011135797249153,-0.0490360148251056,0.0,0.0,0.0,-0.0131946681067347,60.0,-18.025245666503903,-0.0,-8.455046440758451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001040588831529,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0001095790212275,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,8.093468932202086e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001095790430554,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0005197952850721,290.5300598144531,294.1499938964844,265.7882080078125,264.8765869140625,267.7265930175781,265.8056945800781,289.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087442981079,1.853001307949853e-08,0.0011087257880717,-0.0475539974868297,0.0,0.0,0.0,-0.0129180662333965,60.0,-17.952634811401367,-0.0,-8.38148892512436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001040588831529,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0001095790212275,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,8.093468932202086e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001095790430554,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0005197952850721,290.5300598144531,294.1499938964844,265.7882080078125,264.8765869140625,267.7265930175781,265.8056945800781,289.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087442981079,1.853001307949853e-08,0.0011087257880717,-0.0475539974868297,0.0,0.0,0.0,-0.0129180662333965,60.0,-17.952634811401367,-0.0,-8.38148892512436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.000103813719761,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001093208484235,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,8.074400830082595e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001093208702513,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0005185705958865,290.5256652832031,294.1499938964844,265.7830505371094,264.8694763183594,267.70751953125,265.7990417480469,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061320547014,1.82246377988804e-08,0.0011061137774959,-0.0467563904821872,0.0,0.0,0.0,-0.0127692269161343,60.0,-17.912324905395508,-0.0,-8.342040302977693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001035602690535,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0001090539517463,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,8.054688078118488e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001090539735741,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0005173045792616,290.5212707519531,294.1499938964844,265.7785949707031,264.8630065917969,267.6885986328125,265.79296875,289.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034314520657,1.7908943661382182e-08,0.0011034135241061,-0.0459317490458488,0.0,0.0,0.0,-0.0126153584569692,60.0,-17.870140075683594,-0.0,-8.301356757556277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.000103025806311,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001084911418729,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,8.013118349481374e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001084911637008,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0005146348266862,290.5124816894531,294.1499938964844,265.77178955078125,264.8519592285156,267.6513671875,265.7830505371094,289.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977368801832,1.7243230843178026e-08,0.0010977196507155,-0.0441924929618835,0.0,0.0,0.0,-0.0122908912599086,60.0,-17.778657913208008,-0.0,-8.215891256213581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.000103025806311,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001084911418729,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,8.013118349481374e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001084911637008,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0005146348266862,290.5124816894531,294.1499938964844,265.77178955078125,264.8519592285156,267.6513671875,265.7830505371094,289.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977368801832,1.7243230843178026e-08,0.0010977196507155,-0.0441924929618835,0.0,0.0,0.0,-0.0122908912599086,60.0,-17.778657913208008,-0.0,-8.215891256213581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001024633747874,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001078988716471,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.96937383711338e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.000107898893475,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,0.0005118253757245,290.50372314453125,294.1499938964844,265.76763916015625,264.84332275390625,267.6150207519531,265.77593994140625,289.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917440522462,1.654268189099639e-08,0.0010917275212705,-0.0423617996275424,0.0,0.0,0.0,-0.0119494441896677,60.0,-17.67917251586914,-0.0,-8.126430373067708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001024633747874,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001078988716471,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.96937383711338e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.000107898893475,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,0.0005118253757245,290.50372314453125,294.1499938964844,265.76763916015625,264.84332275390625,267.6150207519531,265.77593994140625,289.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917440522462,1.654268189099639e-08,0.0010917275212705,-0.0423617996275424,0.0,0.0,0.0,-0.0119494441896677,60.0,-17.67917251586914,-0.0,-8.126430373067708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001018850598484,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001072898812708,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.924393867142498e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001072899030987,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0005089365877211,290.4949645996094,294.1499938964844,265.76593017578125,264.8369140625,267.5794982910156,265.7712707519531,289.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855820728465,1.582236563990591e-08,0.0010855662403628,-0.040479015558958,0.0,0.0,0.0,-0.0115983625873923,60.0,-17.57425308227539,-0.0,-8.03495510126595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001018850598484,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001072898812708,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.924393867142498e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.0001072899030987,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0005089365877211,290.4949645996094,294.1499938964844,265.76593017578125,264.8369140625,267.5794982910156,265.7712707519531,289.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855820728465,1.582236563990591e-08,0.0010855662403628,-0.040479015558958,0.0,0.0,0.0,-0.0115983625873923,60.0,-17.57425308227539,-0.0,-8.03495510126595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001013055079965,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001066795812221,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.879317126935348e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0001066796030499,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0005060416297055,290.4862060546875,294.1499938964844,265.7664489746094,264.83258056640625,267.5447998046875,265.768798828125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794068221002,1.5100505734721992e-08,0.0010793916881084,-0.038591768592596,0.0,0.0,0.0,-0.011246527545154,60.0,-17.46607780456543,-0.0,-7.94380241586623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001013055079965,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001066795812221,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.879317126935348e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0001066796030499,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0005060416297055,290.4862060546875,294.1499938964844,265.7664489746094,264.83258056640625,267.5447998046875,265.768798828125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794068221002,1.5100505734721992e-08,0.0010793916881084,-0.038591768592596,0.0,0.0,0.0,-0.011246527545154,60.0,-17.46607780456543,-0.0,-7.94380241586623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0001010206324281,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001063795934896,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.857160380808637e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001063796153175,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0005046185688115,290.4818115234375,294.1499938964844,265.7675170898437,264.8311462402344,267.52783203125,265.76837158203125,289.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763712925836,1.4745680232408633e-08,0.001076356624253,-0.0376639552414417,0.0,0.0,0.0,-0.0110735855996608,60.0,-17.411617279052734,-0.0,-7.899187437487853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001007418031804,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001060859722201,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,7.835473661543801e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.000106085994048,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.0005032257759012,290.4774475097656,294.1499938964844,265.7690734863281,264.8302001953125,267.51104736328125,265.7684326171875,289.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734003735706,1.4398392700343264e-08,0.0010733859380707,-0.0367557629942894,0.0,0.0,0.0,-0.0109043167904019,60.0,-17.357452392578125,-0.0,-7.855641825926797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001002121061901,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001055281754815,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.79427500674501e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001055281973094,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.000500579830259,290.4687194824219,294.1499938964844,265.7735595703125,264.82958984375,267.4781494140625,265.7698974609375,289.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677562095224,1.3738639559335296e-08,0.0010677424725145,-0.0350301936268806,0.0,0.0,0.0,-0.0105827525258064,60.0,-17.2515926361084,-0.0,-7.773247290288057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001002121061901,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001055281754815,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.79427500674501e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001055281973094,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.000500579830259,290.4687194824219,294.1499938964844,265.7735595703125,264.82958984375,267.4781494140625,265.7698974609375,289.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677562095224,1.3738639559335296e-08,0.0010677424725145,-0.0350301936268806,0.0,0.0,0.0,-0.0105827525258064,60.0,-17.2515926361084,-0.0,-7.773247290288057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.9734308605548e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001050250284606,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,7.757113053230569e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0001050250502885,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0004981931415386,290.4599609375,294.1499938964844,265.7797546386719,264.8305969238281,267.4461364746094,265.7731018066406,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062665018253,1.3143534260962042e-08,0.0010626519797369,-0.0334734395146369,0.0,0.0,0.0,-0.0102926976978778,60.0,-17.151853561401367,-0.0,-7.699298976149296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.9734308605548e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001050250284606,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,7.757113053230569e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0001050250502885,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0004981931415386,290.4599609375,294.1499938964844,265.7797546386719,264.8305969238281,267.4461364746094,265.7731018066406,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062665018253,1.3143534260962042e-08,0.0010626519797369,-0.0334734395146369,0.0,0.0,0.0,-0.0102926976978778,60.0,-17.151853561401367,-0.0,-7.699298976149296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.932293323799968e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001045918397721,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,7.725117757217959e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.000104591854324,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.000496138294693,290.45123291015625,294.1499938964844,265.7874755859375,264.8330993652344,267.4150085449219,265.7778625488281,289.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582816321402,1.2631163670562272e-08,0.0010582689428701,-0.0321329273283481,0.0,0.0,0.0,-0.010042967274785,60.0,-17.06105613708496,-0.0,-7.635914300863078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.932293323799968e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001045918397721,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,7.725117757217959e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.000104591854324,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.000496138294693,290.45123291015625,294.1499938964844,265.7874755859375,264.8330993652344,267.4150085449219,265.7778625488281,289.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582816321402,1.2631163670562272e-08,0.0010582689428701,-0.0321329273283481,0.0,0.0,0.0,-0.010042967274785,60.0,-17.06105613708496,-0.0,-7.635914300863078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.898685675580056e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001042379299178,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.698978151893243e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0001042379517457,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004944595275446,290.4425048828125,294.1499938964844,265.7965087890625,264.8369140625,267.384765625,265.7840576171875,289.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547004640102,1.221257672767706e-08,0.0010546882404014,-0.0310376491397619,0.0,0.0,0.0,-0.0098389461636543,60.0,-16.98145294189453,-0.0,-7.584325345533216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.898685675580056e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001042379299178,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.698978151893243e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0001042379517457,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004944595275446,290.4425048828125,294.1499938964844,265.7965087890625,264.8369140625,267.384765625,265.7840576171875,289.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547004640102,1.221257672767706e-08,0.0010546882404014,-0.0310376491397619,0.0,0.0,0.0,-0.0098389461636543,60.0,-16.98145294189453,-0.0,-7.584325345533216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.884826431516558e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.000104091981484,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,7.688198093092069e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0001040920033119,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0004937672056257,290.4381103515625,294.1499938964844,265.80145263671875,264.8392639160156,267.3699645996094,265.7876281738281,289.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532235028222,1.2039951258202564e-08,0.0010532113956287,-0.0305859260261058,0.0,0.0,0.0,-0.0097548076882958,60.0,-16.946290969848633,-0.0,-7.563101434016063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.872579539660364e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001039630224113,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,7.678673136979342e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001039630369632,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0004931554431095,290.4337463378906,294.1499938964844,265.8066711425781,264.8418884277344,267.3553466796875,265.79150390625,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519184870645,1.1887414608224844e-08,0.0010519066127017,-0.030186753720045,0.0,0.0,0.0,-0.0096804611384868,60.0,-16.91383934020996,-0.0,-7.544371527501428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.852848597802222e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001037552428897,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.663327414775267e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001037552647176,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0004921698709949,290.4249572753906,294.1499938964844,265.8178100585937,264.847900390625,267.32672119140625,265.80010986328125,289.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049815909937,1.1641664521278017e-08,0.0010498042684048,-0.0295436233282089,0.0,0.0,0.0,-0.0095606809481978,60.0,-16.857152938842773,-0.0,-7.514245226047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.852848597802222e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001037552428897,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.663327414775267e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001037552647176,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0004921698709949,290.4249572753906,294.1499938964844,265.8178100585937,264.847900390625,267.32672119140625,265.80010986328125,289.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049815909937,1.1641664521278017e-08,0.0010498042684048,-0.0295436233282089,0.0,0.0,0.0,-0.0095606809481978,60.0,-16.857152938842773,-0.0,-7.514245226047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.83735517365858e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001035920940921,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.651276973774657e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000103592108644,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0004913959419354,290.4161682128906,294.1499938964844,265.8297119140625,264.8547668457031,267.2989196777344,265.80975341796875,289.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481649078428,1.1448688219672933e-08,0.0010481534991413,-0.0290385764092206,0.0,0.0,0.0,-0.0094666238874197,60.0,-16.809282302856445,-0.0,-7.490630338224946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.83735517365858e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001035920940921,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.651276973774657e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000103592108644,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0004913959419354,290.4161682128906,294.1499938964844,265.8297119140625,264.8547668457031,267.2989196777344,265.80975341796875,289.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481649078428,1.1448688219672933e-08,0.0010481534991413,-0.0290385764092206,0.0,0.0,0.0,-0.0094666238874197,60.0,-16.809282302856445,-0.0,-7.490630338224946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.823829168453813e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001034496599459,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.640756666660309e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001034496744978,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0004907203256152,290.4073486328125,294.1499938964844,265.8421936035156,264.8623352050781,267.2719116210937,265.8202819824219,289.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467235697433,1.1280215872488952e-08,0.0010467122774571,-0.0285976417362689,0.0,0.0,0.0,-0.0093845101073384,60.0,-16.766408920288086,-0.0,-7.470044494084507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.823829168453813e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001034496599459,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.640756666660309e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001034496744978,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0004907203256152,290.4073486328125,294.1499938964844,265.8421936035156,264.8623352050781,267.2719116210937,265.8202819824219,289.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467235697433,1.1280215872488952e-08,0.0010467122774571,-0.0285976417362689,0.0,0.0,0.0,-0.0093845101073384,60.0,-16.766408920288086,-0.0,-7.470044494084507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
