time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.811831114348024e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001033233129419,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,7.631424523424357e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001033233274938,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0004901209613308,290.3985290527344,294.1499938964844,265.8550720214844,264.8704833984375,267.24560546875,265.8314514160156,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045445096679,1.1130770083411793e-08,0.0010454339208081,-0.028206493705511,0.0,0.0,0.0,-0.0093116704374551,60.0,-16.72626304626465,-0.0,-7.451807704228487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.811831114348024e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001033233129419,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,7.631424523424357e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001033233274938,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0004901209613308,290.3985290527344,294.1499938964844,265.8550720214844,264.8704833984375,267.24560546875,265.8314514160156,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045445096679,1.1130770083411793e-08,0.0010454339208081,-0.028206493705511,0.0,0.0,0.0,-0.0093116704374551,60.0,-16.72626304626465,-0.0,-7.451807704228487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.806321031646804e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0001032652871799,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,7.627138984389603e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0001032653017318,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0004898456973023,290.39410400390625,294.1499938964844,265.8616027832031,264.8747253417969,267.2327575683594,265.8373107910156,289.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448577813804,1.106213876056472e-08,0.0010448467219248,-0.0280268583446741,0.0,0.0,0.0,-0.0092782191932201,60.0,-16.707212448120117,-0.0,-7.443439642429439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.801216947380452e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001032115324051,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.623168494319543e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0001032115542329,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0004895907477475,290.3896484375,294.1499938964844,265.8681640625,264.8790588378906,267.2201232910156,265.84326171875,289.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443140054121,1.0998562949282586e-08,0.0010443029459565,-0.0278604496270418,0.0,0.0,0.0,-0.0092472312971949,60.0,-16.688785552978516,-0.0,-7.435692594981448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.79192554950714e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.000103113699879,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.615942740812898e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001031137144309,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0004891266580671,290.3807678222656,294.1499938964844,265.8812866210937,264.88787841796875,267.1953125,265.8554077148437,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433238931,1.0882839518444598e-08,0.001043313066475,-0.0275575462728738,0.0,0.0,0.0,-0.009190828539431,60.0,-16.65338897705078,-0.0,-7.421601111445852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.79192554950714e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.000103113699879,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.615942740812898e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001031137144309,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0004891266580671,290.3807678222656,294.1499938964844,265.8812866210937,264.88787841796875,267.1953125,265.8554077148437,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433238931,1.0882839518444598e-08,0.001043313066475,-0.0275575462728738,0.0,0.0,0.0,-0.009190828539431,60.0,-16.65338897705078,-0.0,-7.421601111445852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.783723362488672e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001030273197102,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,7.60956245358102e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001030273342621,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0004887169343419,290.371826171875,294.1499938964844,265.89422607421875,264.8968200683594,267.1712341308594,265.8677673339844,289.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424498468637,1.0780667913934394e-08,0.0010424390202388,-0.0272901058197021,0.0,0.0,0.0,-0.0091410297900438,60.0,-16.620241165161133,-0.0,-7.409170876826465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.783723362488672e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001030273197102,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,7.60956245358102e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001030273342621,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0004887169343419,290.371826171875,294.1499938964844,265.89422607421875,264.8968200683594,267.1712341308594,265.8677673339844,289.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424498468637,1.0780667913934394e-08,0.0010424390202388,-0.0272901058197021,0.0,0.0,0.0,-0.0091410297900438,60.0,-16.620241165161133,-0.0,-7.409170876826465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.776483057066798e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0001029510749503,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,7.603931589983404e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001029510967782,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.0004883552901446,290.3628845214844,294.1499938964844,265.9068298339844,264.9057312011719,267.1478576660156,265.8801574707031,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416782461106,1.0690485829911722e-08,0.001041667535901,-0.0270540453493595,0.0,0.0,0.0,-0.0090970741584897,60.0,-16.58916664123535,-0.0,-7.398207912956424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.776483057066798e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0001029510749503,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,7.603931589983404e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001029510967782,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.0004883552901446,290.3628845214844,294.1499938964844,265.9068298339844,264.9057312011719,267.1478576660156,265.8801574707031,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416782461106,1.0690485829911722e-08,0.001041667535901,-0.0270540453493595,0.0,0.0,0.0,-0.0090970741584897,60.0,-16.58916664123535,-0.0,-7.398207912956424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,9.770017641130836e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.000102882993815,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.598903175676242e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001028830156428,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0004880323249381,290.3539123535156,294.1499938964844,265.9188842773437,264.9144592285156,267.1252136230469,265.8924255371094,289.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409893002361,1.0609957357132773e-08,0.0010409787064418,-0.026843249797821,0.0,0.0,0.0,-0.0090578244999051,60.0,-16.559921264648438,-0.0,-7.38842516057048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,9.770017641130836e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.000102882993815,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.598903175676242e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001028830156428,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0004880323249381,290.3539123535156,294.1499938964844,265.9188842773437,264.9144592285156,267.1252136230469,265.8924255371094,289.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409893002361,1.0609957357132773e-08,0.0010409787064418,-0.026843249797821,0.0,0.0,0.0,-0.0090578244999051,60.0,-16.559921264648438,-0.0,-7.38842516057048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.766991570359096e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0001028511323966,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,7.596549403388053e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001028511469485,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0004878811887465,290.3493957519531,294.1499938964844,265.9246520996094,264.9187316894531,267.1141052246094,265.8984680175781,289.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406668297946,1.0572264841357535e-08,0.0010406562360003,-0.0267445836216211,0.0,0.0,0.0,-0.0090394532307982,60.0,-16.545881271362305,-0.0,-7.383848554809448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.76409064605832e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001028205733746,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,7.594292401336133e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001028205952025,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0004877362516708,290.3448791503906,294.1499938964844,265.93023681640625,264.9228515625,267.1031799316406,265.9043884277344,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403576306998,1.0536122196924682e-08,0.0010403470369055,-0.026649972423911,0.0,0.0,0.0,-0.0090218372642993,60.0,-16.532228469848633,-0.0,-7.379461663958865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.758523810887708e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.00010276195826,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.589963206555694e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.000102761972812,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0004874581645708,290.3358459472656,294.1499938964844,265.940673828125,264.9307861328125,267.0817565917969,265.9158630371094,289.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397643782198,1.0466781219520271e-08,0.0010397539008408,-0.0264684557914733,0.0,0.0,0.0,-0.0089880404993891,60.0,-16.505889892578125,-0.0,-7.371048837967464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.758523810887708e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.00010276195826,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.589963206555694e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.000102761972812,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0004874581645708,290.3358459472656,294.1499938964844,265.940673828125,264.9307861328125,267.0817565917969,265.9158630371094,289.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397643782198,1.0466781219520271e-08,0.0010397539008408,-0.0264684557914733,0.0,0.0,0.0,-0.0089880404993891,60.0,-16.505889892578125,-0.0,-7.371048837967464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.753144695423543e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.00010270531493,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,7.585779530927539e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001027053294819,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0004871895071119,290.3267822265625,294.1499938964844,265.95001220703125,264.93804931640625,267.0609436035156,265.9266662597656,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391912655904,1.0399785033143873e-08,0.0010391809046268,-0.0262930747121572,0.0,0.0,0.0,-0.008955386467278,60.0,-16.480810165405273,-0.0,-7.362924492326783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.753144695423543e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.00010270531493,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,7.585779530927539e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001027053294819,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0004871895071119,290.3267822265625,294.1499938964844,265.95001220703125,264.93804931640625,267.0609436035156,265.9266662597656,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391912655904,1.0399785033143873e-08,0.0010391809046268,-0.0262930747121572,0.0,0.0,0.0,-0.008955386467278,60.0,-16.480810165405273,-0.0,-7.362924492326783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.74778231466189e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.000102648846223,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,7.581608952023089e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,0.0001026488680508,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0004869216645602,290.31768798828125,294.1499938964844,265.9595642089844,264.9462890625,267.0406494140625,265.9369201660156,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386197827756,1.0332991351447164e-08,0.0010386095382273,-0.0261182226240634,0.0,0.0,0.0,-0.0089228311553597,60.0,-16.456287384033203,-0.0,-7.35482927893827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.74778231466189e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.000102648846223,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,7.581608952023089e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,0.0001026488680508,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0004869216645602,290.31768798828125,294.1499938964844,265.9595642089844,264.9462890625,267.0406494140625,265.9369201660156,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386197827756,1.0332991351447164e-08,0.0010386095382273,-0.0261182226240634,0.0,0.0,0.0,-0.0089228311553597,60.0,-16.456287384033203,-0.0,-7.35482927893827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.742357360664756e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001025917226797,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.577389624202624e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001025917372317,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.000486650649691,290.3085632324219,294.1499938964844,265.9707336425781,264.9571228027344,267.0209655761719,265.947265625,289.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380416642874,1.0265415184562698e-08,0.0010380314197391,-0.0259413197636604,0.0,0.0,0.0,-0.0088898940011858,60.0,-16.431093215942383,-0.0,-7.346643826622312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.742357360664756e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001025917226797,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.577389624202624e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001025917372317,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.000486650649691,290.3085632324219,294.1499938964844,265.9707336425781,264.9571228027344,267.0209655761719,265.947265625,289.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380416642874,1.0265415184562698e-08,0.0010380314197391,-0.0259413197636604,0.0,0.0,0.0,-0.0088898940011858,60.0,-16.431093215942383,-0.0,-7.346643826622312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.739628876559436e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001025629826472,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.575267227366567e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001025629971991,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0004865143564529,290.3039855957031,294.1499938964844,265.97686767578125,264.96343994140625,267.0113830566406,265.95263671875,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377509752288,1.0231425484619194e-08,0.0010377407306805,-0.0258523393422365,0.0,0.0,0.0,-0.0088733276352286,60.0,-16.4180965423584,-0.0,-7.34252836309679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,9.73689166130498e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001025341625791,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.573138282168657e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.000102534177131,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0004863776557613,290.2994079589844,294.1499938964844,265.9833679199219,264.9703063964844,267.0019226074219,265.95819091796875,289.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374592384323,1.0197336308692684e-08,0.0010374491102993,-0.0257630981504917,0.0,0.0,0.0,-0.0088567128404974,60.0,-16.404850006103516,-0.0,-7.338402241430232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,9.731400496093556e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001024763405439,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,7.568867295049131e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0001024763550958,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,0.0004861033521592,290.29022216796875,294.1499938964844,265.9973449707031,264.9857177734375,266.98345947265625,265.969970703125,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368741350248,1.0128935024056318e-08,0.0010368640068918,-0.02558402903378,0.0,0.0,0.0,-0.0088233733549714,60.0,-16.377643585205078,-0.0,-7.330125839644097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,9.731400496093556e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001024763405439,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,7.568867295049131e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0001024763550958,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4265441894531,0.0,0.0,0.0004861033521592,290.29022216796875,294.1499938964844,265.9973449707031,264.9857177734375,266.98345947265625,265.969970703125,289.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368741350248,1.0128935024056318e-08,0.0010368640068918,-0.02558402903378,0.0,0.0,0.0,-0.0088233733549714,60.0,-16.377643585205078,-0.0,-7.330125839644097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,9.725896234158428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001024183802655,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,7.564586121588945e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001024183948175,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,0.0004858284082729,290.281005859375,294.1499938964844,266.0125732421875,265.0031433105469,266.96563720703125,265.9826965332031,289.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362876346334,1.0060377420018083e-08,0.0010362775065004,-0.0254045482724905,0.0,0.0,0.0,-0.0087899584323167,60.0,-16.34952735900879,-0.0,-7.321835937545984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,9.725896234158428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001024183802655,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,7.564586121588945e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001024183948175,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,0.0004858284082729,290.281005859375,294.1499938964844,266.0125732421875,265.0031433105469,266.96563720703125,265.9826965332031,289.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362876346334,1.0060377420018083e-08,0.0010362775065004,-0.0254045482724905,0.0,0.0,0.0,-0.0087899584323167,60.0,-16.34952735900879,-0.0,-7.321835937545984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,9.720391972223295e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0001023604054353,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,7.56030494812876e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0001023604199872,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,0.0004855534352827,290.27178955078125,294.1499938964844,266.0289306640625,265.0223999023437,266.94842529296875,265.9964904785156,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357010178267,9.991810046017235e-09,0.0010356910061091,-0.0252250395715236,0.0,0.0,0.0,-0.0087565379217267,60.0,-16.320608139038086,-0.0,-7.313548877618814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,9.720391972223295e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0001023604054353,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,7.56030494812876e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0001023604199872,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,0.0004855534352827,290.27178955078125,294.1499938964844,266.0289306640625,265.0223999023437,266.94842529296875,265.9964904785156,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357010178267,9.991810046017235e-09,0.0010356910061091,-0.0252250395715236,0.0,0.0,0.0,-0.0087565379217267,60.0,-16.320608139038086,-0.0,-7.313548877618814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,9.714896441437304e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001023025397444,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,7.556030323030427e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001023025542963,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0004852789279539,290.26251220703125,294.1499938964844,266.0462951660156,265.0433349609375,266.931884765625,266.0112609863281,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035115448758,9.923359023389366e-09,0.0010351054370403,-0.0250458344817161,0.0,0.0,0.0,-0.0087231751531362,60.0,-16.29098892211914,-0.0,-7.30528100234551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,9.714896441437304e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001023025397444,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,7.556030323030427e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001023025542963,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0004852789279539,290.26251220703125,294.1499938964844,266.0462951660156,265.0433349609375,266.931884765625,266.0112609863281,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035115448758,9.923359023389366e-09,0.0010351054370403,-0.0250458344817161,0.0,0.0,0.0,-0.0087231751531362,60.0,-16.29098892211914,-0.0,-7.30528100234551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,9.712154133012518e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001022736687446,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,7.55389773985371e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001022736760205,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.0004851419653277,290.25787353515625,294.1499938964844,266.0552978515625,265.05438232421875,266.9238586425781,266.0190124511719,289.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348232463002,9.889205898616638e-09,0.0010348133509978,-0.0249564200639724,0.0,0.0,0.0,-0.0087065286934375,60.0,-16.275951385498047,-0.0,-7.301157012307159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.709418372949584e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001022448559524,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,7.551770249847323e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001022448705043,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0004850053228437,290.25323486328125,294.1499938964844,266.06451416015625,265.0657653808594,266.9159851074219,266.0270080566406,289.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345317423343,9.855131821723262e-09,0.001034521847032,-0.0248672105371952,0.0,0.0,0.0,-0.008689921349287,60.0,-16.260774612426758,-0.0,-7.297044390952578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.703968680696562e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001021874631987,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,7.5475312769413e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001021874777507,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0004847330565098,290.243896484375,294.1499938964844,266.0835266113281,265.0895080566406,266.90069580078125,266.04364013671875,289.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339509462937,9.787244792391904e-09,0.0010339411674067,-0.0246894769370555,0.0,0.0,0.0,-0.0086568323895335,60.0,-16.23004913330078,-0.0,-7.288853254294736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.703968680696562e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001021874631987,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,7.5475312769413e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001021874777507,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0004847330565098,290.243896484375,294.1499938964844,266.0835266113281,265.0895080566406,266.90069580078125,266.04364013671875,289.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339509462937,9.787244792391904e-09,0.0010339411674067,-0.0246894769370555,0.0,0.0,0.0,-0.0086568323895335,60.0,-16.23004913330078,-0.0,-7.288853254294736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.698549547465518e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,0.0001021304051391,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,7.543317042291164e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.000102130419691,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004844623908866,290.23455810546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8860778808594,266.06109619140625,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333735262975,9.71975122610047e-09,0.0010333637474104,-0.0245127696543931,0.0,0.0,0.0,-0.0086239362135529,60.0,-16.19892120361328,-0.0,-7.28071469779934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.698549547465518e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,0.0001021304051391,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,7.543317042291164e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.000102130419691,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004844623908866,290.23455810546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8860778808594,266.06109619140625,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333735262975,9.71975122610047e-09,0.0010333637474104,-0.0245127696543931,0.0,0.0,0.0,-0.0086239362135529,60.0,-16.19892120361328,-0.0,-7.28071469779934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.693171159597114e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0001020737618091,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,7.539133366663009e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.000102073776361,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004841937334276,290.2251892089844,294.1499938964844,266.12335205078125,265.1402282714844,266.8721008300781,266.07928466796875,288.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328004136681,9.652757704259333e-09,0.0010327907511964,-0.0243373718112707,0.0,0.0,0.0,-0.0085912831127643,60.0,-16.167476654052734,-0.0,-7.272640800692899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
