time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.693171159597114e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0001020737618091,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,7.539133366663009e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.000102073776361,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004841937334276,290.2251892089844,294.1499938964844,266.12335205078125,265.1402282714844,266.8721008300781,266.07928466796875,288.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328004136681,9.652757704259333e-09,0.0010327907511964,-0.0243373718112707,0.0,0.0,0.0,-0.0085912831127643,60.0,-16.167476654052734,-0.0,-7.272640800692899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,9.687836427474394e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001020175841404,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,7.53498388803564e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0001020175986923,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.000483927258756,290.2157897949219,294.1499938964844,266.1439514160156,265.16680908203125,266.8587646484375,266.0980834960937,288.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322318412363,9.586306859432623e-09,0.0010322222951799,-0.0241633914411067,0.0,0.0,0.0,-0.0085588954389095,60.0,-16.13581085205078,-0.0,-7.26463653677456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,9.687836427474394e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001020175841404,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,7.53498388803564e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0001020175986923,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.000483927258756,290.2157897949219,294.1499938964844,266.1439514160156,265.16680908203125,266.8587646484375,266.0980834960937,288.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322318412363,9.586306859432623e-09,0.0010322222951799,-0.0241633914411067,0.0,0.0,0.0,-0.0085588954389095,60.0,-16.13581085205078,-0.0,-7.26463653677456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.685186523711307e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001019896808429,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,7.532923336839303e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001019896953948,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.000483794894535,290.2110900878906,294.1499938964844,266.15435791015625,265.18035888671875,266.8523254394531,266.1076965332031,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319495340809,9.553300372999727e-09,0.0010319399880245,-0.0240769740194082,0.0,0.0,0.0,-0.0085428077727556,60.0,-16.119922637939453,-0.0,-7.26066318179619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.682551171863452e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0001019619303406,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,7.530873699579388e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0001019619448925,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,0.0004836632579099,290.20635986328125,294.1499938964844,266.1648254394531,265.19403076171875,266.8460388183594,266.117431640625,288.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.520476851321293e-09,0.0010316591942682,-0.0239910334348678,0.0,0.0,0.0,-0.0085268095135688,60.0,-16.104013442993164,-0.0,-7.256711853642629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,9.677324123913422e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001019068877212,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,7.526807894464582e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,0.0001019068949972,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.000483402138343,290.1969299316406,294.1499938964844,266.1858825683594,265.2216186523437,266.8339538574219,266.1371765136719,288.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311116930097,9.455365379551496e-09,0.0010311021469533,-0.0238205567002296,0.0,0.0,0.0,-0.0084950746968388,60.0,-16.07218360900879,-0.0,-7.248877409438137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,9.677324123913422e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001019068877212,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,7.526807894464582e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,0.0001019068949972,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.000483402138343,290.1969299316406,294.1499938964844,266.1858825683594,265.2216186523437,266.8339538574219,266.1371765136719,288.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311116930097,9.455365379551496e-09,0.0010311021469533,-0.0238205567002296,0.0,0.0,0.0,-0.0084950746968388,60.0,-16.07218360900879,-0.0,-7.248877409438137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,9.672153828432783e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001018524344544,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,7.522786472691223e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001018524490064,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0004831438709516,290.1874694824219,294.1499938964844,266.2070007324219,265.2494812011719,266.82244873046875,266.1572265625,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305606992915,9.390964450517458e-09,0.0010305512696504,-0.02365193516016,0.0,0.0,0.0,-0.008463685400784,60.0,-16.04039764404297,-0.0,-7.241133204161089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,9.672153828432783e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001018524344544,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,7.522786472691223e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001018524490064,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0004831438709516,290.1874694824219,294.1499938964844,266.2070007324219,265.2494812011719,266.82244873046875,266.1572265625,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305606992915,9.390964450517458e-09,0.0010305512696504,-0.02365193516016,0.0,0.0,0.0,-0.008463685400784,60.0,-16.04039764404297,-0.0,-7.241133204161089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.667054837336764e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001017987451632,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.518820348195732e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001017987597151,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0004828891833312,290.177978515625,294.1499938964844,266.2280578613281,265.2773742675781,266.8115539550781,266.1774597167969,288.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300173889845,9.32745702897364e-09,0.0010300080757588,-0.0234856531023979,0.0,0.0,0.0,-0.0084327310323715,60.0,-16.008769989013672,-0.0,-7.233499843550818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.667054837336764e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001017987451632,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.518820348195732e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001017987597151,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0004828891833312,290.177978515625,294.1499938964844,266.2280578613281,265.2773742675781,266.8115539550781,266.1774597167969,288.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300173889845,9.32745702897364e-09,0.0010300080757588,-0.0234856531023979,0.0,0.0,0.0,-0.0084327310323715,60.0,-16.008769989013672,-0.0,-7.233499843550818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,9.662024240242316e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0001017457689158,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,7.514908065786585e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001017457834677,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0004826379008591,290.16845703125,294.1499938964844,266.2489318847656,265.3051147460937,266.8012390136719,266.19781494140625,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294812964275,9.264796929642216e-09,0.0010294719832018,-0.0233215875923633,0.0,0.0,0.0,-0.0084021911025047,60.0,-15.97735595703125,-0.0,-7.225972353808174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,9.662024240242316e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0001017457689158,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,7.514908065786585e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001017457834677,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0004826379008591,290.16845703125,294.1499938964844,266.2489318847656,265.3051147460937,266.8012390136719,266.19781494140625,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294812964275,9.264796929642216e-09,0.0010294719832018,-0.0233215875923633,0.0,0.0,0.0,-0.0084021911025047,60.0,-15.97735595703125,-0.0,-7.225972353808174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,9.65954241110012e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.000101719640952,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,7.512977754231542e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.000101719648228,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0004825139476452,290.1636657714844,294.1499938964844,266.2592468261719,265.31890869140625,266.7962951660156,266.2079772949219,288.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292169172316,9.233886544279812e-09,0.0010292076040059,-0.0232406537979841,0.0,0.0,0.0,-0.0083871250972151,60.0,-15.96177864074707,-0.0,-7.2222611890993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.65708095463924e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.0001016937094391,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,7.511062722187489e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.000101693723991,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,0.0004823909548576,290.1589050292969,294.1499938964844,266.2695007324219,265.33258056640625,266.7914733886719,266.2181396484375,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289545170962,9.203221296161246e-09,0.0010289453202858,-0.0231603607535362,0.0,0.0,0.0,-0.0083721783012151,60.0,-15.946290969848633,-0.0,-7.21857915664259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,9.652234439272434e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001016426758724,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,7.507293776143342e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001016426904243,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0004821488691959,290.1493530273437,294.1499938964844,266.2896423339844,265.3595275878906,266.78228759765625,266.2383117675781,288.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284380987286,9.142857138044748e-09,0.0010284289019182,-0.0230023022741079,0.0,0.0,0.0,-0.0083427568897604,60.0,-15.915678977966309,-0.0,-7.211335173451516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,9.652234439272434e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001016426758724,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,7.507293776143342e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001016426904243,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0004821488691959,290.1493530273437,294.1499938964844,266.2896423339844,265.3595275878906,266.78228759765625,266.2383117675781,288.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284380987286,9.142857138044748e-09,0.0010284289019182,-0.0230023022741079,0.0,0.0,0.0,-0.0083427568897604,60.0,-15.915678977966309,-0.0,-7.211335173451516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,9.647481056163087e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001015926245599,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,7.503596862079576e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0001015926391119,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.000481911440147,290.1397399902344,294.1499938964844,266.30926513671875,265.38580322265625,266.77362060546875,266.2582702636719,288.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279315756633,9.083652940944376e-09,0.0010279224952682,-0.0228472799062728,0.0,0.0,0.0,-0.0083139007911086,60.0,-15.885539054870604,-0.0,-7.20423400935033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,9.647481056163087e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001015926245599,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,7.503596862079576e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0001015926391119,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.000481911440147,290.1397399902344,294.1499938964844,266.30926513671875,265.38580322265625,266.77362060546875,266.2582702636719,288.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279315756633,9.083652940944376e-09,0.0010279224952682,-0.0228472799062728,0.0,0.0,0.0,-0.0083139007911086,60.0,-15.885539054870604,-0.0,-7.20423400935033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.642862278269604e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001015439847833,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,7.500003994209692e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001015439993352,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.000481680734083,290.1301574707031,294.1499938964844,266.3282470703125,265.41119384765625,266.7654724121094,266.27783203125,288.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274393716827,9.026122960165141e-09,0.0010274304077029,-0.0226966403424739,0.0,0.0,0.0,-0.008285860531032,60.0,-15.856109619140623,-0.0,-7.197336771014309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.642862278269604e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001015439847833,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,7.500003994209692e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001015439993352,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.000481680734083,290.1301574707031,294.1499938964844,266.3282470703125,265.41119384765625,266.7654724121094,266.27783203125,288.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274393716827,9.026122960165141e-09,0.0010274304077029,-0.0226966403424739,0.0,0.0,0.0,-0.008285860531032,60.0,-15.856109619140623,-0.0,-7.197336771014309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.6383570053149e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0001014965455397,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.496500620618463e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001014965600916,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0004814557032659,290.1205139160156,294.1499938964844,266.346435546875,265.435546875,266.7577819824219,266.2970275878906,288.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269592748954,8.970009623965325e-09,0.0010269503109157,-0.022549707442522,0.0,0.0,0.0,-0.0082585103809833,60.0,-15.827303886413574,-0.0,-7.19061290510581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.6383570053149e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0001014965455397,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.496500620618463e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001014965600916,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0004814557032659,290.1205139160156,294.1499938964844,266.346435546875,265.435546875,266.7577819824219,266.2970275878906,288.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269592748954,8.970009623965325e-09,0.0010269503109157,-0.022549707442522,0.0,0.0,0.0,-0.0082585103809833,60.0,-15.827303886413574,-0.0,-7.19061290510581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,9.636172035243362e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001014735389617,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,7.494800956919789e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001014735462376,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0004813465347979,290.1156921386719,294.1499938964844,266.3551940917969,265.4472961425781,266.7541198730469,266.3063659667969,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267264442518,8.942791396293615e-09,0.001026717480272,-0.022478437051177,0.0,0.0,0.0,-0.0082452446222305,60.0,-15.813262939453123,-0.0,-7.187352224491407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,9.634019806981088e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001014508743537,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,7.493126759072766e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.0001014508816297,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0004812390252482,290.1108703613281,294.1499938964844,266.3637390136719,265.45867919921875,266.75054931640625,266.3155822753906,288.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264971060678,8.915982618873386e-09,0.0010264882585033,-0.0224082395434379,0.0,0.0,0.0,-0.0082321781665086,60.0,-15.79942226409912,-0.0,-7.184141281868507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.629869600757957e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001014071676763,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,7.489899144275114e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001014071822282,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0004810317186638,290.1011657714844,294.1499938964844,266.3800354003906,265.4803771972656,266.7437744140625,266.3334045410156,288.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260548442602,8.86428885849e-09,0.0010260459966957,-0.022272877395153,0.0,0.0,0.0,-0.008206982165575,60.0,-15.772544860839844,-0.0,-7.177952454640035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.629869600757957e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001014071676763,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,7.489899144275114e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001014071822282,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0004810317186638,290.1011657714844,294.1499938964844,266.3800354003906,265.4803771972656,266.7437744140625,266.3334045410156,288.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260548442602,8.86428885849e-09,0.0010260459966957,-0.022272877395153,0.0,0.0,0.0,-0.008206982165575,60.0,-15.772544860839844,-0.0,-7.177952454640035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,9.62589547270909e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0001013653163681,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,7.486807589884847e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001013653236441,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0004808332014363,290.09149169921875,294.1499938964844,266.39520263671875,265.50048828125,266.7373962402344,266.3505554199219,288.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256313253194,8.814782681554334e-09,0.0010256224777549,-0.0221432447433471,0.0,0.0,0.0,-0.0081828534603118,60.0,-15.74660301208496,-0.0,-7.17202794930927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,9.62589547270909e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0001013653163681,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,7.486807589884847e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001013653236441,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0004808332014363,290.09149169921875,294.1499938964844,266.39520263671875,265.50048828125,266.7373962402344,266.3505554199219,288.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256313253194,8.814782681554334e-09,0.0010256224777549,-0.0221432447433471,0.0,0.0,0.0,-0.0081828534603118,60.0,-15.74660301208496,-0.0,-7.17202794930927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.622195648262276e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001013263608911,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.483930676244199e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.000101326368167,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0004806484212167,290.0817565917969,294.1499938964844,266.4091186523437,265.518798828125,266.7314147949219,266.3666076660156,288.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252371430397,8.768705761497131e-09,0.0010252284118905,-0.0220225881785154,0.0,0.0,0.0,-0.008160394616425,60.0,-15.722097396850586,-0.0,-7.166515558765242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.622195648262276e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001013263608911,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.483930676244199e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.000101326368167,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0004806484212167,290.0817565917969,294.1499938964844,266.4091186523437,265.518798828125,266.7314147949219,266.3666076660156,288.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252371430397,8.768705761497131e-09,0.0010252284118905,-0.0220225881785154,0.0,0.0,0.0,-0.008160394616425,60.0,-15.722097396850586,-0.0,-7.166515558765242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,9.61870900937356e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,0.000101289639133,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,7.481218199245632e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0001012896464089,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0004804742056876,290.072021484375,294.1499938964844,266.42169189453125,265.53515625,266.7257080078125,266.38189697265625,288.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248655453324,8.725268507703277e-09,0.0010248568141832,-0.0219088438898324,0.0,0.0,0.0,-0.0081392237916588,60.0,-15.698598861694336,-0.0,-7.161321491366834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,9.61870900937356e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,0.000101289639133,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,7.481218199245632e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0001012896464089,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0004804742056876,290.072021484375,294.1499938964844,266.42169189453125,265.53515625,266.7257080078125,266.38189697265625,288.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248655453324,8.725268507703277e-09,0.0010248568141832,-0.0219088438898324,0.0,0.0,0.0,-0.0081392237916588,60.0,-15.698598861694336,-0.0,-7.161321491366834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,9.61709301918745e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0001012726279441,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,7.479961641365662e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,0.00010127263522,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0004803935298696,290.067138671875,294.1499938964844,266.4273986816406,265.5425109863281,266.7229919433594,266.3890380859375,288.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246933670714,8.70514593742655e-09,0.0010246846359223,-0.0218561496585607,0.0,0.0,0.0,-0.0081294160336256,60.0,-15.68753147125244,-0.0,-7.158915593663552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,9.615552698960528e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001012564025586,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,7.478763291146606e-05,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001012564098346,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0004803165793418,290.062255859375,294.1499938964844,266.4327697753906,265.54931640625,266.7203674316406,266.3959045410156,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245292214676,8.685956842668931e-09,0.0010245204903185,-0.0218059010803699,0.0,0.0,0.0,-0.0081200627610087,60.0,-15.676816940307615,-0.0,-7.156621961712517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,9.612759458832444e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001012269931379,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,7.476590690203011e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0001012270004139,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0004801770555786,290.0524597167969,294.1499938964844,266.4422302246094,265.5611572265625,266.7153015136719,266.4085998535156,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242315474897,8.651166893969275e-09,0.0010242228163406,-0.0217147972434759,0.0,0.0,0.0,-0.0081031061708927,60.0,-15.656671524047852,-0.0,-7.152464576165586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,9.612759458832444e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001012269931379,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,7.476590690203011e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0001012270004139,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0004801770555786,290.0524597167969,294.1499938964844,266.4422302246094,265.5611572265625,266.7153015136719,266.4085998535156,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242315474897,8.651166893969275e-09,0.0010242228163406,-0.0217147972434759,0.0,0.0,0.0,-0.0081031061708927,60.0,-15.656671524047852,-0.0,-7.152464576165586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,9.610345296096055e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0001012015636661,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,7.47471276554279e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.000101201578218,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004800564493052,290.04266357421875,294.1499938964844,266.45001220703125,265.5704650878906,266.7104797363281,266.41998291015625,288.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239742696285,8.621092284499811e-09,0.0010239656548947,-0.0216360427439212,0.0,0.0,0.0,-0.0080884471535682,60.0,-15.638243675231934,-0.0,-7.148871361550847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,9.610345296096055e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0001012015636661,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,7.47471276554279e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.000101201578218,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004800564493052,290.04266357421875,294.1499938964844,266.45001220703125,265.5704650878906,266.7104797363281,266.41998291015625,288.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239742696285,8.621092284499811e-09,0.0010239656548947,-0.0216360427439212,0.0,0.0,0.0,-0.0080884471535682,60.0,-15.638243675231934,-0.0,-7.148871361550847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
