time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.60838224273175e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001011808999464,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,7.473186269635335e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0001011809072224,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0004799584276042,290.0328369140625,294.1499938964844,266.455810546875,265.5771484375,266.7058410644531,266.4300231933594,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237650712952,8.596642508962304e-09,0.0010237564565613,-0.0215720199048519,0.0,0.0,0.0,-0.008076530881226,60.0,-15.621623992919922,-0.0,-7.145951030906873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.60838224273175e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001011808999464,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,7.473186269635335e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0001011809072224,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0004799584276042,290.0328369140625,294.1499938964844,266.455810546875,265.5771484375,266.7058410644531,266.4300231933594,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237650712952,8.596642508962304e-09,0.0010237564565613,-0.0215720199048519,0.0,0.0,0.0,-0.008076530881226,60.0,-15.621623992919922,-0.0,-7.145951030906873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,9.60701800067909e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0001011665299301,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.472125435015187e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0001011665372061,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,0.0004798902664333,290.0229797363281,294.1499938964844,266.4595642089844,265.5813293457031,266.70135498046875,266.4383544921875,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236195521429,8.579641885830824e-09,0.0010236109374091,-0.0215274989604949,0.0,0.0,0.0,-0.0080682439729571,60.0,-15.607430458068848,-0.0,-7.143921010310805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,9.60701800067909e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0001011665299301,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,7.472125435015187e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0001011665372061,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,0.0004798902664333,290.0229797363281,294.1499938964844,266.4595642089844,265.5813293457031,266.70135498046875,266.4383544921875,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236195521429,8.579641885830824e-09,0.0010236109374091,-0.0215274989604949,0.0,0.0,0.0,-0.0080682439729571,60.0,-15.607430458068848,-0.0,-7.143921010310805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,9.606670937500894e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001011628701235,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,7.471854769391939e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001011628773994,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0004798729205504,290.0180358886719,294.1499938964844,266.460693359375,265.58251953125,266.6991882324219,266.4418640136719,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235825320705,8.575314680570045e-09,0.0010235739173367,-0.021516166627407,0.0,0.0,0.0,-0.0080661354586482,60.0,-15.601306915283203,-0.0,-7.143404445741909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.606636740500107e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,0.0001011625136015,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,7.47182930354029e-05,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001011625281535,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0004798712325282,290.0130920410156,294.1499938964844,266.4613342285156,265.5830993652344,266.697021484375,266.4449157714844,288.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235789231956,8.574893683999107e-09,0.0010235703084617,-0.0215150658041238,0.0,0.0,0.0,-0.0080659296363592,60.0,-15.595927238464355,-0.0,-7.14335399720767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,9.607824176782742e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001011750136967,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.472751894965768e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001011750209727,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0004799305170308,290.0032043457031,294.1499938964844,266.4611511230469,265.5825500488281,266.6927490234375,266.4497985839844,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237052338197,8.589669420189239e-09,0.0010236967355012,-0.0215537566691637,0.0,0.0,0.0,-0.0080731315538287,60.0,-15.587665557861328,-0.0,-7.145118274820561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,9.607824176782742e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001011750136967,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.472751894965768e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001011750209727,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0004799305170308,290.0032043457031,294.1499938964844,266.4611511230469,265.5825500488281,266.6927490234375,266.4497985839844,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237052338197,8.589669420189239e-09,0.0010236967355012,-0.0215537566691637,0.0,0.0,0.0,-0.0080731315538287,60.0,-15.587665557861328,-0.0,-7.145118274820561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.6110234153457e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001012087086564,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,7.475240272469819e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001012087159324,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004800903552677,289.9932861328125,294.1499938964844,266.45904541015625,265.5797424316406,266.68853759765625,266.4527282714844,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024046097882,8.629513104096986e-09,0.0010240374831482,-0.0216580964624881,0.0,0.0,0.0,-0.0080925514921545,60.0,-15.58389663696289,-0.0,-7.149877490064682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.6110234153457e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001012087086564,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,7.475240272469819e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001012087159324,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004800903552677,289.9932861328125,294.1499938964844,266.45904541015625,265.5797424316406,266.68853759765625,266.4527282714844,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024046097882,8.629513104096986e-09,0.0010240374831482,-0.0216580964624881,0.0,0.0,0.0,-0.0080925514921545,60.0,-15.58389663696289,-0.0,-7.149877490064682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,9.616884926799683e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001012704306049,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,7.479799387510866e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,0.0001012704451568,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0004803831398021,289.9833374023437,294.1499938964844,266.4551086425781,265.5747985839844,266.6843566894531,266.45391845703125,288.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246705496683,8.70251160023372e-09,0.0010246618185192,-0.0218492522835731,0.0,0.0,0.0,-0.0081281308084726,60.0,-15.58488941192627,-0.0,-7.158600823231609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,9.616884926799683e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001012704306049,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,7.479799387510866e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,0.0001012704451568,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0004803831398021,289.9833374023437,294.1499938964844,266.4551086425781,265.5747985839844,266.6843566894531,266.45391845703125,288.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246705496683,8.70251160023372e-09,0.0010246618185192,-0.0218492522835731,0.0,0.0,0.0,-0.0081281308084726,60.0,-15.58488941192627,-0.0,-7.158600823231609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.625734674045816e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.00010136362107,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,7.486682443413883e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001013636356219,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0004808251978829,289.9733581542969,294.1499938964844,266.44940185546875,265.5678100585937,266.6801147460937,266.453125,288.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256132809445,8.81272121944221e-09,0.00102560443338,-0.0221378449350595,0.0,0.0,0.0,-0.0081818467006087,60.0,-15.592079162597656,-0.0,-7.17178139097996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.625734674045816e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.00010136362107,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,7.486682443413883e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001013636356219,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0004808251978829,289.9733581542969,294.1499938964844,266.44940185546875,265.5678100585937,266.6801147460937,266.453125,288.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256132809445,8.81272121944221e-09,0.00102560443338,-0.0221378449350595,0.0,0.0,0.0,-0.0081818467006087,60.0,-15.592079162597656,-0.0,-7.17178139097996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,9.631354623707011e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001014228037092,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.491053838748485e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,0.0001014228109852,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004811059334315,289.9683532714844,294.1499938964844,266.4458923339844,265.5635681152344,266.6780090332031,266.4520263671875,288.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262120049446,8.882710567093e-09,0.0010262031573802,-0.0223211161792278,0.0,0.0,0.0,-0.0082159591838717,60.0,-15.597922325134276,-0.0,-7.180157979291836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,9.637813491281122e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.000101490819361,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,7.496077159885317e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0001014908339129,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0004814285784959,289.9633483886719,294.1499938964844,266.44195556640625,265.5588684082031,266.6758728027344,266.4504699707031,288.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026900135912,8.963153774743661e-09,0.0010268911719322,-0.0225317571312189,0.0,0.0,0.0,-0.0082551669329404,60.0,-15.60529613494873,-0.0,-7.18979151770327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,9.653348388383164e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.000101654411992,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,7.508160342695192e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.000101654419268,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004822045739274,289.9532775878906,294.1499938964844,266.4328308105469,265.5480651855469,266.6715087890625,266.4460754394531,288.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285552125424,9.156624791728518e-09,0.0010285460157319,-0.0230383519083261,0.0,0.0,0.0,-0.0083494652062654,60.0,-15.624785423278809,-0.0,-7.21298718531216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,9.653348388383164e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.000101654411992,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,7.508160342695192e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.000101654419268,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004822045739274,289.9532775878906,294.1499938964844,266.4328308105469,265.5480651855469,266.6715087890625,266.4460754394531,288.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285552125424,9.156624791728518e-09,0.0010285460157319,-0.0230383519083261,0.0,0.0,0.0,-0.0083494652062654,60.0,-15.624785423278809,-0.0,-7.21298718531216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,9.671989391790704e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001018507100525,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,7.522659143432975e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0001018507173284,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004831357509829,289.9432067871094,294.1499938964844,266.4220886230469,265.5354919433594,266.66705322265625,266.43963623046875,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305412579327,9.388784860675514e-09,0.001030531944707,-0.0236462317407131,0.0,0.0,0.0,-0.0084626199677586,60.0,-15.651247024536133,-0.0,-7.240871013891592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,9.671989391790704e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001018507100525,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,7.522659143432975e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0001018507173284,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004831357509829,289.9432067871094,294.1499938964844,266.4220886230469,265.5354919433594,266.66705322265625,266.43963623046875,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305412579327,9.388784860675514e-09,0.001030531944707,-0.0236462317407131,0.0,0.0,0.0,-0.0084626199677586,60.0,-15.651247024536133,-0.0,-7.240871013891592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,9.69360553426668e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,0.0001020783311105,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,7.539470971096307e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001020783456624,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.000484215473989,289.9330749511719,294.1499938964844,266.4097900390625,265.521240234375,266.6624450683594,266.4314270019531,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328443022444,9.657989075151365e-09,0.0010328346397727,-0.0243510697036981,0.0,0.0,0.0,-0.0085938302800059,60.0,-15.683399200439451,-0.0,-7.273271052099517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,9.69360553426668e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,0.0001020783311105,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,7.539470971096307e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001020783456624,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.000484215473989,289.9330749511719,294.1499938964844,266.4097900390625,265.521240234375,266.6624450683594,266.4314270019531,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328443022444,9.657989075151365e-09,0.0010328346397727,-0.0243510697036981,0.0,0.0,0.0,-0.0085938302800059,60.0,-15.683399200439451,-0.0,-7.273271052099517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,9.717955254018308e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001023347504087,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.558409561170265e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001023347576847,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004854318103753,289.9228820800781,294.1499938964844,266.3959655761719,265.50543212890625,266.6576538085937,266.42108154296875,288.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354386176913,9.961249602952194e-09,0.0010354286059737,-0.0251450315117836,0.0,0.0,0.0,-0.0087416395545005,60.0,-15.721888542175291,-0.0,-7.309856897563807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,9.717955254018308e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001023347504087,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.558409561170265e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001023347576847,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004854318103753,289.9228820800781,294.1499938964844,266.3959655761719,265.50543212890625,266.6576538085937,266.42108154296875,288.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354386176913,9.961249602952194e-09,0.0010354286059737,-0.0251450315117836,0.0,0.0,0.0,-0.0087416395545005,60.0,-15.721888542175291,-0.0,-7.309856897563807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,9.73079659161158e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,0.000102469974081,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,7.568397268187255e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0001024699813569,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0004860732587985,289.91778564453125,294.1499938964844,266.38848876953125,265.4969482421875,266.6551818847656,266.4153137207031,288.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368068469688,1.0121178561917077e-08,0.0010367967188358,-0.0255637224763631,0.0,0.0,0.0,-0.0088195884600281,60.0,-15.74263858795166,-0.0,-7.329187923232895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,9.744199633132666e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001026111203827,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,7.578822260256857e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001026111276587,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0004867427924182,289.91265869140625,294.1499938964844,266.38067626953125,265.4881286621094,266.6526794433594,266.4090270996094,288.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382349137216,1.0288108143186037e-08,0.0010382246691733,-0.02600072696805,0.0,0.0,0.0,-0.0089009506627917,60.0,-15.764657974243164,-0.0,-7.349392205924232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,9.772034536581486e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001029042323352,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.600471144542098e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001029042396112,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004881331988144,289.9023742675781,294.1499938964844,266.3639831542969,265.46942138671875,266.6474914550781,266.3952941894531,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412005940452,1.0634772174000773e-08,0.0010411898838356,-0.0269082076847553,0.0,0.0,0.0,-0.0090699149295687,60.0,-15.811270713806152,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,9.772034536581486e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001029042323352,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.600471144542098e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001029042396112,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004881331988144,289.9023742675781,294.1499938964844,266.3639831542969,265.46942138671875,266.6474914550781,266.3952941894531,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412005940452,1.0634772174000773e-08,0.0010411898838356,-0.0269082076847553,0.0,0.0,0.0,-0.0090699149295687,60.0,-15.811270713806152,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.800693078432232e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0001032060245051,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,7.62276176828891e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001032060317811,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0004895647871308,289.8920593261719,294.1499938964844,266.3459167480469,265.44940185546875,266.6420593261719,266.3797912597656,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442540515214,1.0991697330098305e-08,0.0010442429920658,-0.0278424825519323,0.0,0.0,0.0,-0.009243881329894,60.0,-15.861092567443848,-0.0,-7.434856286181457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.800693078432232e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0001032060245051,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,7.62276176828891e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001032060317811,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0004895647871308,289.8920593261719,294.1499938964844,266.3459167480469,265.44940185546875,266.6420593261719,266.3797912597656,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442540515214,1.0991697330098305e-08,0.0010442429920658,-0.0278424825519323,0.0,0.0,0.0,-0.009243881329894,60.0,-15.861092567443848,-0.0,-7.434856286181457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,9.829633199842648e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0001035107707139,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,7.645269943168387e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0001035107779898,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,0.0004910103743895,289.8816833496094,294.1499938964844,266.3265991210937,265.4281921386719,266.6363525390625,266.3623962402344,288.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473375441506,1.1352127238239973e-08,0.0010473261354491,-0.0287858564406633,0.0,0.0,0.0,-0.0094195548444986,60.0,-15.913002967834473,-0.0,-7.478828223383972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,9.829633199842648e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0001035107707139,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,7.645269943168387e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0001035107779898,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,0.0004910103743895,289.8816833496094,294.1499938964844,266.3265991210937,265.4281921386719,266.6363525390625,266.3623962402344,288.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473375441506,1.1352127238239973e-08,0.0010473261354491,-0.0287858564406633,0.0,0.0,0.0,-0.0094195548444986,60.0,-15.913002967834473,-0.0,-7.478828223383972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,9.858349221758544e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0001038131667883,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,7.667604950256646e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001038131740642,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0004924447857774,289.8712463378906,294.1499938964844,266.3059997558594,265.4058837890625,266.63037109375,266.3437194824219,288.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503971716389,1.1709770042500622e-08,0.0010503854136914,-0.0297218617051839,0.0,0.0,0.0,-0.0095938704907894,60.0,-15.965750694274902,-0.0,-7.522588418851228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,9.858349221758544e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0001038131667883,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,7.667604950256646e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001038131740642,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0004924447857774,289.8712463378906,294.1499938964844,266.3059997558594,265.4058837890625,266.63037109375,266.3437194824219,288.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503971716389,1.1709770042500622e-08,0.0010503854136914,-0.0297218617051839,0.0,0.0,0.0,-0.0095938704907894,60.0,-15.965750694274902,-0.0,-7.522588418851228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,9.872394002741204e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001039610579027,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,7.678528345422819e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001039610724546,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0004931463627144,289.86602783203125,294.1499938964844,266.2952575683594,265.3943176269531,266.62725830078125,266.3337097167969,288.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518935741856,1.1884688788654785e-08,0.0010518816998228,-0.0301796216517686,0.0,0.0,0.0,-0.0096791256219148,60.0,-15.992206573486328,-0.0,-7.544037572415618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,9.88619140116498e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0001041063587763,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,7.68926038290374e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,0.0001041063660522,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368347167969,0.0,0.0,0.0004938355996273,289.8607788085937,294.1499938964844,266.28424072265625,265.3825378417969,266.62408447265625,266.32342529296875,288.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053363783285,1.2056533549298365e-08,0.0010533516760915,-0.0306293219327926,0.0,0.0,0.0,-0.0097628831863403,60.0,-16.018571853637695,-0.0,-7.565139270582223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.9124779808335e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0001043831725837,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,7.709705823799595e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0001043831798597,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0004951486480422,289.8502502441406,294.1499938964844,266.2613220214844,265.3582458496094,266.61749267578125,266.3018798828125,288.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561645030975,1.2383924108405608e-08,0.0010561521630734,-0.0314860120415687,0.0,0.0,0.0,-0.0099224541336297,60.0,-16.070484161376953,-0.0,-7.605422780443406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.9124779808335e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0001043831725837,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,7.709705823799595e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0001043831798597,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0004951486480422,289.8502502441406,294.1499938964844,266.2613220214844,265.3582458496094,266.61749267578125,266.3018798828125,288.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561645030975,1.2383924108405608e-08,0.0010561521630734,-0.0314860120415687,0.0,0.0,0.0,-0.0099224541336297,60.0,-16.070484161376953,-0.0,-7.605422780443406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,9.936581045622006e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0001046369870891,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,7.728452328592539e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001046369943651,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,0.0004963526735082,289.8396911621094,294.1499938964844,266.2373352050781,265.3331298828125,266.61053466796875,266.27899169921875,288.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587327415123,1.2684111538874276e-08,0.0010587200522422,-0.0322714634239673,0.0,0.0,0.0,-0.0100687658414244,60.0,-16.12007713317871,-0.0,-7.642452715117545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
