time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,9.936581045622006e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0001046369870891,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,7.728452328592539e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001046369943651,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,0.0004963526735082,289.8396911621094,294.1499938964844,266.2373352050781,265.3331298828125,266.61053466796875,266.27899169921875,288.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587327415123,1.2684111538874276e-08,0.0010587200522422,-0.0322714634239673,0.0,0.0,0.0,-0.0100687658414244,60.0,-16.12007713317871,-0.0,-7.642452715117545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.957914153346792e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0001048616322805,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,7.745044422335923e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001048616395564,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.0004974182811565,289.8290710449219,294.1499938964844,266.2123107910156,265.3072814941406,266.6032409667969,266.2550048828125,288.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061005750671,1.2949806560413892e-08,0.0010609928285703,-0.0329666137695312,0.0,0.0,0.0,-0.0101982662454247,60.0,-16.16653823852539,-0.0,-7.675302526877203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.957914153346792e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0001048616322805,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,7.745044422335923e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001048616395564,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.0004974182811565,289.8290710449219,294.1499938964844,266.2123107910156,265.3072814941406,266.6032409667969,266.2550048828125,288.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061005750671,1.2949806560413892e-08,0.0010609928285703,-0.0329666137695312,0.0,0.0,0.0,-0.0101982662454247,60.0,-16.16653823852539,-0.0,-7.675302526877203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,9.97612442006357e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001050533974193,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,7.759207801427692e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001050534046953,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,0.0004983279504813,289.8184509277344,294.1499938964844,266.18634033203125,265.28076171875,266.5955810546875,266.22998046875,288.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629461612552,1.3176609137133257e-08,0.0010629330063238,-0.0335599705576896,0.0,0.0,0.0,-0.0103088105097413,60.0,-16.209012985229492,-0.0,-7.703400228820102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,9.97612442006357e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001050533974193,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,7.759207801427692e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001050534046953,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,0.0004983279504813,289.8184509277344,294.1499938964844,266.18634033203125,265.28076171875,266.5955810546875,266.22998046875,288.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629461612552,1.3176609137133257e-08,0.0010629330063238,-0.0335599705576896,0.0,0.0,0.0,-0.0103088105097413,60.0,-16.209012985229492,-0.0,-7.703400228820102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.984010830521584e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0001051364451996,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,7.76534216129221e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001051364524755,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0004987218999303,289.8131103515625,294.1499938964844,266.1730041503906,265.2673034667969,266.59161376953125,266.21710205078125,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637864470481,1.3274831012211052e-08,0.0010637731757014,-0.0338169261813163,0.0,0.0,0.0,-0.0103566842153668,60.0,-16.22861099243164,-0.0,-7.715583905110179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.991079423343764e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001052108782459,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.770839147269726e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,0.0001052108855219,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0004990749293938,289.8077392578125,294.1499938964844,266.159423828125,265.2536926269531,266.5875549316406,266.2039794921875,288.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064539537765,1.3362859263565952e-08,0.001064526150003,-0.0340472087264061,0.0,0.0,0.0,-0.0103995893150568,60.0,-16.247074127197266,-0.0,-7.72651205238617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001000282063614,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001053345185937,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,7.779971929267049e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001053345258696,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004996614879928,289.7970275878906,294.1499938964844,266.13165283203125,265.22613525390625,266.57916259765625,266.1771850585937,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657906532287,1.3509095175834318e-08,0.0010657771490514,-0.0344297513365745,0.0,0.0,0.0,-0.0104708652943372,60.0,-16.280794143676758,-0.0,-7.744682761767764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0001000282063614,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001053345185937,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,7.779971929267049e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001053345258696,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004996614879928,289.7970275878906,294.1499938964844,266.13165283203125,265.22613525390625,266.57916259765625,266.1771850585937,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657906532287,1.3509095175834318e-08,0.0010657771490514,-0.0344297513365745,0.0,0.0,0.0,-0.0104708652943372,60.0,-16.280794143676758,-0.0,-7.744682761767764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001001157361315,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0001054266977007,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,7.78678004280664e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0001054267049767,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0005000986857339,289.7862854003906,294.1499938964844,266.10308837890625,265.1982116699219,266.57037353515625,266.1495056152344,288.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667233727872,1.3618107530533052e-08,0.0010667097521945,-0.0347149111330509,0.0,0.0,0.0,-0.0105239981785416,60.0,-16.30978775024414,-0.0,-7.758242048794274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001001157361315,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0001054266977007,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,7.78678004280664e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0001054267049767,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0005000986857339,289.7862854003906,294.1499938964844,266.10308837890625,265.1982116699219,266.57037353515625,266.1495056152344,288.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667233727872,1.3618107530533052e-08,0.0010667097521945,-0.0347149111330509,0.0,0.0,0.0,-0.0105239981785416,60.0,-16.30978775024414,-0.0,-7.758242048794274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,0.0001001750933937,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001054892054526,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.79139663791284e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001054892127285,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0005003951955586,289.7755432128906,294.1499938964844,266.0737609863281,265.16998291015625,266.56121826171875,266.1211242675781,288.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673558572307,1.3692033284939953e-08,0.0010673421202227,-0.0349082835018634,0.0,0.0,0.0,-0.0105600301176309,60.0,-16.334747314453125,-0.0,-7.767443577222366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,0.0001001750933937,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001054892054526,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.79139663791284e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001054892127285,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0005003951955586,289.7755432128906,294.1499938964844,266.0737609863281,265.16998291015625,266.56121826171875,266.1211242675781,288.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673558572307,1.3692033284939953e-08,0.0010673421202227,-0.0349082835018634,0.0,0.0,0.0,-0.0105600301176309,60.0,-16.334747314453125,-0.0,-7.767443577222366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119384765625,0.0,0.0,0.0001002092831186,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0001055251996149,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,7.794055272825062e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001055252068908,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0005005659768357,289.7647399902344,294.1499938964844,266.0437316894531,265.1415405273437,266.5516662597656,266.092041015625,288.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677201207727,1.3734605452953021e-08,0.0010677063837647,-0.0350196398794651,0.0,0.0,0.0,-0.0105807799845933,60.0,-16.35601806640625,-0.0,-7.772744936573872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119384765625,0.0,0.0,0.0001002092831186,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0001055251996149,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,7.794055272825062e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001055252068908,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0005005659768357,289.7647399902344,294.1499938964844,266.0437316894531,265.1415405273437,266.5516662597656,266.092041015625,288.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677201207727,1.3734605452953021e-08,0.0010677063837647,-0.0350196398794651,0.0,0.0,0.0,-0.0105807799845933,60.0,-16.35601806640625,-0.0,-7.772744936573872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001002189092105,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,0.0001055353422998,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,7.794803968863562e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0001055353495758,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0005006140563637,289.75933837890625,294.1499938964844,266.0284729003906,265.1272888183594,266.5467529296875,266.0772705078125,288.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678226826712,1.3746592308905292e-08,0.0010678089456632,-0.0350509956479072,0.0,0.0,0.0,-0.0105866231024265,60.0,-16.365276336669922,-0.0,-7.77423849740444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.000100223107438,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001055397588061,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,7.795130659360439e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.000105539766082,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0005006350693292,289.7539367675781,294.1499938964844,266.0130615234375,265.1130065917969,266.5417175292969,266.06231689453125,288.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678675025701,1.3751821015262068e-08,0.0010678537655621,-0.0350646711885929,0.0,0.0,0.0,-0.0105891712009906,60.0,-16.373802185058594,-0.0,-7.774889354550396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001002185235847,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0001055349348462,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,7.794774137437344e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001055349421221,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0005006121355108,289.7431335449219,294.1499938964844,265.9818115234375,265.0844421386719,266.5314025878906,266.03204345703125,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678186081349,1.3746108251666556e-08,0.001067804871127,-0.0350497290492057,0.0,0.0,0.0,-0.0105863865464925,60.0,-16.389009475708008,-0.0,-7.7741781012719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001002185235847,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0001055349348462,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,7.794774137437344e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001055349421221,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0005006121355108,289.7431335449219,294.1499938964844,265.9818115234375,265.0844421386719,266.5314025878906,266.03204345703125,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678186081349,1.3746108251666556e-08,0.001067804871127,-0.0350497290492057,0.0,0.0,0.0,-0.0105863865464925,60.0,-16.389009475708008,-0.0,-7.7741781012719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.000100200450106,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.000105515900941,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,7.793368422426283e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000105515908217,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0005005218554288,289.7322998046875,294.1499938964844,265.95001220703125,265.0559387207031,266.5206604003906,266.001220703125,288.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676259407773,1.37235858232998e-08,0.0010676122037693,-0.0349908173084259,0.0,0.0,0.0,-0.0105754090473055,60.0,-16.40191078186035,-0.0,-7.77137287855112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.000100200450106,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.000105515900941,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,7.793368422426283e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000105515908217,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0005005218554288,289.7322998046875,294.1499938964844,265.95001220703125,265.0559387207031,266.5206604003906,266.001220703125,288.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676259407773,1.37235858232998e-08,0.0010676122037693,-0.0349908173084259,0.0,0.0,0.0,-0.0105754090473055,60.0,-16.40191078186035,-0.0,-7.77137287855112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001001733035081,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001054873137036,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,7.791256939526647e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001054873209795,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0005003862897865,289.721435546875,294.1499938964844,265.917236328125,265.0271911621094,266.5094909667969,265.9696655273437,288.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673367651179,1.3689775535397077e-08,0.0010673230281099,-0.0349023751914501,0.0,0.0,0.0,-0.0105589302256703,60.0,-16.41338348388672,-0.0,-7.767162202299005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001001733035081,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001054873137036,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,7.791256939526647e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001054873209795,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0005003862897865,289.721435546875,294.1499938964844,265.917236328125,265.0271911621094,266.5094909667969,265.9696655273437,288.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673367651179,1.3689775535397077e-08,0.0010673230281099,-0.0349023751914501,0.0,0.0,0.0,-0.0105589302256703,60.0,-16.41338348388672,-0.0,-7.767162202299005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001001437340164,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.000105456179881,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,7.788957736920565e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001054561871569,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0005002385587431,289.7106018066406,294.1499938964844,265.8830261230469,264.997802734375,266.4978942871094,265.937255859375,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670216288417,1.3652941888153693e-08,0.0010670080082491,-0.0348060317337513,0.0,0.0,0.0,-0.010540978051722,60.0,-16.424833297729492,-0.0,-7.762577070025145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001001437340164,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.000105456179881,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,7.788957736920565e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001054561871569,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0005002385587431,289.7106018066406,294.1499938964844,265.8830261230469,264.997802734375,266.4978942871094,265.937255859375,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670216288417,1.3652941888153693e-08,0.0010670080082491,-0.0348060317337513,0.0,0.0,0.0,-0.010540978051722,60.0,-16.424833297729492,-0.0,-7.762577070025145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001001289565465,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001054406166076,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.787807408021763e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001054406238836,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,0.0005001647514291,289.7051696777344,294.1499938964844,265.8653564453125,264.9828186035156,266.491943359375,265.920654296875,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668641189113,1.3634529949513308e-08,0.0010668504983186,-0.0347578674554824,0.0,0.0,0.0,-0.010532003827393,60.0,-16.430816650390625,-0.0,-7.76028556970232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,0.0001001147538772,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.0001054256572388,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.78670291765593e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,0.0001054256645147,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0005000937962904,289.69970703125,294.1499938964844,265.8473205566406,264.9676818847656,266.4858703613281,265.9037170410156,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667127789929,1.3616838323571301e-08,0.0010666991584002,-0.0347115881741046,0.0,0.0,0.0,-0.0105233807116746,60.0,-16.43708610534668,-0.0,-7.758083597764198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001000888514681,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001053983796737,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.784688204992563e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001053983869496,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0004999644006602,289.6888427734375,294.1499938964844,265.8101501464844,264.9367370605469,266.473388671875,265.8689270019531,288.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664367582648,1.3584571689762017e-08,0.0010664231376722,-0.0346271842718124,0.0,0.0,0.0,-0.0105076534673571,60.0,-16.450626373291016,-0.0,-7.754069031307156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001000888514681,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001053983796737,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.784688204992563e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001053983869496,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0004999644006602,289.6888427734375,294.1499938964844,265.8101501464844,264.9367370605469,266.473388671875,265.8689270019531,288.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664367582648,1.3584571689762017e-08,0.0010664231376722,-0.0346271842718124,0.0,0.0,0.0,-0.0105076534673571,60.0,-16.450626373291016,-0.0,-7.754069031307156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001000679694698,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0001053763917298,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,7.783064211253077e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001053763990057,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0004998600925318,289.6779479980469,294.1499938964844,265.7714538574219,264.9049072265625,266.4604187011719,265.83270263671875,288.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662141721695,1.3558556055670582e-08,0.0010662005515769,-0.0345591343939304,0.0,0.0,0.0,-0.0104949735105037,60.0,-16.465927124023438,-0.0,-7.750833219688502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001000679694698,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0001053763917298,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,7.783064211253077e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001053763990057,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0004998600925318,289.6779479980469,294.1499938964844,265.7714538574219,264.9049072265625,266.4604187011719,265.83270263671875,288.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662141721695,1.3558556055670582e-08,0.0010662005515769,-0.0345591343939304,0.0,0.0,0.0,-0.0104949735105037,60.0,-16.465927124023438,-0.0,-7.750833219688502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,0.0001000530392047,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001053606683854,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.781902968417853e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,0.0001053606756613,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004997855285182,289.66705322265625,294.1499938964844,265.7312316894531,264.8721008300781,266.44696044921875,265.79510498046875,288.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660550324246,1.3539960264097315e-08,0.0010660415282472,-0.0345104895532131,0.0,0.0,0.0,-0.0104859098792076,60.0,-16.483112335205078,-0.0,-7.748520403083603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,0.0001000530392047,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001053606683854,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.781902968417853e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,0.0001053606756613,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004997855285182,289.66705322265625,294.1499938964844,265.7312316894531,264.8721008300781,266.44696044921875,265.79510498046875,288.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660550324246,1.3539960264097315e-08,0.0010660415282472,-0.0345104895532131,0.0,0.0,0.0,-0.0104859098792076,60.0,-16.483112335205078,-0.0,-7.748520403083603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,0.0001000456250039,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0001053528612828,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.781325984979048e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001053528685588,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0004997485084459,289.6561279296875,294.1499938964844,265.689453125,264.83819580078125,266.4329528808594,265.755859375,288.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659759864211,1.3530716991283498e-08,0.0010659624822437,-0.0344863124191761,0.0,0.0,0.0,-0.0104814050719141,60.0,-16.50269317626953,-0.0,-7.747370744937143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,0.0001000456250039,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0001053528612828,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.781325984979048e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001053528685588,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0004997485084459,289.6561279296875,294.1499938964844,265.689453125,264.83819580078125,266.4329528808594,265.755859375,288.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659759864211,1.3530716991283498e-08,0.0010659624822437,-0.0344863124191761,0.0,0.0,0.0,-0.0104814050719141,60.0,-16.50269317626953,-0.0,-7.747370744937143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0001000441916403,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001053513551596,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.781215390423313e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94195556640625,0.0,0.0,0.0001053513624356,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0004997413489036,289.6506652832031,294.1499938964844,265.66796875,264.8208312988281,266.4257507324219,265.7357177734375,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659606195986,1.3528935305373581e-08,0.0010659471154212,-0.0344816483557224,0.0,0.0,0.0,-0.010480536147952,60.0,-16.51320457458496,-0.0,-7.747149766146323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,0.000100045268482,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.000105352482933,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.781299063935876e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.000105352490209,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0004997467040084,289.64520263671875,294.1499938964844,265.6460876464844,264.8031921386719,266.4184265136719,265.7151184082031,288.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659721447154,1.3530271125716808e-08,0.0010659586405381,-0.0344851426780223,0.0,0.0,0.0,-0.0104811871424317,60.0,-16.52443504333496,-0.0,-7.747315322603755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001000526826828,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001053602900356,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,7.781875319778919e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001053602973115,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,0.0004997837240807,289.63427734375,294.1499938964844,265.60113525390625,264.7669372558594,266.40338134765625,265.6729431152344,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660510743036,1.3539498411319071e-08,0.0010660375701263,-0.0345092825591564,0.0,0.0,0.0,-0.0104856854304671,60.0,-16.548397064208984,-0.0,-7.748462849122006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001000526826828,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001053602900356,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,7.781875319778919e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001053602973115,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,0.0004997837240807,289.63427734375,294.1499938964844,265.60113525390625,264.7669372558594,266.40338134765625,265.6729431152344,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660510743036,1.3539498411319071e-08,0.0010660375701263,-0.0345092825591564,0.0,0.0,0.0,-0.0104856854304671,60.0,-16.548397064208984,-0.0,-7.748462849122006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
