time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,0.0001000677002593,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001053761079674,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.783043838571757e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001053761152434,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,0.0004998587537556,289.6233215332031,294.1499938964844,265.5545654296875,264.7293701171875,266.3877258300781,265.6290283203125,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662110289558,1.3558203448837958e-08,0.0010661975247785,-0.0345582105219364,0.0,0.0,0.0,-0.01049480214715,60.0,-16.57499885559082,-0.0,-7.750789166038885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,0.0001000677002593,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001053761079674,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.783043838571757e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001053761152434,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,0.0004998587537556,289.6233215332031,294.1499938964844,265.5545654296875,264.7293701171875,266.3877258300781,265.6290283203125,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662110289558,1.3558203448837958e-08,0.0010661975247785,-0.0345582105219364,0.0,0.0,0.0,-0.01049480214715,60.0,-16.57499885559082,-0.0,-7.750789166038885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0001000910488073,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,0.0001054007007041,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,7.784859917592257e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.0001054007007041,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0004999754019081,289.61236572265625,294.1499938964844,265.50634765625,264.6903991699219,266.37139892578125,265.5832824707031,288.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664598084986,1.3587278857585261e-08,0.0010664461879059,-0.0346342697739601,0.0,0.0,0.0,-0.0105089731514453,60.0,-16.604272842407227,-0.0,-7.754405828563905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0001000910488073,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,0.0001054007007041,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,7.784859917592257e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.0001054007007041,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0004999754019081,289.61236572265625,294.1499938964844,265.50634765625,264.6903991699219,266.37139892578125,265.5832824707031,288.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664598084986,1.3587278857585261e-08,0.0010664461879059,-0.0346342697739601,0.0,0.0,0.0,-0.0105089731514453,60.0,-16.604272842407227,-0.0,-7.754405828563905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0001001210985123,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001054323438438,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,7.787196955177933e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0001054323511198,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0005001255194656,289.60137939453125,294.1499938964844,265.4564819335937,264.64996337890625,266.35455322265625,265.5361328125,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667798342183,1.3624702255299326e-08,0.0010667662136256,-0.0347321592271328,0.0,0.0,0.0,-0.0105272131040692,60.0,-16.63556671142578,-0.0,-7.759062725654078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0001001210985123,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001054323438438,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,7.787196955177933e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0001054323511198,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0005001255194656,289.60137939453125,294.1499938964844,265.4564819335937,264.64996337890625,266.35455322265625,265.5361328125,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667798342183,1.3624702255299326e-08,0.0010667662136256,-0.0347321592271328,0.0,0.0,0.0,-0.0105272131040692,60.0,-16.63556671142578,-0.0,-7.759062725654078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,0.0001001392083708,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001054514068528,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,7.788604852976277e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001054514141287,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0005002159741707,289.59588623046875,294.1499938964844,265.430908203125,264.6291809082031,266.3458557128906,265.51177978515625,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669727344065,1.3647249552661831e-08,0.0010669591138139,-0.034791138023138,0.0,0.0,0.0,-0.0105382027104496,60.0,-16.652359008789062,-0.0,-7.761868658917592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001001587806968,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001054720196407,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,7.790126983309165e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0001054720269166,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0005003137048333,289.5903625488281,294.1499938964844,265.4049072265625,264.60797119140625,266.3370056152344,265.487060546875,288.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671812342479,1.3671622056676824e-08,0.00106716749724,-0.0348548926413059,0.0,0.0,0.0,-0.0105500817298889,60.0,-16.66964340209961,-0.0,-7.764902676399289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.000100203891634,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001055195243679,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,7.793636177666485e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001055195316439,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0005005390848964,289.579345703125,294.1499938964844,265.3516540527344,264.5643615722656,266.3187255859375,265.4361877441406,288.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676619131118,1.3727807335328636e-08,0.0010676481761038,-0.0350018590688705,0.0,0.0,0.0,-0.0105774663388729,60.0,-16.706195831298828,-0.0,-7.771898680175583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.000100203891634,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,0.0001055195243679,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,7.793636177666485e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001055195316439,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0005005390848964,289.579345703125,294.1499938964844,265.3516540527344,264.5643615722656,266.3187255859375,265.4361877441406,288.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676619131118,1.3727807335328636e-08,0.0010676481761038,-0.0350018590688705,0.0,0.0,0.0,-0.0105774663388729,60.0,-16.706195831298828,-0.0,-7.771898680175583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,0.0001002551362034,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001055734901456,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,7.797621947247535e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001055734901456,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0005007950821891,289.5683288574219,294.1499938964844,265.2966613769531,264.51904296875,266.29986572265625,265.38385009765625,288.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682077845558,1.3791627395676189e-08,0.0010681940475478,-0.0351687930524349,0.0,0.0,0.0,-0.010608572512865,60.0,-16.74477767944336,-0.0,-7.779848942846004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,0.0001002551362034,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001055734901456,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,7.797621947247535e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001055734901456,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0005007950821891,289.5683288574219,294.1499938964844,265.2966613769531,264.51904296875,266.29986572265625,265.38385009765625,288.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682077845558,1.3791627395676189e-08,0.0010681940475478,-0.0351687930524349,0.0,0.0,0.0,-0.010608572512865,60.0,-16.74477767944336,-0.0,-7.779848942846004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001003135912469,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.000105635044747,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,7.802168693160638e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001056350520229,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0005010870518162,289.5572814941406,294.1499938964844,265.2398986816406,264.4718933105469,266.2802124023437,265.3294677734375,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688306065276,1.3864431380739006e-08,0.0010688167531043,-0.0353592224419117,0.0,0.0,0.0,-0.0106440568342804,60.0,-16.78616714477539,-0.0,-7.78892399466713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001003135912469,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.000105635044747,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,7.802168693160638e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001056350520229,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0005010870518162,289.5572814941406,294.1499938964844,265.2398986816406,264.4718933105469,266.2802124023437,265.3294677734375,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688306065276,1.3864431380739006e-08,0.0010688167531043,-0.0353592224419117,0.0,0.0,0.0,-0.0106440568342804,60.0,-16.78616714477539,-0.0,-7.78892399466713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001003784491331,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0001057033441611,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,7.807213114574552e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001057033514371,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0005014110356569,289.54620361328125,294.1499938964844,265.181396484375,264.42291259765625,266.2598876953125,265.2734680175781,288.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695216478779,1.3945204990761796e-08,0.0010695076780393,-0.0355704948306083,0.0,0.0,0.0,-0.0106834257021546,60.0,-16.82973861694336,-0.0,-7.798998069574736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001003784491331,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0001057033441611,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,7.807213114574552e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001057033514371,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0005014110356569,289.54620361328125,294.1499938964844,265.181396484375,264.42291259765625,266.2598876953125,265.2734680175781,288.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695216478779,1.3945204990761796e-08,0.0010695076780393,-0.0355704948306083,0.0,0.0,0.0,-0.0106834257021546,60.0,-16.82973861694336,-0.0,-7.798998069574736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,0.0001004138612188,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001057406334439,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,7.80996706453152e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001057406334439,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0005015879287384,289.5406799316406,294.1499938964844,265.1514892578125,264.3976745605469,266.2493896484375,265.24462890625,288.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698988335207,1.3989305713835163e-08,0.001069884863682,-0.0356858409941196,0.0,0.0,0.0,-0.0107049206271767,60.0,-16.85263442993164,-0.0,-7.804501223063198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.0001004504956654,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001057792105711,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,7.812816329533234e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.0001057792105711,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0005017709336243,289.5351257324219,294.1499938964844,265.12109375,264.3719787597656,266.2387390136719,265.2154541015625,288.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.403493055107674e-08,0.0010702750878408,-0.0358051769435405,0.0,0.0,0.0,-0.0107271578162908,60.0,-16.8759822845459,-0.0,-7.810196933633051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001005301601253,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001058631023624,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,7.819012535037473e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001058631096384,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,0.000502168899402,289.5240173339844,294.1499938964844,265.0589904785156,264.3190002441406,266.2168273925781,265.1555480957031,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711379582062,1.413415251505512e-08,0.0010711238719522,-0.036064688116312,0.0,0.0,0.0,-0.0107755186036229,60.0,-16.924787521362305,-0.0,-7.82259022003018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001005301601253,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001058631023624,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,7.819012535037473e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001058631096384,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,0.000502168899402,289.5240173339844,294.1499938964844,265.0589904785156,264.3190002441406,266.2168273925781,265.1555480957031,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711379582062,1.413415251505512e-08,0.0010711238719522,-0.036064688116312,0.0,0.0,0.0,-0.0107755186036229,60.0,-16.924787521362305,-0.0,-7.82259022003018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001006173988571,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001059549686033,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,7.82579809310846e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001059549758792,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0005026046419516,289.5129089355469,294.1499938964844,264.9950256347656,264.2639465332031,266.1941833496094,265.093994140625,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720674181357,1.4242801604780198e-08,0.0010720532154664,-0.0363488458096981,0.0,0.0,0.0,-0.0108284745365381,60.0,-16.9759521484375,-0.0,-7.836171533881497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001006173988571,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001059549686033,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,7.82579809310846e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001059549758792,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0005026046419516,289.5129089355469,294.1499938964844,264.9950256347656,264.2639465332031,266.1941833496094,265.093994140625,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720674181357,1.4242801604780198e-08,0.0010720532154664,-0.0363488458096981,0.0,0.0,0.0,-0.0108284745365381,60.0,-16.9759521484375,-0.0,-7.836171533881497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001007137834676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.000106056468212,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,7.833294512238353e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.000106056475488,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,0.0005030861357226,289.50177001953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1706848144531,265.0303649902344,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4362847799986866e-08,0.0010730799986049,-0.0366628058254718,0.0,0.0,0.0,-0.0108869848772883,60.0,-17.03021240234375,-0.0,-7.85119169677273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001007137834676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.000106056468212,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,7.833294512238353e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.000106056475488,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,0.0005030861357226,289.50177001953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1706848144531,265.0303649902344,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4362847799986866e-08,0.0010730799986049,-0.0366628058254718,0.0,0.0,0.0,-0.0108869848772883,60.0,-17.03021240234375,-0.0,-7.85119169677273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0001008212202577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001061696020769,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,7.841650949558243e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0001061696093529,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0005036227521486,289.4906005859375,294.1499938964844,264.8615417480469,264.1472473144531,266.146240234375,264.9646301269531,288.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742389131337,1.4496653655271533e-08,0.0010742244776338,-0.0370127372443676,0.0,0.0,0.0,-0.0109522016718983,60.0,-17.087722778320312,-0.0,-7.867950557738369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0001008212202577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001061696020769,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,7.841650949558243e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0001061696093529,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0005036227521486,289.4906005859375,294.1499938964844,264.8615417480469,264.1472473144531,266.146240234375,264.9646301269531,288.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742389131337,1.4496653655271533e-08,0.0010742244776338,-0.0370127372443676,0.0,0.0,0.0,-0.0109522016718983,60.0,-17.087722778320312,-0.0,-7.867950557738369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0001008784456644,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001062298615579,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,7.846101652830839e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,0.0001062298688339,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0005039086099714,289.4849853515625,294.1499938964844,264.8269958496094,264.1166381835937,266.1337280273437,264.9311218261719,288.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748486965894,1.4567925532560366e-08,0.0010748341446742,-0.0371991246938705,0.0,0.0,0.0,-0.0109869390726089,60.0,-17.117496490478516,-0.0,-7.87688421155508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001009396000881,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,0.0001062942610587,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,7.850857946323231e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001062942610587,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0005042140837758,289.4794006347656,294.1499938964844,264.7919921875,264.08544921875,266.1210021972656,264.8970642089844,288.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755001567304,1.4644086832049652e-08,0.0010754854883998,-0.0373982936143875,0.0,0.0,0.0,-0.0110240606591105,60.0,-17.148235321044922,-0.0,-7.886436748094638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001010726118693,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001064343232428,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,7.861202902859077e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001064343305188,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0005048785242252,289.4682006835937,294.1499938964844,264.7204895019531,264.0212707519531,266.09490966796875,264.8275756835937,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769173968583,1.4809749870892121e-08,0.0010769024956971,-0.0378314964473247,0.0,0.0,0.0,-0.0111048044636845,60.0,-17.212282180786133,-0.0,-7.907234333970339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001010726118693,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001064343232428,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,7.861202902859077e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001064343305188,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0005048785242252,289.4682006835937,294.1499938964844,264.7204895019531,264.0212707519531,266.09490966796875,264.8275756835937,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769173968583,1.4809749870892121e-08,0.0010769024956971,-0.0378314964473247,0.0,0.0,0.0,-0.0111048044636845,60.0,-17.212282180786133,-0.0,-7.907234333970339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001012214124784,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,0.000106591018266,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.872776041040197e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,0.000106591025542,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0005056217778474,289.4569396972656,294.1499938964844,264.64703369140625,263.95465087890625,266.0679016113281,264.7559814453125,288.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785026242956,1.4995077179946747e-08,0.0010784877231344,-0.0383161008358001,0.0,0.0,0.0,-0.0111951325088739,60.0,-17.280569076538086,-0.0,-7.93053303027591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001012214124784,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,0.000106591018266,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.872776041040197e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,0.000106591025542,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0005056217778474,289.4569396972656,294.1499938964844,264.64703369140625,263.95465087890625,266.0679016113281,264.7559814453125,288.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785026242956,1.4995077179946747e-08,0.0010784877231344,-0.0383161008358001,0.0,0.0,0.0,-0.0111951325088739,60.0,-17.280569076538086,-0.0,-7.93053303027591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001013908622553,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001067694684024,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.88595643825829e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,0.0001067694684024,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,0.00050646829186,289.4456787109375,294.1499938964844,264.5716552734375,263.8854675292969,266.0398254394531,264.6820068359375,288.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803081095218,1.520612968874957e-08,0.0010802928591147,-0.0388679467141628,0.0,0.0,0.0,-0.0112979998812079,60.0,-17.353918075561523,-0.0,-7.957108039136075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001013908622553,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001067694684024,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.88595643825829e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,0.0001067694684024,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,0.00050646829186,289.4456787109375,294.1499938964844,264.5716552734375,263.8854675292969,266.0398254394531,264.6820068359375,288.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803081095218,1.520612968874957e-08,0.0010802928591147,-0.0388679467141628,0.0,0.0,0.0,-0.0112979998812079,60.0,-17.353918075561523,-0.0,-7.957108039136075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0001015816887957,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,0.0001069704085239,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,7.900797936599702e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001069704157998,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0005074214423075,289.43438720703125,294.1499938964844,264.4942626953125,263.813720703125,266.0108337402344,264.6059875488281,288.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823411867022,1.544379735207713e-08,0.0010823257034644,-0.0394893325865268,0.0,0.0,0.0,-0.0114138377830386,60.0,-17.431943893432617,-0.0,-7.987087258243265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0001015816887957,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,0.0001069704085239,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,7.900797936599702e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001069704157998,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0005074214423075,289.43438720703125,294.1499938964844,264.4942626953125,263.813720703125,266.0108337402344,264.6059875488281,288.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823411867022,1.544379735207713e-08,0.0010823257034644,-0.0394893325865268,0.0,0.0,0.0,-0.0114138377830386,60.0,-17.431943893432617,-0.0,-7.987087258243265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0001016856258502,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001070798607543,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304077148437,0.0,0.0,7.908882253104821e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001070798680302,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0005079406546428,289.4287109375,294.1499938964844,264.454833984375,263.77685546875,265.9959716796875,264.5672302246094,288.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834486456587,1.5573251133105266e-08,0.0010834330460056,-0.0398277752101421,0.0,0.0,0.0,-0.0114769339561462,60.0,-17.472917556762695,-0.0,-8.003439688764048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.0001017983304336,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001071985461749,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,7.917647599242628e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001071985461749,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0005085036391392,289.4230651855469,294.1499938964844,264.4148864746094,263.73931884765625,265.9808044433594,264.5277709960937,288.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846493532881,1.5713622403268346e-08,0.0010846336372196,-0.040194746106863,0.0,0.0,0.0,-0.0115453507751226,60.0,-17.515735626220703,-0.0,-8.021190467388807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001020452982629,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0001074586180038,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,7.936856854939833e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001074586180038,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0005097372923046,289.41168212890625,294.1499938964844,264.3334655761719,263.66217041015625,265.9497375488281,264.4472961425781,288.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872806888073,1.602122345900625e-08,0.0010872646234929,-0.0409988425672054,0.0,0.0,0.0,-0.0116952750831842,60.0,-17.60599708557129,-0.0,-8.060157341560625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
