time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001020452982629,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0001074586180038,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,7.936856854939833e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001074586180038,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0005097372923046,289.41168212890625,294.1499938964844,264.3334655761719,263.66217041015625,265.9497375488281,264.4472961425781,288.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872806888073,1.602122345900625e-08,0.0010872646234929,-0.0409988425672054,0.0,0.0,0.0,-0.0116952750831842,60.0,-17.60599708557129,-0.0,-8.060157341560625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0001023278746288,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001077561828424,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,7.958835340104997e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001077561901183,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,0.0005111488280817,289.4002685546875,294.1499938964844,264.25,263.582275390625,265.9176330566406,264.3644714355469,288.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902914218604,1.63731765923103e-08,0.0010902750073,-0.0419187843799591,0.0,0.0,0.0,-0.0118668163195252,60.0,-17.70368194580078,-0.0,-8.10485829561003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0001023278746288,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001077561828424,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,7.958835340104997e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001077561901183,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,0.0005111488280817,289.4002685546875,294.1499938964844,264.25,263.582275390625,265.9176330566406,264.3644714355469,288.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902914218604,1.63731765923103e-08,0.0010902750073,-0.0419187843799591,0.0,0.0,0.0,-0.0118668163195252,60.0,-17.70368194580078,-0.0,-8.10485829561003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001026621757773,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001081082154996,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,7.984835974639282e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001081082227756,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,0.0005128187476657,289.3888244628906,294.1499938964844,264.1632385253906,263.4986877441406,265.8843688964844,264.2789306640625,288.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938530322164,1.678955108275204e-08,0.00109383626841,-0.0430069752037525,0.0,0.0,0.0,-0.0120697561651468,60.0,-17.81085777282715,-0.0,-8.15790031083452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001026621757773,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001081082154996,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,7.984835974639282e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001081082227756,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,0.0005128187476657,289.3888244628906,294.1499938964844,264.1632385253906,263.4986877441406,265.8843688964844,264.2789306640625,288.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938530322164,1.678955108275204e-08,0.00109383626841,-0.0430069752037525,0.0,0.0,0.0,-0.0120697561651468,60.0,-17.81085777282715,-0.0,-8.15790031083452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0001030720013659,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0001085397816495,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,8.016711217351258e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001085397889255,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0005148659111,289.3773193359375,294.1499938964844,264.0721435546875,263.4107666015625,265.84991455078125,264.1896057128906,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982194216921,1.72999961023379e-08,0.0010982020758092,-0.0443408191204071,0.0,0.0,0.0,-0.0123185459524393,60.0,-17.932552337646484,-0.0,-8.223162240028614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0001030720013659,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0001085397816495,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,8.016711217351258e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001085397889255,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0005148659111,289.3773193359375,294.1499938964844,264.0721435546875,263.4107666015625,265.84991455078125,264.1896057128906,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982194216921,1.72999961023379e-08,0.0010982020758092,-0.0443408191204071,0.0,0.0,0.0,-0.0123185459524393,60.0,-17.932552337646484,-0.0,-8.223162240028614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001033019070746,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001087818818632,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,8.034592610783875e-05,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.0001087818891392,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,0.0005160143482498,289.3715515136719,294.1499938964844,264.02508544921875,263.36529541015625,265.8322448730469,264.1434326171875,288.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006689164787,1.75863483775629e-08,0.0011006513377651,-0.0450889803469181,0.0,0.0,0.0,-0.0124581130221486,60.0,-17.998899459838867,-0.0,-8.259886641326376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.000103553655208,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,0.0001090469813789,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,8.054172940319404e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,0.0001090469886548,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0005172718665562,289.36578369140625,294.1499938964844,263.9770202636719,263.31884765625,265.814208984375,264.09600830078125,288.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033510090783,1.7899905557783313e-08,0.001103333197534,-0.0459081381559371,0.0,0.0,0.0,-0.0126109402626752,60.0,-18.069957733154297,-0.0,-8.300193599097838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001041121431626,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001096351043088,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,8.09761113487184e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001096351043088,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.0005200616433285,289.3541259765625,294.1499938964844,263.878173828125,263.2231750488281,265.7770690917969,263.997802734375,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093014618381,1.859552511973561e-08,0.0011092828353866,-0.0477250963449478,0.0,0.0,0.0,-0.0129499845206737,60.0,-18.22432518005371,-0.0,-8.389964278876506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001041121431626,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001096351043088,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,8.09761113487184e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001096351043088,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.0005200616433285,289.3541259765625,294.1499938964844,263.878173828125,263.2231750488281,265.7770690917969,263.997802734375,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093014618381,1.859552511973561e-08,0.0011092828353866,-0.0477250963449478,0.0,0.0,0.0,-0.0129499845206737,60.0,-18.22432518005371,-0.0,-8.389964278876506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0001047411788022,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.00011029750749,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,8.146536129061133e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.00011029750749,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0005232037510722,289.3424377441406,294.1499938964844,263.7758483886719,263.1240539550781,265.73858642578125,263.8956298828125,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160033755004,1.937901750181936e-08,0.001115984050557,-0.0497710220515728,0.0,0.0,0.0,-0.0133318556472659,60.0,-18.39371681213379,-0.0,-8.49165218141934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0001047411788022,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.00011029750749,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,8.146536129061133e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.00011029750749,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,0.0005232037510722,289.3424377441406,294.1499938964844,263.7758483886719,263.1240539550781,265.73858642578125,263.8956298828125,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160033755004,1.937901750181936e-08,0.001115984050557,-0.0497710220515728,0.0,0.0,0.0,-0.0133318556472659,60.0,-18.39371681213379,-0.0,-8.49165218141934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001054467866197,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001110405501094,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,8.201417222153395e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001110405501094,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005267284577712,289.3306579589844,294.1499938964844,263.6703491210937,263.02178955078125,265.69854736328125,263.7891540527344,288.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235213605687,2.0257902022535745e-08,0.0011235011043027,-0.0520653091371059,0.0,0.0,0.0,-0.0137602211907505,60.0,-18.58056831359864,-0.0,-8.606448886894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001054467866197,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001110405501094,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,8.201417222153395e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001110405501094,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005267284577712,289.3306579589844,294.1499938964844,263.6703491210937,263.02178955078125,265.69854736328125,263.7891540527344,288.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235213605687,2.0257902022535745e-08,0.0011235011043027,-0.0520653091371059,0.0,0.0,0.0,-0.0137602211907505,60.0,-18.58056831359864,-0.0,-8.606448886894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001062248993548,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.0001118599320761,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,8.261936454800889e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001118599393521,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0005306152743287,289.3187866210937,294.1499938964844,263.5619812011719,262.9166564941406,265.6568603515625,263.67889404296875,287.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318117612972,2.12270947486104e-08,0.0011317905737087,-0.0545944049954414,0.0,0.0,0.0,-0.0142326029017567,60.0,-18.78384780883789,-0.0,-8.733933754001556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001062248993548,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.0001118599320761,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,8.261936454800889e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001118599393521,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0005306152743287,289.3187866210937,294.1499938964844,263.5619812011719,262.9166564941406,265.6568603515625,263.67889404296875,287.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318117612972,2.12270947486104e-08,0.0011317905737087,-0.0545944049954414,0.0,0.0,0.0,-0.0142326029017567,60.0,-18.78384780883789,-0.0,-8.733933754001556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,0.0001066415570676,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001122986941481,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,8.2943428424187e-05,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0001122986941481,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0005326965474523,289.31280517578125,294.1499938964844,263.5068359375,262.86309814453125,265.6353454589844,263.6224365234375,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362511431798,2.1746073386452736e-08,0.0011362293735146,-0.055948257446289,0.0,0.0,0.0,-0.0144855519756674,60.0,-18.8917236328125,-0.0,-8.802583550959754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001070724392775,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0001127524374169,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,8.327856630785391e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001127524374169,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0005348488921299,289.3067932128906,294.1499938964844,263.4510498046875,262.8089294433594,265.61346435546875,263.5653381347656,287.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140841981396,2.2282778289195452e-08,0.0011408196296542,-0.0573480315506458,0.0,0.0,0.0,-0.0147471399977803,60.0,-19.00271797180176,-0.0,-8.873860224412058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001079839057638,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001137122526415,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,8.398747741011903e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,0.0001137122526415,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50634765625,0.0,0.0,0.0005394018953666,289.2947082519531,294.1499938964844,263.3378295898437,262.6989440917969,265.5682678222656,263.4488830566406,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505532311275,2.341810123596133e-08,0.0011505298316478,-0.0603079572319984,0.0,0.0,0.0,-0.0153004927560687,60.0,-19.236759185791016,-0.0,-9.025581704236174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001079839057638,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001137122526415,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,8.398747741011903e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,0.0001137122526415,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50634765625,0.0,0.0,0.0005394018953666,289.2947082519531,294.1499938964844,263.3378295898437,262.6989440917969,265.5682678222656,263.4488830566406,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505532311275,2.341810123596133e-08,0.0011505298316478,-0.0603079572319984,0.0,0.0,0.0,-0.0153004927560687,60.0,-19.236759185791016,-0.0,-9.025581704236174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,0.0001089520010282,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001147317016148,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,8.474044443573803e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,0.0001147317088907,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0005442377296276,289.2825012207031,294.1499938964844,263.2226257324219,262.58697509765625,265.52130126953125,263.3301086425781,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608679778873,2.4623986405458712e-08,0.0011608434142544,-0.0634501427412033,0.0,0.0,0.0,-0.0158882364630699,60.0,-19.48435401916504,-0.0,-9.188138250237898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,0.0001089520010282,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001147317016148,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,8.474044443573803e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,0.0001147317088907,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0005442377296276,289.2825012207031,294.1499938964844,263.2226257324219,262.58697509765625,265.52130126953125,263.3301086425781,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608679778873,2.4623986405458712e-08,0.0011608434142544,-0.0634501427412033,0.0,0.0,0.0,-0.0158882364630699,60.0,-19.48435401916504,-0.0,-9.188138250237898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001099664004868,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001157999140559,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.552942017558962e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001157999140559,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0005493048229254,289.2701721191406,294.1499938964844,263.105712890625,262.4732971191406,265.4725036621094,263.2093505859375,287.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716760927811,2.588755698695877e-08,0.0011716502485796,-0.0667406693100929,0.0,0.0,0.0,-0.0165040958672761,60.0,-19.74400329589844,-0.0,-9.36002635398836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001099664004868,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001157999140559,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,8.552942017558962e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001157999140559,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0005493048229254,289.2701721191406,294.1499938964844,263.105712890625,262.4732971191406,265.4725036621094,263.2093505859375,287.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716760927811,2.588755698695877e-08,0.0011716502485796,-0.0667406693100929,0.0,0.0,0.0,-0.0165040958672761,60.0,-19.74400329589844,-0.0,-9.36002635398836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,0.0001110141456592,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0001169032475445,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,8.634434198029339e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0001169032475445,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0005545385647565,289.2577209472656,294.1499938964844,262.9873962402344,262.35821533203125,265.4218444824219,263.0870666503906,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828396236523,2.719269609485764e-08,0.001182812382467,-0.0701372101902961,0.0,0.0,0.0,-0.0171402152627706,60.0,-20.013708114624023,-0.0,-9.539238021716301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,0.0001110141456592,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0001169032475445,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,8.634434198029339e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0001169032475445,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0005545385647565,289.2577209472656,294.1499938964844,262.9873962402344,262.35821533203125,265.4218444824219,263.0870666503906,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828396236523,2.719269609485764e-08,0.001182812382467,-0.0701372101902961,0.0,0.0,0.0,-0.0171402152627706,60.0,-20.013708114624023,-0.0,-9.539238021716301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001115459454013,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001174632488982,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,8.675795834278688e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,0.0001174632561742,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0005571949877776,289.2514343261719,294.1499938964844,262.92779541015625,262.3002624511719,265.395751953125,263.02545166015625,287.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885057901963,2.785513864012045e-08,0.0011884779669344,-0.0718602761626243,0.0,0.0,0.0,-0.0174630861729383,60.0,-20.15166282653809,-0.0,-9.63084829663785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.0001120794695452,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360412597656,0.0,0.0,0.0001180250837933,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,8.717292075743899e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0001180250910692,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0005598600837402,289.2451477050781,294.1499938964844,262.8679504394531,262.2420349121094,265.3691711425781,262.963623046875,287.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941903503611,2.8519746564370507e-08,0.0011941618286073,-0.0735883489251136,0.0,0.0,0.0,-0.0177870132029056,60.0,-20.291019439697266,-0.0,-9.723197536004593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0001131445314968,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001191466435557,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,8.8001303083729e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001191466435557,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0005651802639476,289.232421875,294.1499938964844,262.7476806640625,262.125,265.3146667480469,262.8394775390625,287.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055383995175,2.984648972415016e-08,0.0012055085971951,-0.0770361125469207,0.0,0.0,0.0,-0.0184336602687835,60.0,-20.57208633422852,-0.0,-9.908868037200592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0001131445314968,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001191466435557,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,8.8001303083729e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001191466435557,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0005651802639476,289.232421875,294.1499938964844,262.7476806640625,262.125,265.3146667480469,262.8394775390625,287.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055383995175,2.984648972415016e-08,0.0012055085971951,-0.0770361125469207,0.0,0.0,0.0,-0.0184336602687835,60.0,-20.57208633422852,-0.0,-9.908868037200592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001141901666414,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0001202477433253,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,8.881457324605435e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001202477506012,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0005704034701921,289.2196044921875,294.1499938964844,262.6268920898437,262.0074462890625,265.2582702636719,262.7149353027344,287.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216679578647,3.11490531146319e-08,0.0012166483793407,-0.0804184451699256,0.0,0.0,0.0,-0.0190685223788023,60.0,-20.85382652282715,-0.0,-1.0092860236454729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001141901666414,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0001202477433253,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,8.881457324605435e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001202477506012,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0005704034701921,289.2196044921875,294.1499938964844,262.6268920898437,262.0074462890625,265.2582702636719,262.7149353027344,287.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216679578647,3.11490531146319e-08,0.0012166483793407,-0.0804184451699256,0.0,0.0,0.0,-0.0190685223788023,60.0,-20.85382652282715,-0.0,-1.0092860236454729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0001151963806478,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,0.0001213073410326,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,8.959718979895115e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001213073483086,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0005754297017119,289.2066345214844,294.1499938964844,262.505859375,261.8896484375,265.199951171875,262.5903625488281,287.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274007312953,3.2402535765641005e-08,0.0012273682514205,-0.083670787513256,0.0,0.0,0.0,-0.0196794606745243,60.0,-21.132230758666992,-0.0,-1.0271514128135097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0001151963806478,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,0.0001213073410326,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,8.959718979895115e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0001213073483086,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0005754297017119,289.2066345214844,294.1499938964844,262.505859375,261.8896484375,265.199951171875,262.5903625488281,287.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274007312953,3.2402535765641005e-08,0.0012273682514205,-0.083670787513256,0.0,0.0,0.0,-0.0196794606745243,60.0,-21.132230758666992,-0.0,-1.0271514128135097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952087402344,0.0,0.0,0.0001159603270934,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,0.0001221118145622,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,9.01913663255982e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,0.0001221118145622,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0005792457377538,289.1961975097656,294.1499938964844,262.4090576171875,261.7954406738281,265.1519470214844,262.49090576171875,287.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355404905974,3.3354218942349696e-08,0.0012355070794001,-0.0861383453011512,0.0,0.0,0.0,-0.0201433058828115,60.0,-21.34989547729492,-0.0,-1.0408199102585058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001161443287855,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0001223055733134,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.033447713591158e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,0.0001223055733134,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0005801648949272,289.1935729980469,294.1499938964844,262.3848876953125,261.7718811035156,265.1397705078125,262.4660949707031,287.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375010410323,3.35834400289059e-08,0.0012374673970043,-0.0867324545979499,0.0,0.0,0.0,-0.0202550273388624,60.0,-21.40339088439941,-0.0,-1.0441255682280828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,0.0001165900830528,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.000122774974443,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,9.068117651622742e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.000122774974443,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0005823915125802,289.1869812011719,294.1499938964844,262.32452392578125,261.713134765625,265.1089782714844,262.4041748046875,287.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422506697475,3.4138754045898174e-08,0.0012422164436429,-0.088171362876892,0.0,0.0,0.0,-0.0205256845802068,60.0,-21.53483772277832,-0.0,-1.052155482739181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0001170175310107,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001232250942848,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.101363684749232e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0001232251088367,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,0.0005845267442055,289.1803894042969,294.1499938964844,262.2642517089844,261.65447998046875,265.0777587890625,262.3424377441406,287.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468050699681,3.4671256088358866e-08,0.0012467703782022,-0.0895506739616394,0.0,0.0,0.0,-0.0207852218300104,60.0,-21.66343116760254,-0.0,-1.0598844824016852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
