time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001178048696601,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001240542042069,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.162601054413244e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0001240542042069,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0005884596030227,289.1670837402344,294.1499938964844,262.1442565917969,261.53765869140625,265.0141296386719,262.2196044921875,287.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551941908895,3.5652107044370496e-08,0.0012551585678011,-0.0920899957418441,0.0,0.0,0.0,-0.0212632827460765,60.0,-21.910425186157227,-0.0,-1.07419474204562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0001178048696601,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001240542042069,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.162601054413244e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0001240542042069,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0005884596030227,289.1670837402344,294.1499938964844,262.1442565917969,261.53765869140625,265.0141296386719,262.2196044921875,287.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551941908895,3.5652107044370496e-08,0.0012551585678011,-0.0920899957418441,0.0,0.0,0.0,-0.0212632827460765,60.0,-21.910425186157227,-0.0,-1.07419474204562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001185099245049,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001247966574737,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,9.217438491759822e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001247966720256,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.000591981515754,289.1537170410156,294.1499938964844,262.02520751953125,261.4217834472656,264.9488525390625,262.09796142578125,287.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627065880224,3.6530472868889774e-08,0.0012626701500266,-0.0943625271320343,0.0,0.0,0.0,-0.0216913912445306,60.0,-22.14139175415039,-0.0,-1.0870911637539393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001185099245049,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001247966574737,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,9.217438491759822e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001247966720256,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.000591981515754,289.1537170410156,294.1499938964844,262.02520751953125,261.4217834472656,264.9488525390625,262.09796142578125,287.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627065880224,3.6530472868889774e-08,0.0012626701500266,-0.0943625271320343,0.0,0.0,0.0,-0.0216913912445306,60.0,-22.14139175415039,-0.0,-1.0870911637539393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001191471965285,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001254677335964,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.267004497814924e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001254677481483,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005951648345217,289.1402587890625,294.1499938964844,261.9073486328125,261.3070983886719,264.8819274902344,261.97772216796875,287.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694967444986,3.732439068926397e-08,0.0012694593751803,-0.0964153558015823,0.0,0.0,0.0,-0.0220783408731222,60.0,-22.35820198059082,-0.0,-1.098813768862783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001191471965285,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001254677335964,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.267004497814924e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001254677481483,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005951648345217,289.1402587890625,294.1499938964844,261.9073486328125,261.3070983886719,264.8819274902344,261.97772216796875,287.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694967444986,3.732439068926397e-08,0.0012694593751803,-0.0964153558015823,0.0,0.0,0.0,-0.0220783408731222,60.0,-22.35820198059082,-0.0,-1.098813768862783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0001197023666463,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001260523567907,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,9.310184395872056e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,0.0001260523567907,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0005979380221106,289.126708984375,294.1499938964844,261.791015625,261.19390869140625,264.81353759765625,261.8591613769531,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754121562466,3.8016032988252846e-08,0.0012753740884363,-0.0982027649879455,0.0,0.0,0.0,-0.02241544239223,60.0,-22.560531616210938,-0.0,-1.1090772744637436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0001197023666463,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001260523567907,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,9.310184395872056e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,0.0001260523567907,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0005979380221106,289.126708984375,294.1499938964844,261.791015625,261.19390869140625,264.81353759765625,261.8591613769531,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754121562466,3.8016032988252846e-08,0.0012753740884363,-0.0982027649879455,0.0,0.0,0.0,-0.02241544239223,60.0,-22.560531616210938,-0.0,-1.1090772744637436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0001199490216095,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,0.0001263120939256,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.329368185717613e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0001263121084775,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,0.0005991701036691,289.11993408203125,294.1499938964844,261.7335205078125,261.1379699707031,264.77880859375,261.800537109375,287.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780403485521,3.8323324957900695e-08,0.0012780019314959,-0.0989966094493866,0.0,0.0,0.0,-0.0225652139633893,60.0,-22.655895233154297,-0.0,-1.11365260124785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0001201725463033,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0001265474857063,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.346754086436704e-05,290.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0001265474857063,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,0.0006002867012284,289.11309814453125,294.1499938964844,261.676513671875,261.0824890136719,264.7438049316406,261.742431640625,287.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804220896214,3.8601800866899794e-08,0.0012803834397345,-0.0997158512473106,0.0,0.0,0.0,-0.0227009393274784,60.0,-22.746938705444336,-0.0,-1.1178069314610185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001205618682433,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001269574568141,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.37703371164389e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001269574568141,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0006022314191795,289.0994567871094,294.1499938964844,261.5640869140625,260.97314453125,264.6728210449219,261.6279296875,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845702003687,3.9086824443757e-08,0.0012845312012359,-0.1009681969881057,0.0,0.0,0.0,-0.022937336936593,60.0,-22.91624641418457,-0.0,-1.125061075413214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001205618682433,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001269574568141,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.37703371164389e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001269574568141,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0006022314191795,289.0994567871094,294.1499938964844,261.5640869140625,260.97314453125,264.6728210449219,261.6279296875,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845702003687,3.9086824443757e-08,0.0012845312012359,-0.1009681969881057,0.0,0.0,0.0,-0.022937336936593,60.0,-22.91624641418457,-0.0,-1.125061075413214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001208809044328,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.000127293416881,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,9.4018476374913e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.000127293416881,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.0006038250867277,289.08575439453125,294.1499938964844,261.4540710449219,260.8661804199219,264.60076904296875,261.515869140625,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879696441814,3.948428783928648e-08,0.0012879301793873,-0.1019941270351409,0.0,0.0,0.0,-0.0231310576200485,60.0,-23.069753646850582,-0.0,-1.1310230974004298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001208809044328,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.000127293416881,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,9.4018476374913e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.000127293416881,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.0006038250867277,289.08575439453125,294.1499938964844,261.4540710449219,260.8661804199219,264.60076904296875,261.515869140625,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879696441814,3.948428783928648e-08,0.0012879301793873,-0.1019941270351409,0.0,0.0,0.0,-0.0231310576200485,60.0,-23.069753646850582,-0.0,-1.1310230974004298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,0.0001211388298543,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0001275650283787,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.421908907825129e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.0001275650283787,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0006051134550943,289.072021484375,294.1499938964844,261.3467102050781,260.7618408203125,264.5276794433594,261.406494140625,287.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907178606837,3.980562368610664e-08,0.0012906780466437,-0.1028233245015144,0.0,0.0,0.0,-0.0232876744121313,60.0,-23.208799362182617,-0.0,-1.135854716949325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,0.0001211388298543,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0001275650283787,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.421908907825129e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.0001275650283787,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0006051134550943,289.072021484375,294.1499938964844,261.3467102050781,260.7618408203125,264.5276794433594,261.406494140625,287.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907178606837,3.980562368610664e-08,0.0012906780466437,-0.1028233245015144,0.0,0.0,0.0,-0.0232876744121313,60.0,-23.208799362182617,-0.0,-1.135854716949325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001213415744132,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.000127778519527,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,9.437678090762348e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.000127778519527,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0006061262101866,289.0582275390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4537658691406,261.30010986328125,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012928780633956,4.005820386510096e-08,0.0012928380165249,-0.1034749597311019,0.0,0.0,0.0,-0.0234107803553342,60.0,-23.334348678588867,-0.0,-1.1396596732993205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001213415744132,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.000127778519527,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,9.437678090762348e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.000127778519527,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0006061262101866,289.0582275390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4537658691406,261.30010986328125,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012928780633956,4.005820386510096e-08,0.0012928380165249,-0.1034749597311019,0.0,0.0,0.0,-0.0234107803553342,60.0,-23.334348678588867,-0.0,-1.1396596732993205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.00012142520427,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.000127866587718,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33575439453125,0.0,0.0,9.444182796869428e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.000127866587718,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.000606543966569,289.05133056640625,294.1499938964844,261.1913452148437,260.6109313964844,264.4165344238281,261.2480163574219,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937692226842,4.016239074644545e-08,0.0012937290593981,-0.1037437096238136,0.0,0.0,0.0,-0.0234615579247474,60.0,-23.392547607421875,-0.0,-1.1412310385594537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,0.0001214950825669,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.0001279401767533,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,9.44961720961146e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0001279401767533,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0006068930379115,289.04443359375,294.1499938964844,261.1412353515625,260.5622863769531,264.37908935546875,261.19683837890625,287.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945136986672,4.02494428897171e-08,0.0012944735353812,-0.1039682477712631,0.0,0.0,0.0,-0.0235039871186018,60.0,-23.44737434387207,-0.0,-1.1425447610236009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001216004966408,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001280511787626,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,9.457816486246884e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001280511787626,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0006074195844121,289.0306091308594,294.1499938964844,261.043701171875,260.4676208496094,264.3038635253906,261.09698486328125,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956369901075,4.038076539814029e-08,0.0012955965939909,-0.1043069437146186,0.0,0.0,0.0,-0.0235679931938648,60.0,-23.548418045043945,-0.0,-1.1445280989619283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001216004966408,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001280511787626,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,9.457816486246884e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001280511787626,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0006074195844121,289.0306091308594,294.1499938964844,261.043701171875,260.4676208496094,264.3038635253906,261.09698486328125,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956369901075,4.038076539814029e-08,0.0012955965939909,-0.1043069437146186,0.0,0.0,0.0,-0.0235679931938648,60.0,-23.548418045043945,-0.0,-1.1445280989619283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001216587188537,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0001281124859815,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,9.46234431467019e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001281124859815,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,0.000607710389886,289.01678466796875,294.1499938964844,260.95001220703125,260.37677001953125,264.22808837890625,261.0011291503906,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962572509422,4.045328694246565e-08,0.0012962168548256,-0.1044939756393432,0.0,0.0,0.0,-0.0236033406108617,60.0,-23.63614273071289,-0.0,-1.1456241111318377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001216587188537,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0001281124859815,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,9.46234431467019e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001281124859815,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,0.000607710389886,289.01678466796875,294.1499938964844,260.95001220703125,260.37677001953125,264.22808837890625,261.0011291503906,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962572509422,4.045328694246565e-08,0.0012962168548256,-0.1044939756393432,0.0,0.0,0.0,-0.0236033406108617,60.0,-23.63614273071289,-0.0,-1.1456241111318377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0001216803502757,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0001281352597288,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.464027243666352e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001281352742807,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.0006078184815123,289.0029296875,294.1499938964844,260.8588562011719,260.2884826660156,264.15191650390625,260.9084777832031,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964877532795,4.0480223617578304e-08,0.0012964472407475,-0.1045634448528289,0.0,0.0,0.0,-0.0236164703965187,60.0,-23.713024139404297,-0.0,-1.146031323173702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0001216803502757,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0001281352597288,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.464027243666352e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001281352742807,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.0006078184815123,289.0029296875,294.1499938964844,260.8588562011719,260.2884826660156,264.15191650390625,260.9084777832031,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964877532795,4.0480223617578304e-08,0.0012964472407475,-0.1045634448528289,0.0,0.0,0.0,-0.0236164703965187,60.0,-23.713024139404297,-0.0,-1.146031323173702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,0.0001216797536471,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.0001281346339965,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.46398067753762e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,0.0001281346485484,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0006078155129216,288.98907470703125,294.1499938964844,260.768798828125,260.2012939453125,264.0754089355469,260.8177490234375,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964813504368,4.04794704422784e-08,0.0012964408379048,-0.1045614928007125,0.0,0.0,0.0,-0.0236161015927791,60.0,-23.78223991394043,-0.0,-1.1460199544899297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,0.0001216797536471,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.0001281346339965,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.46398067753762e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,0.0001281346485484,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0006078155129216,288.98907470703125,294.1499938964844,260.768798828125,260.2012939453125,264.0754089355469,260.8177490234375,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012964813504368,4.04794704422784e-08,0.0012964408379048,-0.1045614928007125,0.0,0.0,0.0,-0.0236161015927791,60.0,-23.78223991394043,-0.0,-1.1460199544899297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0001216720265801,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0001281264994759,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,9.463379683438689e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,0.0001281265140278,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0006077769212424,288.9821472167969,294.1499938964844,260.7241516113281,260.1581115722656,264.0370483398437,260.7727966308594,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963990448042,4.0469839035495176e-08,0.0012963585322722,-0.1045366525650024,0.0,0.0,0.0,-0.023611407727003,60.0,-23.814998626708984,-0.0,-1.1458742932290988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,0.0001216591408592,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564392089844,0.0,0.0,0.0001281129370909,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,9.462377784075215e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,0.0001281129370909,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0006077125435695,288.9752197265625,294.1499938964844,260.6797790527344,260.1152038574219,263.9986267089844,260.7281494140625,287.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962617911398,4.045377721695331e-08,0.0012962212786078,-0.1044952422380447,0.0,0.0,0.0,-0.023603580892086,60.0,-23.846343994140625,-0.0,-1.1456315718305633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,0.0001216191521962,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,0.0001280708238482,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.459267312195152e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,0.0001280708238482,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.0006075127748772,288.9613647460937,294.1499938964844,260.5918884277344,260.0302429199219,263.9216003417969,260.6396789550781,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958355946466,4.040394330218079e-08,0.0012957951985299,-0.1043667197227478,0.0,0.0,0.0,-0.0235792901366949,60.0,-23.90542221069336,-0.0,-1.144878325476384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,0.0001216191521962,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,0.0001280708238482,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.459267312195152e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,0.0001280708238482,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.0006075127748772,288.9613647460937,294.1499938964844,260.5918884277344,260.0302429199219,263.9216003417969,260.6396789550781,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958355946466,4.040394330218079e-08,0.0012957951985299,-0.1043667197227478,0.0,0.0,0.0,-0.0235792901366949,60.0,-23.90542221069336,-0.0,-1.144878325476384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001215604934259,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0001280090509681,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,9.45470528677106e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001280090509681,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,0.0006072197575122,288.9474792480469,294.1499938964844,260.505126953125,259.9464416503906,263.8443298339844,260.55242919921875,287.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952104443684,4.0330842665525786e-08,0.001295170164667,-0.1041781976819038,0.0,0.0,0.0,-0.0235436651855707,60.0,-23.95933532714844,-0.0,-1.143773928902192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001215604934259,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,0.0001280090509681,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,9.45470528677106e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001280090509681,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,0.0006072197575122,288.9474792480469,294.1499938964844,260.505126953125,259.9464416503906,263.8443298339844,260.55242919921875,287.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952104443684,4.0330842665525786e-08,0.001295170164667,-0.1041781976819038,0.0,0.0,0.0,-0.0235436651855707,60.0,-23.95933532714844,-0.0,-1.143773928902192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001214866279042,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001279312709812,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.4489601906389e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,0.0001279312709812,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603088378906,0.0,0.0,0.0006068508373573,288.9336242675781,294.1499938964844,260.41949462890625,259.86376953125,263.7669677734375,260.4661865234375,287.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944234767928,4.023880606496277e-08,0.0012943831970915,-0.1039408147335052,0.0,0.0,0.0,-0.0234988071024417,60.0,-24.009323120117188,-0.0,-1.1423842494195925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001214866279042,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001279312709812,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.4489601906389e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,0.0001279312709812,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603088378906,0.0,0.0,0.0006068508373573,288.9336242675781,294.1499938964844,260.41949462890625,259.86376953125,263.7669677734375,260.4661865234375,287.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944234767928,4.023880606496277e-08,0.0012943831970915,-0.1039408147335052,0.0,0.0,0.0,-0.0234988071024417,60.0,-24.009323120117188,-0.0,-1.1423842494195925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,0.0001213964642374,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001278363197343,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,9.44194762269035e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.0001278363342862,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0006064004264771,288.91973876953125,294.1499938964844,260.3349914550781,259.78228759765625,263.689453125,260.3812866210937,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934627011418,4.0126462153011744e-08,0.0012934225378558,-0.1036510318517685,0.0,0.0,0.0,-0.0234440509229898,60.0,-24.05428123474121,-0.0,-1.140689036560616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,0.0001213964642374,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001278363197343,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,9.44194762269035e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.0001278363342862,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0006064004264771,288.91973876953125,294.1499938964844,260.3349914550781,259.78228759765625,263.689453125,260.3812866210937,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934627011418,4.0126462153011744e-08,0.0012934225378558,-0.1036510318517685,0.0,0.0,0.0,-0.0234440509229898,60.0,-24.05428123474121,-0.0,-1.140689036560616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0001213472351082,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,0.0001277844858122,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,9.438118286198004e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0001277844858122,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.0006061544991098,288.9128112792969,294.1499938964844,260.2931823730469,259.7419738769531,263.6506652832031,260.33917236328125,287.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929381337016,4.0065117445919896e-08,0.0012928980868309,-0.1034927889704704,0.0,0.0,0.0,-0.0234141517430543,60.0,-24.07554817199707,-0.0,-1.1397638388643828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
