time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0001212937277159,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.0001277281407965,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,9.433957166038454e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0001277281407965,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,0.0006058872095309,288.9058837890625,294.1499938964844,260.2516784667969,259.7019348144531,263.6118469238281,260.2974548339844,287.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923679314553,3.99984507737372e-08,0.0012923280009999,-0.1033208072185516,0.0,0.0,0.0,-0.0233816597610712,60.0,-24.09564971923828,-0.0,-1.1387589182731973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001211787603097,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001276070688618,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,9.425015014130622e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,0.0001276070688618,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.0006053129327483,288.8920288085937,294.1499938964844,260.1695556640625,259.6227722167969,263.5342102050781,260.2147521972656,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911428930237,3.9855201805494296e-08,0.0012911030789837,-0.1029512360692024,0.0,0.0,0.0,-0.0233118422329425,60.0,-24.133316040039062,-0.0,-1.136600999984694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001211787603097,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001276070688618,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,9.425015014130622e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,0.0001276070688618,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.0006053129327483,288.8920288085937,294.1499938964844,260.1695556640625,259.6227722167969,263.5342102050781,260.2147521972656,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911428930237,3.9855201805494296e-08,0.0012911030789837,-0.1029512360692024,0.0,0.0,0.0,-0.0233118422329425,60.0,-24.133316040039062,-0.0,-1.136600999984694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001210523405461,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0001274739479413,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.415181557415052e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,0.0001274739479413,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.000604681437835,288.878173828125,294.1499938964844,260.088623046875,259.5448303222656,263.4565734863281,260.1334228515625,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897958513349,3.969768158640363e-08,0.0012897561537101,-0.1025447994470596,0.0,0.0,0.0,-0.0232350677251815,60.0,-24.1670150756836,-0.0,-1.1342304873096509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001210523405461,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0001274739479413,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.415181557415052e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,0.0001274739479413,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.000604681437835,288.878173828125,294.1499938964844,260.088623046875,259.5448303222656,263.4565734863281,260.1334228515625,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897958513349,3.969768158640363e-08,0.0012897561537101,-0.1025447994470596,0.0,0.0,0.0,-0.0232350677251815,60.0,-24.1670150756836,-0.0,-1.1342304873096509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495056152344,0.0,0.0,0.000120917269669,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0001273317029699,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.404676529811697e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001273317175218,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,0.0006040067528374,288.86431884765625,294.1499938964844,260.0089111328125,259.4680480957031,263.37896728515625,260.0531311035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883566087111,3.952938953943885e-08,0.001288317143917,-0.1021105274558067,0.0,0.0,0.0,-0.02315304428339,60.0,-24.197904586791992,-0.0,-1.1317005998989778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495056152344,0.0,0.0,0.000120917269669,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0001273317029699,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.404676529811697e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001273317175218,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,0.0006040067528374,288.86431884765625,294.1499938964844,260.0089111328125,259.4680480957031,263.37896728515625,260.0531311035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883566087111,3.952938953943885e-08,0.001288317143917,-0.1021105274558067,0.0,0.0,0.0,-0.02315304428339,60.0,-24.197904586791992,-0.0,-1.1317005998989778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352233886719,0.0,0.0,0.0001207740860991,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0001271809305762,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.393539949087426e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001271809305762,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0006032914971001,288.8504638671875,294.1499938964844,259.9304504394531,259.3925170898437,263.3013916015625,259.9742126464844,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868309859186,3.9350986469344213e-08,0.0012867916375398,-0.1016500890254974,0.0,0.0,0.0,-0.0230660941451787,60.0,-24.22544288635254,-0.0,-1.129021782730888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352233886719,0.0,0.0,0.0001207740860991,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0001271809305762,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.393539949087426e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001271809305762,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0006032914971001,288.8504638671875,294.1499938964844,259.9304504394531,259.3925170898437,263.3013916015625,259.9742126464844,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868309859186,3.9350986469344213e-08,0.0012867916375398,-0.1016500890254974,0.0,0.0,0.0,-0.0230660941451787,60.0,-24.22544288635254,-0.0,-1.129021782730888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,0.0001206998203997,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,0.0001271027285838,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,9.387763566337526e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,0.0001271027285838,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,0.0006029205396771,288.8435363769531,294.1499938964844,259.8916931152344,259.3551940917969,263.2626647949219,259.93524169921875,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860397109761,3.9258459594293527e-08,0.0012860003625974,-0.101411260664463,0.0,0.0,0.0,-0.0230209957808256,60.0,-24.23811149597168,-0.0,-1.127633666442307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0001206243541673,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,0.0001270232460228,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,9.381894051330164e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001270232605747,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.000602543586865,288.83660888671875,294.1499938964844,259.8532409667969,259.3182067871094,263.22393798828125,259.89654541015625,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285235513933,3.916443347407039e-08,0.0012851963983848,-0.101168543100357,0.0,0.0,0.0,-0.0229751672595739,60.0,-24.250221252441406,-0.0,-1.126223949654559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001204694563057,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.000126860133605,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007995605469,0.0,0.0,9.3698465207126e-05,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,0.0001268601481569,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,0.0006017698324285,288.8227844238281,294.1499938964844,259.7773132324219,259.2451171875,263.1466064453125,259.8201599121094,287.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835850939154,3.897144296161059e-08,0.0012835460947826,-0.1006703153252601,0.0,0.0,0.0,-0.022881107404828,60.0,-24.27254104614257,-0.0,-1.1233332486426661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001204694563057,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.000126860133605,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007995605469,0.0,0.0,9.3698465207126e-05,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,0.0001268601481569,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,0.0006017698324285,288.8227844238281,294.1499938964844,259.7773132324219,259.2451171875,263.1466064453125,259.8201599121094,287.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835850939154,3.897144296161059e-08,0.0012835460947826,-0.1006703153252601,0.0,0.0,0.0,-0.022881107404828,60.0,-24.27254104614257,-0.0,-1.1233332486426661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0001203111460199,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001266934268642,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.357534145237878e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,0.0001266934414161,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,0.0006009790231473,288.8089294433594,294.1499938964844,259.7026672363281,259.1732788085937,263.06939697265625,259.7449645996094,287.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818982359021,3.8774199850877273e-08,0.0012818594696,-0.1001610457897186,0.0,0.0,0.0,-0.0227849725633859,60.0,-24.292818069458008,-0.0,-1.1203826488781489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0001203111460199,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001266934268642,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.357534145237878e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,0.0001266934414161,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,0.0006009790231473,288.8089294433594,294.1499938964844,259.7026672363281,259.1732788085937,263.06939697265625,259.7449645996094,287.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818982359021,3.8774199850877273e-08,0.0012818594696,-0.1001610457897186,0.0,0.0,0.0,-0.0227849725633859,60.0,-24.292818069458008,-0.0,-1.1203826488781489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.0001201504783239,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718688964844,0.0,0.0,0.0001265242462977,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.345037688035518e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0001265242462977,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0006001764559186,288.79510498046875,294.1499938964844,259.6293334960937,259.10272216796875,262.9924011230469,259.6711730957031,287.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801862321794,3.857402219864525e-08,0.0012801476987078,-0.0996441021561622,0.0,0.0,0.0,-0.0226874072104692,60.0,-24.310949325561523,-0.0,-1.1173921166118816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.0001201504783239,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718688964844,0.0,0.0,0.0001265242462977,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.345037688035518e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0001265242462977,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0006001764559186,288.79510498046875,294.1499938964844,259.6293334960937,259.10272216796875,262.9924011230469,259.6711730957031,287.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801862321794,3.857402219864525e-08,0.0012801476987078,-0.0996441021561622,0.0,0.0,0.0,-0.0226874072104692,60.0,-24.310949325561523,-0.0,-1.1173921166118816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.000119989090308,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0001263542944798,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.332485205959527e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001263542944798,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.000599370279815,288.7812805175781,294.1499938964844,259.5573425292969,259.0334167480469,262.9156188964844,259.5986633300781,287.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784665450453,3.837294215713882e-08,0.0012784282444044,-0.0991247668862342,0.0,0.0,0.0,-0.0225894041359424,60.0,-24.327503204345703,-0.0,-1.1143922051815025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.000119989090308,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0001263542944798,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.332485205959527e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001263542944798,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.000599370279815,288.7812805175781,294.1499938964844,259.5573425292969,259.0334167480469,262.9156188964844,259.5986633300781,287.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784665450453,3.837294215713882e-08,0.0012784282444044,-0.0991247668862342,0.0,0.0,0.0,-0.0225894041359424,60.0,-24.327503204345703,-0.0,-1.1143922051815025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,0.0001199084363179,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.0001262693549506,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,9.32621187530458e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.0001262693695025,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0005989674245938,288.7743835449219,294.1499938964844,259.5218505859375,258.9992370605469,262.8772888183594,259.5628356933594,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776071671396,3.827245720344764e-08,0.001277568982914,-0.0988652110099792,0.0,0.0,0.0,-0.0225404277443885,60.0,-24.33529090881348,-0.0,-1.1128945232030676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0001198282334371,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001261848956346,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,9.31997346924618e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0001261849101865,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0005985667812637,288.7674865722656,294.1499938964844,259.4866943359375,258.96539306640625,262.83905029296875,259.5274353027344,287.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767525622621,3.8172530025804015e-08,0.0012767143780365,-0.098607063293457,0.0,0.0,0.0,-0.0224917232990264,60.0,-24.342714309692383,-0.0,-1.111406149334471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0001196694065583,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0001260176504729,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,9.307620348408818e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.0001260176504729,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,0.0005977734108455,288.753662109375,294.1499938964844,259.4173889160156,258.898681640625,262.7627258300781,259.4575500488281,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750602327287,3.79746474266085e-08,0.0012750222813338,-0.0980958342552185,0.0,0.0,0.0,-0.0223952773958444,60.0,-24.356809616088867,-0.0,-1.1084617312917545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0001196694065583,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0001260176504729,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,9.307620348408818e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.0001260176504729,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,0.0005977734108455,288.753662109375,294.1499938964844,259.4173889160156,258.898681640625,262.7627258300781,259.4575500488281,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750602327287,3.79746474266085e-08,0.0012750222813338,-0.0980958342552185,0.0,0.0,0.0,-0.0223952773958444,60.0,-24.356809616088867,-0.0,-1.1084617312917545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001195140357594,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,0.00012585404329,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.295536438003182e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.00012585404329,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0005969973281025,288.7398376464844,294.1499938964844,259.3494567871094,258.8332824707031,262.6866760253906,259.3890380859375,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273404690437,3.7781070716391696e-08,0.0012733669718727,-0.0975956469774246,0.0,0.0,0.0,-0.0223009306937456,60.0,-24.370059967041016,-0.0,-1.1055851700803033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001195140357594,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,0.00012585404329,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.295536438003182e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.00012585404329,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0005969973281025,288.7398376464844,294.1499938964844,259.3494567871094,258.8332824707031,262.6866760253906,259.3890380859375,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273404690437,3.7781070716391696e-08,0.0012733669718727,-0.0975956469774246,0.0,0.0,0.0,-0.0223009306937456,60.0,-24.370059967041016,-0.0,-1.1055851700803033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001193634598166,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014953613281,0.0,0.0,0.0001256954710697,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.283824329031631e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0001256954710697,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0005962451687082,288.7260437011719,294.1499938964844,259.282958984375,258.7691955566406,262.6109313964844,259.3218994140625,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718002544716,3.7593462565155284e-08,0.0012717626523226,-0.0971108227968216,0.0,0.0,0.0,-0.0222094915807247,60.0,-24.38276481628418,-0.0,-1.1028009083702273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001193634598166,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014953613281,0.0,0.0,0.0001256954710697,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.283824329031631e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0001256954710697,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0005962451687082,288.7260437011719,294.1499938964844,259.282958984375,258.7691955566406,262.6109313964844,259.3218994140625,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718002544716,3.7593462565155284e-08,0.0012717626523226,-0.0971108227968216,0.0,0.0,0.0,-0.0222094915807247,60.0,-24.38276481628418,-0.0,-1.1028009083702273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0001192191048176,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0001255434617633,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.988037109375,0.0,0.0,9.272597526432946e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0001255434617633,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0005955240922048,288.71221923828125,294.1499938964844,259.21783447265625,258.7064514160156,262.5354919433594,259.25616455078125,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702620588243,3.741361354059336e-08,0.0012702246895059,-0.0966459885239601,0.0,0.0,0.0,-0.0221218355000019,60.0,-24.39519691467285,-0.0,-1.100135023079929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0001192191048176,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0001255434617633,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.988037109375,0.0,0.0,9.272597526432946e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0001255434617633,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0005955240922048,288.71221923828125,294.1499938964844,259.21783447265625,258.7064514160156,262.5354919433594,259.25616455078125,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702620588243,3.741361354059336e-08,0.0012702246895059,-0.0966459885239601,0.0,0.0,0.0,-0.0221218355000019,60.0,-24.39519691467285,-0.0,-1.100135023079929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.0001191495321108,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001254701928701,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.267185669159515e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0001254701928701,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0005951765342615,288.705322265625,294.1499938964844,259.1858215332031,258.6755676269531,262.4979248046875,259.22381591796875,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695207260549,3.732693087954431e-08,0.0012694833567366,-0.0964219197630882,0.0,0.0,0.0,-0.022079586982727,60.0,-24.4013900756836,-0.0,-1.0988512855192313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,0.0001190820839838,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,0.0001253991649718,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,9.26193970371969e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0001253991649718,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0005948396283201,288.6983947753906,294.1499938964844,259.1541748046875,258.6450500488281,262.4604187011719,259.1918640136719,287.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688019778579,3.724289854289965e-08,0.0012687647249549,-0.0962046906352043,0.0,0.0,0.0,-0.0220386311411857,60.0,-24.407623291015625,-0.0,-1.0976074804602832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,0.0001189541362691,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001252644287887,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.251988376490772e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,0.0001252644287887,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0005942005082033,288.6846008300781,294.1499938964844,259.0919494628906,258.5849914550781,262.3857116699219,259.1289367675781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267438638024,3.708348828013186e-08,0.0012674015015363,-0.095792569220066,0.0,0.0,0.0,-0.0219609346240758,60.0,-24.420339584350582,-0.0,-1.095249970717305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,0.0001189541362691,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001252644287887,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,9.251988376490772e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,0.0001252644287887,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0005942005082033,288.6846008300781,294.1499938964844,259.0919494628906,258.5849914550781,262.3857116699219,259.1289367675781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267438638024,3.708348828013186e-08,0.0012674015015363,-0.095792569220066,0.0,0.0,0.0,-0.0219609346240758,60.0,-24.420339584350582,-0.0,-1.095249970717305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,0.0001188362366519,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001251402863999,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,9.242818487109616e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001251402863999,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,0.0005936115630902,288.6707763671875,294.1499938964844,259.0311889648437,258.5263366699219,262.3113708496094,259.0675048828125,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661824002861,3.693660133308185e-08,0.0012661454966291,-0.095412790775299,0.0,0.0,0.0,-0.0218893438577651,60.0,-24.43360710144043,-0.0,-1.0930799732022933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,0.0001188362366519,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001251402863999,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,9.242818487109616e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001251402863999,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,0.0005936115630902,288.6707763671875,294.1499938964844,259.0311889648437,258.5263366699219,262.3113708496094,259.0675048828125,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661824002861,3.693660133308185e-08,0.0012661454966291,-0.095412790775299,0.0,0.0,0.0,-0.0218893438577651,60.0,-24.43360710144043,-0.0,-1.0930799732022933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001187300367746,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.0001250284549314,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.234558820025995e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.0001250284549314,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005930811166763,288.6569519042969,294.1499938964844,258.971923828125,258.4690246582031,262.2374267578125,259.00750732421875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650507269427,3.6804287617542286e-08,0.001265013939701,-0.0950706601142883,0.0,0.0,0.0,-0.0218248553574085,60.0,-24.447731018066406,-0.0,-1.0911270464930568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001187300367746,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,0.0001250284549314,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.234558820025995e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.0001250284549314,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005930811166763,288.6569519042969,294.1499938964844,258.971923828125,258.4690246582031,262.2374267578125,259.00750732421875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650507269427,3.6804287617542286e-08,0.001265013939701,-0.0950706601142883,0.0,0.0,0.0,-0.0218248553574085,60.0,-24.447731018066406,-0.0,-1.0911270464930568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0001186369627248,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001249304332304,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.227319969795644e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096984863281,0.0,0.0,0.0001249304477823,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0005926161538809,288.64312744140625,294.1499938964844,258.91412353515625,258.41314697265625,262.1639099121094,258.9489440917969,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264058984816,3.6688327043066244e-08,0.0012640223139896,-0.0947707816958427,0.0,0.0,0.0,-0.0217683371156454,60.0,-24.4630069732666,-0.0,-1.0894169122366293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0001186369627248,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001249304332304,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.227319969795644e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096984863281,0.0,0.0,0.0001249304477823,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0005926161538809,288.64312744140625,294.1499938964844,258.91412353515625,258.41314697265625,262.1639099121094,258.9489440917969,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264058984816,3.6688327043066244e-08,0.0012640223139896,-0.0947707816958427,0.0,0.0,0.0,-0.0217683371156454,60.0,-24.4630069732666,-0.0,-1.0894169122366293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
