time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,0.0001185957007692,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0001248869812116,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,9.224109817296268e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,0.0001248869812116,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0005924100405536,288.6361999511719,294.1499938964844,258.88580322265625,258.3857421875,262.1273193359375,258.92022705078125,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636191677302,3.6636912170706644e-08,0.0012635826133191,-0.0946378111839294,0.0,0.0,0.0,-0.0217432770878076,60.0,-24.47117042541504,-0.0,-1.0886590473546677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,0.0001185586224892,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032897949219,0.0,0.0,0.000124847938423,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.221226355293766e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,0.000124847938423,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0005922248237766,288.6292724609375,294.1499938964844,258.8578796386719,258.3586730957031,262.0908203125,258.89190673828125,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632241705432,3.659071978745487e-08,0.0012631876161321,-0.0945183411240577,0.0,0.0,0.0,-0.0217207632958889,60.0,-24.47976875305176,-0.0,-1.0879784895223565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,0.000118496514915,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.000124782542116,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,9.216395847033708e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.000124782542116,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,0.0005919145769439,288.61541748046875,294.1499938964844,258.8031616210937,258.3056335449219,262.0181579589844,258.8363647460937,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625622330233,3.6513338130816926e-08,0.0012625257950276,-0.0943182036280632,0.0,0.0,0.0,-0.0216830484569072,60.0,-24.4982967376709,-0.0,-1.0868387789741973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,0.000118496514915,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.000124782542116,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,9.216395847033708e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.000124782542116,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,0.0005919145769439,288.61541748046875,294.1499938964844,258.8031616210937,258.3056335449219,262.0181579589844,258.8363647460937,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625622330233,3.6513338130816926e-08,0.0012625257950276,-0.0943182036280632,0.0,0.0,0.0,-0.0216830484569072,60.0,-24.4982967376709,-0.0,-1.0868387789741973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.050000000745058,0.0001184521024697,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.0,0.050000000745058,0.0001247357722604,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.050000000745058,9.212941222358496e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.050000000745058,0.0001247357722604,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388366699219,0.0,0.050000000745058,0.0005916927475482,288.6015319824219,291.1499938964844,258.75,258.2539978027344,261.94598388671875,258.7823486328125,287.1985778808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012620888883247,3.6457997509842244e-08,0.001262052450329,-0.0941750705242157,0.0,0.0,0.0,-0.0216560754925012,60.0,-24.518917083740234,-0.0,-1.086024070673375e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.050000000745058,0.0001184521024697,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.0,0.050000000745058,0.0001247357722604,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.050000000745058,9.212941222358496e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.050000000745058,0.0001247357722604,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388366699219,0.0,0.050000000745058,0.0005916927475482,288.6015319824219,291.1499938964844,258.75,258.2539978027344,261.94598388671875,258.7823486328125,287.1985778808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012620888883247,3.6457997509842244e-08,0.001262052450329,-0.0941750705242157,0.0,0.0,0.0,-0.0216560754925012,60.0,-24.518917083740234,-0.0,-1.086024070673375e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.6092981696128845,0.050000000745058,0.0409214980900287,290.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.705810546875,0.6092981696128845,0.050000000745058,0.0430923104286193,290.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059020996094,0.6092981696128845,0.050000000745058,0.0318278335034847,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.6092981696128845,0.050000000745058,0.0430923104286193,291.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.6092981696128845,0.050000000745058,0.2044113576412201,287.4962158203125,291.1499938964844,258.7240600585937,258.2286682128906,276.6864013671875,281.6802673339844,286.8327331542969,1.0,0.1090077757835388,0.0,0.0,1.0,1.0,-0.4359835088253021,2.3915990254863573e-07,0.435983270406723,-0.1505571603775024,0.0,0.0,0.0,12.178448677062988,60.0,-1317.590087890625,-0.0,12.159536361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.412841796875,0.6095044612884521,0.050000000745058,0.0453248396515846,290.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.6095044612884521,0.050000000745058,0.0477292388677597,290.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.6095044612884521,0.050000000745058,0.0352526530623436,290.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.6095044612884521,0.050000000745058,0.0477292388677597,291.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123840332031,0.6095044612884521,0.050000000745058,0.2264069616794586,286.2909851074219,291.1499938964844,258.6986694335937,258.2035522460937,280.6356506347656,290.6606140136719,285.7665100097656,1.0,0.1197776496410369,0.3191228806972503,0.3191228806972503,0.9883277416229248,1.0,-0.4829429984092712,0.0580204762518405,0.4249224960803985,-0.0978133827447891,0.0,0.0,0.0,14.76983642578125,60.0,-1709.2918701171875,-0.0,16.349010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0457542799413204,290.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0481814593076705,290.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0355866625905036,290.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0481814593076705,291.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.2285521030426025,284.9168701171875,291.1499938964844,258.6494140625,258.1540832519531,280.7702331542969,291.2168273925781,284.6863708496094,1.0,0.1383662819862365,0.4925691783428192,0.4925691783428192,0.9766555428504944,1.0,-0.4875207543373108,0.1434158384799957,0.344104915857315,-0.0131107354536652,0.0,0.0,0.0,21.894906997680664,60.0,-1441.53466796875,-0.0,22.465177536010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0457542799413204,290.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0481814593076705,290.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0355866625905036,290.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.0481814593076705,291.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.5587331652641296,0.050000000745058,0.2285521030426025,284.9168701171875,291.1499938964844,258.6494140625,258.1540832519531,280.7702331542969,291.2168273925781,284.6863708496094,1.0,0.1383662819862365,0.4925691783428192,0.4925691783428192,0.9766555428504944,1.0,-0.4875207543373108,0.1434158384799957,0.344104915857315,-0.0131107354536652,0.0,0.0,0.0,21.894906997680664,60.0,-1441.53466796875,-0.0,22.465177536010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.827501179661196e-21,7.373260990305377e-21,-2.5457598106441813e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.5404143929481506,0.050000000745058,0.0458835363388061,290.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.5404143929481506,0.050000000745058,0.0483175739645957,290.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.5404143929481506,0.050000000745058,0.0356871969997882,290.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.5404143929481506,0.050000000745058,0.0483175739645957,291.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.5404143929481506,0.050000000745058,0.2291977703571319,284.6208190917969,291.1499938964844,258.6255798339844,258.1297607421875,280.4324035644531,291.2119140625,284.8497619628906,1.0,0.1463921517133712,0.5344228744506836,0.5344228744506836,0.9708194136619568,1.0,-0.4888979792594909,0.1635253429412841,0.3253726363182068,0.0068070637062191,0.0,0.0,1.0,25.35281562805176,60.0,1107.2403564453125,-7165.6630859375,25.422122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8842468261719,308.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,3589.592041015625,18000.0,0.0,0.0,0.0114547638222575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531190037727356,0.5531216859817505,-2.6696916393120773e-06,0.0,1.1625128536252303e-05,0.0,0.0,19.691707611083984,0.0,0.0,0.0,0.3315623998641968,4.0,0.0,1.0
367560,290.496826171875,297.1499938964844,293.1499938964844,0.0008374687167815,-75.87174987792969,286.5655212402344,0.5261340737342834,0.050000000745058,0.0460069887340068,290.4173278808594,297.1499938964844,293.1499938964844,0.0009149991674348,-87.29320526123047,286.68182373046875,0.5261340737342834,0.050000000745058,0.0484475716948509,290.11090087890625,297.1499938964844,293.1499938964844,0.0008199596195481,-57.7775993347168,286.48828125,0.5261340737342834,0.050000000745058,0.0357832126319408,290.3455505371094,297.1499938964844,293.1499938964844,0.0009324431885033,-88.95740509033203,286.7030639648437,0.5261340737342834,0.050000000745058,0.0484475716948509,291.2113647460937,297.1499938964844,293.1499938964844,0.0007238140678964,-327.5608825683594,286.45318603515625,0.5261340737342834,0.050000000745058,0.2298144251108169,285.62841796875,291.1499938964844,258.60223388671875,258.105712890625,280.03759765625,291.21026611328125,286.3749694824219,1.0,0.1536305546760559,0.5485390424728394,0.5485390424728394,0.9766555428504944,1.0,-0.4902134239673614,0.1692474633455276,0.3209659457206726,0.0123752709478139,0.0,0.0,1.0,28.656309127807617,60.0,2616.239501953125,-7588.00048828125,28.266393661499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4500732421875,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,8339.31640625,18000.0,0.0,0.0,0.0298063792288303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445278644561768,0.944535195827484,-7.303401162062073e-06,0.0,3.0249686460592784e-05,0.0,0.0,93.16462707519533,0.0,0.0,0.0,0.5177484154701233,4.0,0.0,1.0
367620,290.537109375,297.1499938964844,293.1499938964844,0.0017773042200133,-150.49234008789062,290.2958679199219,0.5062655806541443,0.050000000745058,0.0462323017418384,290.4466552734375,297.1499938964844,293.1499938964844,0.0019083686638623,-170.1603240966797,290.4819641113281,0.5062655806541443,0.050000000745058,0.0486848391592502,290.1454772949219,297.1499938964844,293.1499938964844,0.001932619488798,-127.27653503417967,290.4896240234375,0.5062655806541443,0.050000000745058,0.035958457738161,290.3760681152344,297.1499938964844,293.1499938964844,0.0019508388359099,-173.9462127685547,290.54071044921875,0.5062655806541443,0.050000000745058,0.0486848391592502,291.2383728027344,297.1499938964844,293.1499938964844,0.0014171801740303,-599.4246215820312,289.8064880371094,0.5062655806541443,0.050000000745058,0.2309399098157882,287.8948059082031,291.1499938964844,258.55718994140625,258.0584716796875,279.58697509765625,291.2327575683594,288.25811767578125,1.0,0.1659454405307769,0.5668859481811523,0.5668859481811523,0.9883277416229248,1.0,-0.4926143288612366,0.1763112843036651,0.3163030445575714,0.0191699024289846,0.0,0.0,1.0,34.68534469604492,60.0,2414.0576171875,-7421.49853515625,33.49695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21661376953125,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,14855.353515625,18000.0,0.0,0.0,0.06768149882555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644680738449097,1.2644811868667605,-1.3068712178210262e-05,0.0,6.868811033200473e-05,0.0,0.0,223.2347106933593,0.0,0.0,0.0,0.6734710335731506,4.0,0.0,1.0
367680,290.537109375,297.1499938964844,293.1499938964844,0.0017773042200133,-150.49234008789062,290.2958679199219,0.5062655806541443,0.050000000745058,0.0462323017418384,290.4466552734375,297.1499938964844,293.1499938964844,0.0019083686638623,-170.1603240966797,290.4819641113281,0.5062655806541443,0.050000000745058,0.0486848391592502,290.1454772949219,297.1499938964844,293.1499938964844,0.001932619488798,-127.27653503417967,290.4896240234375,0.5062655806541443,0.050000000745058,0.035958457738161,290.3760681152344,297.1499938964844,293.1499938964844,0.0019508388359099,-173.9462127685547,290.54071044921875,0.5062655806541443,0.050000000745058,0.0486848391592502,291.2383728027344,297.1499938964844,293.1499938964844,0.0014171801740303,-599.4246215820312,289.8064880371094,0.5062655806541443,0.050000000745058,0.2309399098157882,287.8948059082031,291.1499938964844,258.55718994140625,258.0584716796875,279.58697509765625,291.2327575683594,288.25811767578125,1.0,0.1659454405307769,0.5668859481811523,0.5668859481811523,0.9883277416229248,1.0,-0.4926143288612366,0.1763112843036651,0.3163030445575714,0.0191699024289846,0.0,0.0,1.0,34.68534469604492,60.0,2414.0576171875,-7421.49853515625,33.49695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21661376953125,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,14855.353515625,18000.0,0.0,0.0,0.06768149882555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644680738449097,1.2644811868667605,-1.3068712178210262e-05,0.0,6.868811033200473e-05,0.0,0.0,223.2347106933593,0.0,0.0,0.0,0.6734710335731506,4.0,0.0,1.0
367740,290.5907592773437,297.1499938964844,293.1499938964844,0.0026078994851559,-212.2518768310547,292.6734313964844,0.493527203798294,0.050000000745058,0.0464251711964607,290.48809814453125,297.1499938964844,293.1499938964844,0.0027939197607338,-239.3728485107422,292.9308166503906,0.493527203798294,0.050000000745058,0.0488879419863224,290.1913757324219,297.1499938964844,293.1499938964844,0.002924705389887,-185.0139923095703,293.09619140625,0.493527203798294,0.050000000745058,0.0361084677278995,290.4192810058594,297.1499938964844,293.1499938964844,0.0028576678596436,-244.79718017578125,293.0185852050781,0.493527203798294,0.050000000745058,0.0488879419863224,291.278076171875,297.1499938964844,293.1499938964844,0.0020288208033889,-825.1524658203125,291.8790588378906,0.493527203798294,0.050000000745058,0.2319033443927765,289.10699462890625,291.1499938964844,258.5142517089844,258.0124816894531,279.3727722167969,291.27117919921875,289.35516357421875,1.0,0.1757395416498184,0.5771622657775879,0.5771622657775879,1.0,1.0,-0.4946695268154144,0.1801668107509613,0.3145027160644531,0.0228064469993114,0.0,0.0,1.0,39.84604644775391,60.0,1753.062255859375,-7182.09619140625,38.01446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7958679199219,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17086.2421875,19080.0,0.0,0.0,0.1047273129224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3560937643051147,1.3561089038848877,-1.503129806224024e-05,0.0,0.0001062849114532,0.0,0.0,275.3644104003906,0.0,0.0,0.0,0.7330330610275269,4.0,0.0,1.0
367800,290.5907592773437,297.1499938964844,293.1499938964844,0.0026078994851559,-212.2518768310547,292.6734313964844,0.493527203798294,0.050000000745058,0.0464251711964607,290.48809814453125,297.1499938964844,293.1499938964844,0.0027939197607338,-239.3728485107422,292.9308166503906,0.493527203798294,0.050000000745058,0.0488879419863224,290.1913757324219,297.1499938964844,293.1499938964844,0.002924705389887,-185.0139923095703,293.09619140625,0.493527203798294,0.050000000745058,0.0361084677278995,290.4192810058594,297.1499938964844,293.1499938964844,0.0028576678596436,-244.79718017578125,293.0185852050781,0.493527203798294,0.050000000745058,0.0488879419863224,291.278076171875,297.1499938964844,293.1499938964844,0.0020288208033889,-825.1524658203125,291.8790588378906,0.493527203798294,0.050000000745058,0.2319033443927765,289.10699462890625,291.1499938964844,258.5142517089844,258.0124816894531,279.3727722167969,291.27117919921875,289.35516357421875,1.0,0.1757395416498184,0.5771622657775879,0.5771622657775879,1.0,1.0,-0.4946695268154144,0.1801668107509613,0.3145027160644531,0.0228064469993114,0.0,0.0,1.0,39.84604644775391,60.0,1753.062255859375,-7182.09619140625,38.01446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7958679199219,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17086.2421875,19080.0,0.0,0.0,0.1047273129224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3560937643051147,1.3561089038848877,-1.503129806224024e-05,0.0,0.0001062849114532,0.0,0.0,275.3644104003906,0.0,0.0,0.0,0.7330330610275269,4.0,0.0,1.0
367860,290.6465759277344,297.1499938964844,293.1499938964844,0.0033289885614067,-262.1534729003906,294.4873962402344,0.4845047295093536,0.050000000745058,0.0465853922069072,290.53253173828125,297.1499938964844,293.1499938964844,0.0035721978638321,-295.7570495605469,294.8094787597656,0.4845047295093536,0.050000000745058,0.0490566603839397,290.2392578125,297.1499938964844,293.1499938964844,0.0038037900812923,-232.14401245117188,295.103271484375,0.4845047295093536,0.050000000745058,0.0362330824136734,290.4660949707031,297.1499938964844,293.1499938964844,0.0036547773052006,-302.3959350585937,294.9184875488281,0.4845047295093536,0.050000000745058,0.0490566603839397,291.32098388671875,297.1499938964844,293.1499938964844,0.0025517807807773,-1006.224609375,293.4457092285156,0.4845047295093536,0.050000000745058,0.232703685760498,290.0043640136719,291.1499938964844,258.4734191894531,257.9678039550781,279.2658386230469,291.3138732910156,290.19891357421875,1.0,0.1834449917078018,0.5827827453613281,0.5827827453613281,1.0,1.0,-0.4963768124580383,0.1824690699577331,0.3139077425003052,0.0249361079186201,0.0,0.0,1.0,44.133056640625,48.0,1265.275146484375,-7078.04931640625,41.795318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1024780273437,304.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.595703125,19080.0,0.0,0.0,0.1386884599924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416509985923767,1.416526436805725,-1.6400470485677943e-05,0.0,0.0001407511444995,0.0,0.0,313.8324890136719,0.0,0.0,0.0,0.7491496801376343,4.0,0.0,1.0
367920,290.6465759277344,297.1499938964844,293.1499938964844,0.0033289885614067,-262.1534729003906,294.4873962402344,0.4845047295093536,0.050000000745058,0.0465853922069072,290.53253173828125,297.1499938964844,293.1499938964844,0.0035721978638321,-295.7570495605469,294.8094787597656,0.4845047295093536,0.050000000745058,0.0490566603839397,290.2392578125,297.1499938964844,293.1499938964844,0.0038037900812923,-232.14401245117188,295.103271484375,0.4845047295093536,0.050000000745058,0.0362330824136734,290.4660949707031,297.1499938964844,293.1499938964844,0.0036547773052006,-302.3959350585937,294.9184875488281,0.4845047295093536,0.050000000745058,0.0490566603839397,291.32098388671875,297.1499938964844,293.1499938964844,0.0025517807807773,-1006.224609375,293.4457092285156,0.4845047295093536,0.050000000745058,0.232703685760498,290.0043640136719,291.1499938964844,258.4734191894531,257.9678039550781,279.2658386230469,291.3138732910156,290.19891357421875,1.0,0.1834449917078018,0.5827827453613281,0.5827827453613281,1.0,1.0,-0.4963768124580383,0.1824690699577331,0.3139077425003052,0.0249361079186201,0.0,0.0,1.0,44.133056640625,48.0,1265.275146484375,-7078.04931640625,41.795318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1024780273437,304.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.595703125,19080.0,0.0,0.0,0.1386884599924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416509985923767,1.416526436805725,-1.6400470485677943e-05,0.0,0.0001407511444995,0.0,0.0,313.8324890136719,0.0,0.0,0.0,0.7491496801376343,4.0,0.0,1.0
367980,290.7015075683594,297.1499938964844,293.1499938964844,0.0039604627527296,-302.5614624023437,295.944580078125,0.4824971258640289,0.050000000745058,0.0466225743293762,290.5763244628906,297.1499938964844,293.1499938964844,0.0042669381946325,-341.93475341796875,296.32794189453125,0.4824971258640289,0.050000000745058,0.0490958131849765,290.2856140136719,297.1499938964844,293.1499938964844,0.0046013579703867,-270.8985595703125,296.7301330566406,0.4824971258640289,0.050000000745058,0.0362620018422603,290.51287841796875,297.1499938964844,293.1499938964844,0.0043666800484061,-349.4136962890625,296.45196533203125,0.4824971258640289,0.050000000745058,0.0490958131849765,291.36328125,297.1499938964844,293.1499938964844,0.0029984025750309,-1151.875244140625,294.69842529296875,0.4824971258640289,0.050000000745058,0.2328893989324569,290.7179870605469,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3564147949219,290.87530517578125,1.0,0.1846970915794372,0.585972249507904,0.585972249507904,1.0,1.0,-0.496773213148117,0.183557704091072,0.3132154941558838,0.0260278563946485,0.0,0.0,1.0,45.12843704223633,36.0,946.8095703125,-7079.947265625,42.67658615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.014892578125,304.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18960.029296875,19080.0,0.0,0.0,0.168107271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428518772125244,1.4285354614257812,-1.667972537688911e-05,0.0,0.0001706074981484,0.0,0.0,321.8821105957031,0.0,0.0,0.0,0.754977285861969,4.0,0.0,1.0
368040,290.7015075683594,297.1499938964844,293.1499938964844,0.0039604627527296,-302.5614624023437,295.944580078125,0.4824971258640289,0.050000000745058,0.0466225743293762,290.5763244628906,297.1499938964844,293.1499938964844,0.0042669381946325,-341.93475341796875,296.32794189453125,0.4824971258640289,0.050000000745058,0.0490958131849765,290.2856140136719,297.1499938964844,293.1499938964844,0.0046013579703867,-270.8985595703125,296.7301330566406,0.4824971258640289,0.050000000745058,0.0362620018422603,290.51287841796875,297.1499938964844,293.1499938964844,0.0043666800484061,-349.4136962890625,296.45196533203125,0.4824971258640289,0.050000000745058,0.0490958131849765,291.36328125,297.1499938964844,293.1499938964844,0.0029984025750309,-1151.875244140625,294.69842529296875,0.4824971258640289,0.050000000745058,0.2328893989324569,290.7179870605469,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3564147949219,290.87530517578125,1.0,0.1846970915794372,0.585972249507904,0.585972249507904,1.0,1.0,-0.496773213148117,0.183557704091072,0.3132154941558838,0.0260278563946485,0.0,0.0,1.0,45.12843704223633,36.0,946.8095703125,-7079.947265625,42.67658615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.014892578125,304.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18960.029296875,19080.0,0.0,0.0,0.168107271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428518772125244,1.4285354614257812,-1.667972537688911e-05,0.0,0.0001706074981484,0.0,0.0,321.8821105957031,0.0,0.0,0.0,0.754977285861969,4.0,0.0,1.0
368100,290.7276306152344,297.1499938964844,293.1499938964844,0.0042525576427578,-320.1100769042969,296.5776672363281,0.4837790131568908,0.050000000745058,0.0465988032519817,290.5974426269531,297.1499938964844,293.1499938964844,0.0045920629054307,-362.0533447265625,296.9895324707031,0.4837790131568908,0.050000000745058,0.0490707829594612,290.30767822265625,297.1499938964844,293.1499938964844,0.0049804588779807,-287.84130859375,297.44049072265625,0.4837790131568908,0.050000000745058,0.036243513226509,290.5359191894531,297.1499938964844,293.1499938964844,0.0046993549913167,-369.7942199707031,297.1186828613281,0.4837790131568908,0.050000000745058,0.0490707829594612,291.3836669921875,297.1499938964844,293.1499938964844,0.0031993661541491,-1214.5654296875,295.2402038574219,0.4837790131568908,0.050000000745058,0.2327706664800644,291.0254211425781,291.1499938964844,258.4161682128906,257.90350341796875,279.1956481933594,291.3769836425781,291.1702880859375,1.0,0.1834207624197006,0.5870171785354614,0.5870171785354614,1.0,1.0,-0.4965199828147888,0.1837808936834335,0.3127390742301941,0.0263100713491439,0.0,0.0,1.0,44.49283599853516,36.0,842.13671875,-7119.85009765625,42.113372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1552429199219,304.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,19017.291015625,20160.0,0.0,0.0,0.1808502525091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306743144989014,1.4306910037994385,-1.673010046943091e-05,0.0,0.0001835400034906,0.0,0.0,323.3414306640625,0.0,0.0,0.0,0.7710232138633728,4.0,0.0,1.0
368160,290.75244140625,297.1499938964844,293.1499938964844,0.0045330175198614,-336.1994934082031,297.163330078125,0.4863076210021972,0.050000000745058,0.0465522930026054,290.6179504394531,297.1499938964844,293.1499938964844,0.0049061463214457,-380.4900207519531,297.6015319824219,0.4863076210021972,0.050000000745058,0.0490218065679073,290.32891845703125,297.1499938964844,293.1499938964844,0.0053508607670664,-303.40350341796875,298.0982971191406,0.4863076210021972,0.050000000745058,0.036207340657711,290.5585632324219,297.1499938964844,293.1499938964844,0.0050208074972033,-388.4336853027344,297.7344055175781,0.4863076210021972,0.050000000745058,0.0490218065679073,291.40338134765625,297.1499938964844,293.1499938964844,0.0033882735297083,-1271.6253662109375,295.7400207519531,0.4863076210021972,0.050000000745058,0.2325383424758911,291.31060791015625,291.1499938964844,258.3981628417969,257.8828430175781,279.18389892578125,291.3969116210937,291.4474182128906,1.0,0.1810612380504608,0.5878154635429382,0.5878154635429382,1.0,1.0,-0.4960244297981262,0.1838479489088058,0.3121764957904815,0.0264672059565782,0.0,0.0,0.9657397270202636,43.24893569946289,25.0,771.4348754882812,-7191.033203125,41.01287460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3935241699219,305.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20005.15234375,20160.0,0.0,0.0,0.1922335475683212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4522805213928225,1.452297925949097,-1.7331758499494754e-05,0.0,0.0001950926089193,0.0,0.0,339.4313049316406,0.0,0.0,0.0,0.7675682306289673,4.0,0.0,1.0
368220,290.79815673828125,297.1499938964844,293.1499938964844,0.0050616809166967,-364.2428588867188,298.224853515625,0.4943572580814361,0.050000000745058,0.0464112907648086,290.6569519042969,297.1499938964844,293.1499938964844,0.0055034845136106,-412.5774841308594,298.7090148925781,0.4943572580814361,0.050000000745058,0.0488733239471912,290.3689270019531,297.1499938964844,293.1499938964844,0.0060688173398375,-330.61962890625,299.2893981933594,0.4943572580814361,0.050000000745058,0.0360976718366146,290.6010437011719,297.1499938964844,293.1499938964844,0.0056349667720496,-420.9405517578125,298.8492126464844,0.4943572580814361,0.050000000745058,0.0488733239471912,291.44061279296875,297.1499938964844,293.1499938964844,0.0037321804556995,-1369.7901611328125,296.6447448730469,0.4943572580814361,0.050000000745058,0.2318340092897415,291.8388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.4346008300781,291.96258544921875,1.0,0.1739359945058822,0.588902473449707,0.588902473449707,1.0,1.0,-0.4945220351219177,0.183657556772232,0.3108644783496856,0.0265211518853902,0.0,0.0,0.8380618095397949,39.4774055480957,25.0,674.199951171875,-7312.89208984375,37.68925857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10711669921875,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21709.205078125,20160.0,0.0,0.0,0.2107892632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485702276229858,1.3485862016677856,-1.5953210095176473e-05,0.0,0.000213924300624,0.0,0.0,284.1094055175781,0.0,0.0,0.0,0.7175528407096863,4.0,0.0,1.0
368280,290.79815673828125,297.1499938964844,293.1499938964844,0.0050616809166967,-364.2428588867188,298.224853515625,0.4943572580814361,0.050000000745058,0.0464112907648086,290.6569519042969,297.1499938964844,293.1499938964844,0.0055034845136106,-412.5774841308594,298.7090148925781,0.4943572580814361,0.050000000745058,0.0488733239471912,290.3689270019531,297.1499938964844,293.1499938964844,0.0060688173398375,-330.61962890625,299.2893981933594,0.4943572580814361,0.050000000745058,0.0360976718366146,290.6010437011719,297.1499938964844,293.1499938964844,0.0056349667720496,-420.9405517578125,298.8492126464844,0.4943572580814361,0.050000000745058,0.0488733239471912,291.44061279296875,297.1499938964844,293.1499938964844,0.0037321804556995,-1369.7901611328125,296.6447448730469,0.4943572580814361,0.050000000745058,0.2318340092897415,291.8388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.4346008300781,291.96258544921875,1.0,0.1739359945058822,0.588902473449707,0.588902473449707,1.0,1.0,-0.4945220351219177,0.183657556772232,0.3108644783496856,0.0265211518853902,0.0,0.0,0.8380618095397949,39.4774055480957,25.0,674.199951171875,-7312.89208984375,37.68925857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10711669921875,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21709.205078125,20160.0,0.0,0.0,0.2107892632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485702276229858,1.3485862016677856,-1.5953210095176473e-05,0.0,0.000213924300624,0.0,0.0,284.1094055175781,0.0,0.0,0.0,0.7175528407096863,4.0,0.0,1.0
368340,290.83905029296875,297.1499938964844,293.1499938964844,0.0055738976225256,-389.1025390625,299.16143798828125,0.5015647411346436,0.050000000745058,0.0462984330952167,290.6935119628906,297.1499938964844,293.1499938964844,0.0060886912979185,-440.9182739257813,299.684326171875,0.5015647411346436,0.050000000745058,0.0487544797360897,290.4058837890625,297.1499938964844,293.1499938964844,0.0067906873300671,-354.76104736328125,300.3406677246094,0.5015647411346436,0.050000000745058,0.0360098928213119,290.6393127441406,297.1499938964844,293.1499938964844,0.0062425192445516,-449.8583068847656,299.8341369628906,0.5015647411346436,0.050000000745058,0.0487544797360897,291.474853515625,297.1499938964844,293.1499938964844,0.0040502296760678,-1455.6312255859375,297.4388732910156,0.5015647411346436,0.050000000745058,0.2312702685594558,292.3054504394531,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4693298339844,292.4090881347656,1.0,0.1683929413557052,0.5896243453025818,0.5896243453025818,1.0,1.0,-0.4933193922042846,0.1834571957588195,0.3098622262477875,0.0265183001756668,0.0,0.0,0.6520509123802185,36.45872116088867,25.0,564.143310546875,-7302.89599609375,35.04315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.064208984375,306.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24316.421875,19080.0,0.0,0.0,0.2235468327999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0060797929763794,1.0060914754867554,-1.1645701306406409e-05,0.0,0.0002268716198159,0.0,0.0,143.19776916503906,0.0,0.0,0.0,0.5484555959701538,4.0,0.0,1.0
368400,290.83905029296875,297.1499938964844,293.1499938964844,0.0055738976225256,-389.1025390625,299.16143798828125,0.5015647411346436,0.050000000745058,0.0462984330952167,290.6935119628906,297.1499938964844,293.1499938964844,0.0060886912979185,-440.9182739257813,299.684326171875,0.5015647411346436,0.050000000745058,0.0487544797360897,290.4058837890625,297.1499938964844,293.1499938964844,0.0067906873300671,-354.76104736328125,300.3406677246094,0.5015647411346436,0.050000000745058,0.0360098928213119,290.6393127441406,297.1499938964844,293.1499938964844,0.0062425192445516,-449.8583068847656,299.8341369628906,0.5015647411346436,0.050000000745058,0.0487544797360897,291.474853515625,297.1499938964844,293.1499938964844,0.0040502296760678,-1455.6312255859375,297.4388732910156,0.5015647411346436,0.050000000745058,0.2312702685594558,292.3054504394531,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4693298339844,292.4090881347656,1.0,0.1683929413557052,0.5896243453025818,0.5896243453025818,1.0,1.0,-0.4933193922042846,0.1834571957588195,0.3098622262477875,0.0265183001756668,0.0,0.0,0.6520509123802185,36.45872116088867,25.0,564.143310546875,-7302.89599609375,35.04315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.064208984375,306.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24316.421875,19080.0,0.0,0.0,0.2235468327999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0060797929763794,1.0060914754867554,-1.1645701306406409e-05,0.0,0.0002268716198159,0.0,0.0,143.19776916503906,0.0,0.0,0.0,0.5484555959701538,4.0,0.0,1.0
368460,290.8756103515625,297.1499938964844,293.1499938964844,0.0061199427582323,-415.552734375,299.96832275390625,0.5077247619628906,0.050000000745058,0.0462129116058349,290.72802734375,297.1499938964844,293.1499938964844,0.0067190155386924,-470.8977661132813,300.5277404785156,0.5077247619628906,0.050000000745058,0.0486644208431243,290.44012451171875,297.1499938964844,293.1499938964844,0.007589713204652,-380.2357177734375,301.2605895996094,0.5077247619628906,0.050000000745058,0.0359433777630329,290.6734924316406,297.1499938964844,293.1499938964844,0.0069053042680025,-480.7316284179688,300.6919860839844,0.5077247619628906,0.050000000745058,0.0486644208431243,291.5060729980469,297.1499938964844,293.1499938964844,0.0043734884820878,-1546.73779296875,298.0995178222656,0.5077247619628906,0.050000000745058,0.2308430671691894,292.629638671875,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.5010681152344,292.6689147949219,1.0,0.163942277431488,0.5901418328285217,0.5901418328285217,0.999565362930298,1.0,-0.4924080669879913,0.1832992434501648,0.3091088533401489,0.0265175532549619,0.0,0.0,0.4304819405078888,34.171234130859375,25.0,244.30674743652344,-6723.6953125,33.04634475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25347900390625,306.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23123.658203125,19080.0,0.0,0.0,0.2297069430351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903308749198913,0.4903375804424286,-6.692352144455072e-06,0.0,0.0002331233408767,0.0,0.0,34.02705383300781,0.0,0.0,0.0,0.368429571390152,4.0,0.0,1.0
368520,290.8756103515625,297.1499938964844,293.1499938964844,0.0061199427582323,-415.552734375,299.96832275390625,0.5077247619628906,0.050000000745058,0.0462129116058349,290.72802734375,297.1499938964844,293.1499938964844,0.0067190155386924,-470.8977661132813,300.5277404785156,0.5077247619628906,0.050000000745058,0.0486644208431243,290.44012451171875,297.1499938964844,293.1499938964844,0.007589713204652,-380.2357177734375,301.2605895996094,0.5077247619628906,0.050000000745058,0.0359433777630329,290.6734924316406,297.1499938964844,293.1499938964844,0.0069053042680025,-480.7316284179688,300.6919860839844,0.5077247619628906,0.050000000745058,0.0486644208431243,291.5060729980469,297.1499938964844,293.1499938964844,0.0043734884820878,-1546.73779296875,298.0995178222656,0.5077247619628906,0.050000000745058,0.2308430671691894,292.629638671875,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.5010681152344,292.6689147949219,1.0,0.163942277431488,0.5901418328285217,0.5901418328285217,0.999565362930298,1.0,-0.4924080669879913,0.1832992434501648,0.3091088533401489,0.0265175532549619,0.0,0.0,0.4304819405078888,34.171234130859375,25.0,244.30674743652344,-6723.6953125,33.04634475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25347900390625,306.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23123.658203125,19080.0,0.0,0.0,0.2297069430351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903308749198913,0.4903375804424286,-6.692352144455072e-06,0.0,0.0002331233408767,0.0,0.0,34.02705383300781,0.0,0.0,0.0,0.368429571390152,4.0,0.0,1.0
368580,290.9076232910156,297.1499938964844,293.1499938964844,0.0068429624661803,-455.393798828125,300.607666015625,0.5130937695503235,0.050000000745058,0.0461458973586559,290.7593078613281,297.1499938964844,293.1499938964844,0.0075686229392886,-516.0298461914062,301.2179260253906,0.5130937695503235,0.050000000745058,0.0485938526690006,290.4715881347656,297.1499938964844,293.1499938964844,0.0086933001875877,-417.9227600097656,302.0468444824219,0.5130937695503235,0.050000000745058,0.0358912535011768,290.7035827636719,297.1499938964844,293.1499938964844,0.0078057926148176,-527.1871948242188,301.40362548828125,0.5130937695503235,0.050000000745058,0.0485938526690006,291.53369140625,297.1499938964844,293.1499938964844,0.0047819870524108,-1686.5784912109375,298.5377502441406,0.5130937695503235,0.050000000745058,0.2305083125829696,292.57244873046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.529296875,292.48223876953125,1.0,0.1603603512048721,0.5905239582061768,0.5905239582061768,0.9991307854652404,1.0,-0.4916940033435821,0.1831683814525604,0.3085255920886993,0.0265139620751142,0.0,0.0,0.2389207780361175,32.37885665893555,25.0,-403.9738159179688,-5548.2138671875,31.486745834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7352600097656,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20585.79296875,19080.0,0.0,0.0,0.2276123017072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133408039808273,0.2133458107709884,-5.011384928366169e-06,0.0,0.0002309975388925,0.0,0.0,10.043830871582031,0.0,0.0,0.0,0.2903130054473877,4.0,0.0,1.0
368640,290.9076232910156,297.1499938964844,293.1499938964844,0.0068429624661803,-455.393798828125,300.607666015625,0.5130937695503235,0.050000000745058,0.0461458973586559,290.7593078613281,297.1499938964844,293.1499938964844,0.0075686229392886,-516.0298461914062,301.2179260253906,0.5130937695503235,0.050000000745058,0.0485938526690006,290.4715881347656,297.1499938964844,293.1499938964844,0.0086933001875877,-417.9227600097656,302.0468444824219,0.5130937695503235,0.050000000745058,0.0358912535011768,290.7035827636719,297.1499938964844,293.1499938964844,0.0078057926148176,-527.1871948242188,301.40362548828125,0.5130937695503235,0.050000000745058,0.0485938526690006,291.53369140625,297.1499938964844,293.1499938964844,0.0047819870524108,-1686.5784912109375,298.5377502441406,0.5130937695503235,0.050000000745058,0.2305083125829696,292.57244873046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.529296875,292.48223876953125,1.0,0.1603603512048721,0.5905239582061768,0.5905239582061768,0.9991307854652404,1.0,-0.4916940033435821,0.1831683814525604,0.3085255920886993,0.0265139620751142,0.0,0.0,0.2389207780361175,32.37885665893555,25.0,-403.9738159179688,-5548.2138671875,31.486745834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7352600097656,304.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20585.79296875,19080.0,0.0,0.0,0.2276123017072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133408039808273,0.2133458107709884,-5.011384928366169e-06,0.0,0.0002309975388925,0.0,0.0,10.043830871582031,0.0,0.0,0.0,0.2903130054473877,4.0,0.0,1.0
368700,290.9218139648437,297.1499938964844,293.1499938964844,0.0073268637061119,-483.5733642578125,300.8714904785156,0.5155019760131836,0.050000000745058,0.0461178831756114,290.7733154296875,297.1499938964844,293.1499938964844,0.0081468941643834,-547.923828125,301.5177307128906,0.5155019760131836,0.050000000745058,0.0485643520951271,290.4858093261719,297.1499938964844,293.1499938964844,0.0094631221145391,-444.30181884765625,302.4090881347656,0.5155019760131836,0.050000000745058,0.0358694642782211,290.7170715332031,297.1499938964844,293.1499938964844,0.0084215719252824,-559.9341430664062,301.7173767089844,0.5155019760131836,0.050000000745058,0.0485643520951271,291.5458068847656,297.1499938964844,293.1499938964844,0.0050459294579923,-1787.2767333984375,298.6643981933594,0.5155019760131836,0.050000000745058,0.2303683757781982,292.3461608886719,291.1499938964844,258.26025390625,257.71588134765625,279.1542053222656,291.54180908203125,292.19989013671875,1.0,0.1588365882635116,0.5906687378883362,0.5906687378883362,0.9989134669303894,1.0,-0.4913954436779022,0.1831095516681671,0.3082859218120575,0.0265093874186277,0.0,0.0,0.181159108877182,31.629547119140625,25.0,-708.6210327148438,-5119.78173828125,30.836055755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5815734863281,304.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19855.2109375,18000.0,0.0,0.0,0.2231412529945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582163721323013,0.1582210958003997,-4.729601641884074e-06,0.0,0.0002264600043417,0.0,0.0,6.927282810211182,0.0,0.0,0.0,0.2624194920063019,4.0,0.0,1.0
