time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9349060058594,297.1499938964844,293.1499938964844,0.0078877015039324,-515.4795532226562,301.12451171875,0.5177361965179443,0.050000000745058,0.0460929237306118,290.7862548828125,297.1499938964844,293.1499938964844,0.0088273445144295,-584.0185546875,301.81231689453125,0.5177361965179443,0.050000000745058,0.0485380664467811,290.4989929199219,297.1499938964844,293.1499938964844,0.0103925503790378,-474.0799865722656,302.7742004394531,0.5177361965179443,0.050000000745058,0.0358500517904758,290.7296142578125,297.1499938964844,293.1499938964844,0.009149694815278,-596.960693359375,302.027587890625,0.5177361965179443,0.050000000745058,0.0485380664467811,291.55682373046875,297.1499938964844,293.1499938964844,0.0053414301946759,-1902.145751953125,298.7607727050781,0.5177361965179443,0.050000000745058,0.2302436977624893,292.0343017578125,291.1499938964844,258.24761962890625,257.6996459960937,279.1534423828125,291.5531921386719,291.8675842285156,1.0,0.1574654132127761,0.5907844305038452,0.5907844305038452,0.9986639022827148,1.0,-0.4911294877529144,0.1830538511276245,0.3080756366252899,0.0265024863183498,0.0,0.0,0.1531147956848144,30.96198844909668,25.0,-878.838134765625,-4908.84033203125,30.25701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46539306640625,303.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.533203125,18000.0,0.0,0.0,0.2165640443563461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292142570018768,0.1292186379432678,-4.369938324089162e-06,0.0,0.0002197849680669,0.0,0.0,5.198491096496582,0.0,0.0,0.0,0.2646508812904358,4.0,0.0,1.0
368820,290.9587707519531,297.1499938964844,293.1499938964844,0.0091445483267307,-579.2680053710938,301.67852783203125,0.5217151641845703,0.050000000745058,0.0460507422685623,290.8096008300781,297.1499938964844,293.1499938964844,0.0103953490033745,-656.1795043945312,302.45263671875,0.5217151641845703,0.050000000745058,0.0484936498105526,290.5229797363281,297.1499938964844,293.1499938964844,0.0126429935917258,-533.5803833007812,303.5596923828125,0.5217151641845703,0.050000000745058,0.0358172468841075,290.75250244140625,297.1499938964844,293.1499938964844,0.010843452066183,-670.9374389648438,302.699462890625,0.5217151641845703,0.050000000745058,0.0484936498105526,291.576416015625,297.1499938964844,293.1499938964844,0.0059609361924231,-2132.98486328125,298.9937744140625,0.5217151641845703,0.050000000745058,0.2300329953432083,291.4300231933594,291.1499938964844,258.2240295410156,257.66864013671875,279.1523132324219,291.5732727050781,291.310546875,1.0,0.1551178246736526,0.590955913066864,0.590955913066864,0.9981648921966552,1.0,-0.4906800389289856,0.1829534322023391,0.3077265918254852,0.0264850035309791,0.0,0.0,0.1580847799777984,29.8338680267334,25.0,-776.6435546875,-5058.861328125,29.279861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24639892578125,304.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.53125,18000.0,0.0,0.0,0.1978864222764969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212373450398445,0.1212416067719459,-4.258131411916111e-06,0.0,0.0002008295559789,0.0,0.0,4.746433734893799,0.0,0.0,0.0,0.2612031102180481,4.0,0.0,1.0
368880,290.9587707519531,297.1499938964844,293.1499938964844,0.0091445483267307,-579.2680053710938,301.67852783203125,0.5217151641845703,0.050000000745058,0.0460507422685623,290.8096008300781,297.1499938964844,293.1499938964844,0.0103953490033745,-656.1795043945312,302.45263671875,0.5217151641845703,0.050000000745058,0.0484936498105526,290.5229797363281,297.1499938964844,293.1499938964844,0.0126429935917258,-533.5803833007812,303.5596923828125,0.5217151641845703,0.050000000745058,0.0358172468841075,290.75250244140625,297.1499938964844,293.1499938964844,0.010843452066183,-670.9374389648438,302.699462890625,0.5217151641845703,0.050000000745058,0.0484936498105526,291.576416015625,297.1499938964844,293.1499938964844,0.0059609361924231,-2132.98486328125,298.9937744140625,0.5217151641845703,0.050000000745058,0.2300329953432083,291.4300231933594,291.1499938964844,258.2240295410156,257.66864013671875,279.1523132324219,291.5732727050781,291.310546875,1.0,0.1551178246736526,0.590955913066864,0.590955913066864,0.9981648921966552,1.0,-0.4906800389289856,0.1829534322023391,0.3077265918254852,0.0264850035309791,0.0,0.0,0.1580847799777984,29.8338680267334,25.0,-776.6435546875,-5058.861328125,29.279861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24639892578125,304.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.53125,18000.0,0.0,0.0,0.1978864222764969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212373450398445,0.1212416067719459,-4.258131411916111e-06,0.0,0.0002008295559789,0.0,0.0,4.746433734893799,0.0,0.0,0.0,0.2612031102180481,4.0,0.0,1.0
368940,290.9814147949219,297.1499938964844,293.1499938964844,0.010482145473361,-633.508544921875,302.3211669921875,0.5259856581687927,0.050000000745058,0.0460083931684494,290.8309936523437,297.1499938964844,293.1499938964844,0.0121371205896139,-717.6774291992188,303.1725769042969,0.5259856581687927,0.050000000745058,0.0484490506350994,290.5465393066406,297.1499938964844,293.1499938964844,0.0185563750565052,-654.849365234375,304.1087951660156,0.5584467053413391,0.0711142346262931,0.0413857325911521,290.7738037109375,297.1499938964844,293.1499938964844,0.0127519946545362,-733.97119140625,303.4466857910156,0.5259856581687927,0.050000000745058,0.0484490506350994,291.5945129394531,297.1499938964844,293.1499938964844,0.0065540857613086,-2328.671875,299.3553771972656,0.5259856581687927,0.050000000745058,0.2298214435577392,291.0698547363281,291.1499938964844,258.20263671875,257.63970947265625,279.1562194824219,291.5915222167969,291.0150451660156,1.0,0.1532605290412902,0.5915886759757996,0.5915886759757996,0.9976658225059508,1.0,-0.4969466030597687,0.1852321326732635,0.3117144703865051,0.027837723493576,0.0,0.0,0.1956657618284225,28.756330490112305,28.0,-436.0617065429688,-5502.73974609375,28.85679817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68951416015625,306.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98046875,18000.0,0.0,0.0,0.1760096400976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371049731969833,0.1371092349290847,-4.259088200342376e-06,0.0,0.0001786274078767,0.0,0.0,5.388115882873535,0.0,0.0,0.0,0.2631526589393616,4.0,0.0,1.0
369000,290.9814147949219,297.1499938964844,293.1499938964844,0.010482145473361,-633.508544921875,302.3211669921875,0.5259856581687927,0.050000000745058,0.0460083931684494,290.8309936523437,297.1499938964844,293.1499938964844,0.0121371205896139,-717.6774291992188,303.1725769042969,0.5259856581687927,0.050000000745058,0.0484490506350994,290.5465393066406,297.1499938964844,293.1499938964844,0.0185563750565052,-654.849365234375,304.1087951660156,0.5584467053413391,0.0711142346262931,0.0413857325911521,290.7738037109375,297.1499938964844,293.1499938964844,0.0127519946545362,-733.97119140625,303.4466857910156,0.5259856581687927,0.050000000745058,0.0484490506350994,291.5945129394531,297.1499938964844,293.1499938964844,0.0065540857613086,-2328.671875,299.3553771972656,0.5259856581687927,0.050000000745058,0.2298214435577392,291.0698547363281,291.1499938964844,258.20263671875,257.63970947265625,279.1562194824219,291.5915222167969,291.0150451660156,1.0,0.1532605290412902,0.5915886759757996,0.5915886759757996,0.9976658225059508,1.0,-0.4969466030597687,0.1852321326732635,0.3117144703865051,0.027837723493576,0.0,0.0,0.1956657618284225,28.756330490112305,28.0,-436.0617065429688,-5502.73974609375,28.85679817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68951416015625,306.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98046875,18000.0,0.0,0.0,0.1760096400976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371049731969833,0.1371092349290847,-4.259088200342376e-06,0.0,0.0001786274078767,0.0,0.0,5.388115882873535,0.0,0.0,0.0,0.2631526589393616,4.0,0.0,1.0
369060,291.00421142578125,297.1499938964844,293.1499938964844,0.0119253825396299,-679.61376953125,303.0064392089844,0.5324257612228394,0.050000000745058,0.0459493733942508,290.85211181640625,297.1499938964844,293.1499938964844,0.014106280170381,-770.1404418945312,303.926513671875,0.5324257612228394,0.050000000745058,0.0483869053423404,290.6313781738281,297.1499938964844,293.1499938964844,0.0598144903779029,-1221.23828125,304.0541687011719,0.7033473253250122,0.1200296059250831,0.0767218247056007,290.7950744628906,297.1499938964844,293.1499938964844,0.0148939862847328,-790.0082397460938,304.12603759765625,0.5354910492897034,0.0570367649197578,0.0490707978606224,291.6151123046875,297.1499938964844,293.1499938964844,0.0071144537068903,-2491.104736328125,299.7907409667969,0.5324257612228394,0.050000000745058,0.2295266389846801,290.9002990722656,291.1499938964844,258.1834411621094,257.6129455566406,279.1790771484375,291.6116943359375,290.87237548828125,1.0,0.1535192131996154,0.5958372354507446,0.5958372354507446,0.9971903562545776,1.0,-0.5395976305007935,0.2008798718452453,0.3387177884578705,0.0377712324261665,0.0,0.0,0.2413551956415176,27.54886817932129,25.0,-209.53659057617188,-6170.72802734375,31.10547065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5097961425781,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.498046875,18000.0,0.0,0.0,0.1557767987251281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622321754693985,0.1622364819049835,-4.294541668059537e-06,0.0,0.0001580936368554,0.0,0.0,6.470762252807617,0.0,0.0,0.0,0.267129898071289,4.0,0.0,1.0
369120,291.00421142578125,297.1499938964844,293.1499938964844,0.0119253825396299,-679.61376953125,303.0064392089844,0.5324257612228394,0.050000000745058,0.0459493733942508,290.85211181640625,297.1499938964844,293.1499938964844,0.014106280170381,-770.1404418945312,303.926513671875,0.5324257612228394,0.050000000745058,0.0483869053423404,290.6313781738281,297.1499938964844,293.1499938964844,0.0598144903779029,-1221.23828125,304.0541687011719,0.7033473253250122,0.1200296059250831,0.0767218247056007,290.7950744628906,297.1499938964844,293.1499938964844,0.0148939862847328,-790.0082397460938,304.12603759765625,0.5354910492897034,0.0570367649197578,0.0490707978606224,291.6151123046875,297.1499938964844,293.1499938964844,0.0071144537068903,-2491.104736328125,299.7907409667969,0.5324257612228394,0.050000000745058,0.2295266389846801,290.9002990722656,291.1499938964844,258.1834411621094,257.6129455566406,279.1790771484375,291.6116943359375,290.87237548828125,1.0,0.1535192131996154,0.5958372354507446,0.5958372354507446,0.9971903562545776,1.0,-0.5395976305007935,0.2008798718452453,0.3387177884578705,0.0377712324261665,0.0,0.0,0.2413551956415176,27.54886817932129,25.0,-209.53659057617188,-6170.72802734375,31.10547065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5097961425781,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.498046875,18000.0,0.0,0.0,0.1557767987251281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622321754693985,0.1622364819049835,-4.294541668059537e-06,0.0,0.0001580936368554,0.0,0.0,6.470762252807617,0.0,0.0,0.0,0.267129898071289,4.0,0.0,1.0
369180,291.0295715332031,297.1499938964844,293.1499938964844,0.013538172468543,-721.2992553710938,303.6937255859375,0.5532777905464172,0.050000000745058,0.0457895882427692,290.88751220703125,297.1499938964844,293.1499938964844,0.0316146239638328,-1155.877685546875,304.1028137207031,0.6397265195846558,0.0867782607674598,0.0716872289776802,290.7577514648437,297.1499938964844,293.1499938964844,0.0919257774949073,-1680.41650390625,304.0332946777344,0.8044449090957642,0.1582796722650528,0.1048455983400344,290.8545837402344,297.1499938964844,293.1499938964844,0.0467067621648311,-1429.016845703125,304.08056640625,0.6908637881278992,0.1048037484288215,0.0896883830428123,291.6434631347656,297.1499938964844,293.1499938964844,0.0076427557505667,-2631.207275390625,300.2250061035156,0.5532777905464172,0.050000000745058,0.2287284731864929,290.7905578613281,291.1499938964844,258.1664428710937,257.58837890625,279.2079467773437,291.63946533203125,290.76055908203125,1.0,0.1537603437900543,0.6031247973442078,0.6031247973442078,0.9967148900032043,1.0,-0.6488948464393616,0.2412430495023727,0.4076517820358276,0.062758021056652,0.0,0.0,0.2964788377285003,24.27701568603516,28.0,-172.89569091796875,-7232.70751953125,36.90432357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6255798339844,307.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17837.70703125,18000.0,0.0,0.0,0.1406994760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979534178972244,0.1979577839374542,-4.354795692051994e-06,0.0,0.0001427920797141,0.0,0.0,8.095745086669922,0.0,0.0,0.0,0.2733531296253204,4.0,0.0,1.0
369240,291.0295715332031,297.1499938964844,293.1499938964844,0.013538172468543,-721.2992553710938,303.6937255859375,0.5532777905464172,0.050000000745058,0.0457895882427692,290.88751220703125,297.1499938964844,293.1499938964844,0.0316146239638328,-1155.877685546875,304.1028137207031,0.6397265195846558,0.0867782607674598,0.0716872289776802,290.7577514648437,297.1499938964844,293.1499938964844,0.0919257774949073,-1680.41650390625,304.0332946777344,0.8044449090957642,0.1582796722650528,0.1048455983400344,290.8545837402344,297.1499938964844,293.1499938964844,0.0467067621648311,-1429.016845703125,304.08056640625,0.6908637881278992,0.1048037484288215,0.0896883830428123,291.6434631347656,297.1499938964844,293.1499938964844,0.0076427557505667,-2631.207275390625,300.2250061035156,0.5532777905464172,0.050000000745058,0.2287284731864929,290.7905578613281,291.1499938964844,258.1664428710937,257.58837890625,279.2079467773437,291.63946533203125,290.76055908203125,1.0,0.1537603437900543,0.6031247973442078,0.6031247973442078,0.9967148900032043,1.0,-0.6488948464393616,0.2412430495023727,0.4076517820358276,0.062758021056652,0.0,0.0,0.2964788377285003,24.27701568603516,28.0,-172.89569091796875,-7232.70751953125,36.90432357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6255798339844,307.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17837.70703125,18000.0,0.0,0.0,0.1406994760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979534178972244,0.1979577839374542,-4.354795692051994e-06,0.0,0.0001427920797141,0.0,0.0,8.095745086669922,0.0,0.0,0.0,0.2733531296253204,4.0,0.0,1.0
369300,291.0438842773437,297.1499938964844,293.1499938964844,0.0145204523578286,-744.4656372070312,304.0324401855469,0.5656558275222778,0.050000000745058,0.0457109659910202,290.9303894042969,297.1499938964844,293.1499938964844,0.0510566495358943,-1497.4722900390625,304.076171875,0.7119425535202026,0.1070356741547584,0.0924316495656967,290.8283996582031,297.1499938964844,293.1499938964844,0.1060358434915542,-1886.5484619140625,304.0289001464844,0.8473345041275024,0.1747121661901474,0.1168310120701789,290.90631103515625,297.1499938964844,293.1499938964844,0.0654995739459991,-1760.749267578125,304.0594177246094,0.7494084239006042,0.1237260028719902,0.1088053956627845,291.6621398925781,297.1499938964844,293.1499938964844,0.007921615615487,-2706.18017578125,300.4158935546875,0.5656558275222778,0.050000000745058,0.2283357381820678,290.6917724609375,291.1499938964844,258.1587829589844,257.57696533203125,279.20758056640625,291.6578369140625,290.6534423828125,1.0,0.1550474315881729,0.6060203909873962,0.6060203909873962,0.99647718667984,1.0,-0.7105529308319092,0.2644013464450836,0.4461515545845032,0.0769986733794212,0.0,0.0,0.3367118239402771,22.77897071838379,28.0,-212.1373748779297,-7896.28271484375,40.79639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3941345214844,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17758.876953125,18000.0,0.0,0.0,0.1362636089324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225489929318428,0.2254943251609802,-4.401351361593697e-06,0.0,0.0001382902410114,0.0,0.0,9.412565231323242,0.0,0.0,0.0,0.2785422801971435,4.0,0.0,1.0
369360,291.0610656738281,297.1499938964844,293.1499938964844,0.0177070926874876,-832.0648193359375,304.1312255859375,0.6044742465019226,0.0661129131913185,0.051210168749094,290.98394775390625,297.1499938964844,293.1499938964844,0.0673196539282798,-1795.984619140625,304.0601806640625,0.7666260600090027,0.1246408000588417,0.1102354899048805,290.900634765625,297.1499938964844,293.1499938964844,0.1194800958037376,-2077.71630859375,304.0264892578125,0.8897234797477722,0.1899364441633224,0.1278329640626907,290.9636535644531,297.1499938964844,293.1499938964844,0.0803464949131012,-2047.6748046875,304.0489807128906,0.8018754124641418,0.1408943384885788,0.1257818788290023,291.68408203125,297.1499938964844,293.1499938964844,0.0081968298181891,-2776.8623046875,300.59765625,0.5783807635307312,0.050000000745058,0.2279768288135528,290.59478759765625,291.1499938964844,258.15167236328125,257.5661315917969,279.1996765136719,291.6795349121094,290.5744934082031,1.0,0.1569704711437225,0.6079344153404236,0.6079344153404236,0.9967051148414612,1.0,-0.7716616988182068,0.2875935435295105,0.4840681254863739,0.0907805487513542,0.0,0.0,0.38367360830307,21.482574462890625,31.0,-167.76734924316406,-8683.36328125,45.1805305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9687805175781,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17622.62890625,18000.0,0.0,0.0,0.1344226151704788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265905350446701,0.2659098505973816,-4.478610662772553e-06,0.0,0.0001364218769595,0.0,0.0,11.477649688720703,0.0,0.0,0.0,0.2868138551712036,4.0,0.0,1.0
369420,291.1549072265625,297.1499938964844,293.1499938964844,0.048890970647335,-1381.0185546875,304.0858154296875,0.7479139566421509,0.1001571863889694,0.0837317556142807,291.1044006347656,297.1499938964844,293.1499938964844,0.0927749350666999,-2293.796875,304.04815673828125,0.8709776401519775,0.1551198810338974,0.1402612626552581,291.0562438964844,297.1499938964844,293.1499938964844,0.142757698893547,-2396.25439453125,304.02911376953125,0.9844509959220886,0.2154214084148407,0.1467265337705612,291.083251953125,297.1499938964844,293.1499938964844,0.105784498155117,-2549.988037109375,304.04052734375,0.9032194018363952,0.1720425933599472,0.1560143083333969,291.73785400390625,297.1499938964844,293.1499938964844,0.008663386106491,-2882.273681640625,300.9581604003906,0.6108016967773438,0.050000000745058,0.2272079735994339,290.5257873535156,291.1499938964844,258.1391296386719,257.5462341308594,279.1705627441406,291.73297119140625,290.5202331542969,1.0,0.1629632413387298,0.6086328029632568,0.6086328029632568,0.9971609711647034,1.0,-0.9047672152519226,0.3387819528579712,0.5659852623939514,0.1187459081411361,0.0,0.0,0.4724431335926056,18.81878089904785,25.0,-75.61785888671875,-10271.58984375,56.31721878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5826110839844,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17326.203125,18000.0,0.0,0.0,0.1395762860774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692616820335388,0.3692664504051208,-4.774367880600039e-06,0.0,0.0001416521990904,0.0,0.0,17.80950164794922,0.0,0.0,0.0,0.312729924917221,4.0,0.0,1.0
369480,291.1549072265625,297.1499938964844,293.1499938964844,0.048890970647335,-1381.0185546875,304.0858154296875,0.7479139566421509,0.1001571863889694,0.0837317556142807,291.1044006347656,297.1499938964844,293.1499938964844,0.0927749350666999,-2293.796875,304.04815673828125,0.8709776401519775,0.1551198810338974,0.1402612626552581,291.0562438964844,297.1499938964844,293.1499938964844,0.142757698893547,-2396.25439453125,304.02911376953125,0.9844509959220886,0.2154214084148407,0.1467265337705612,291.083251953125,297.1499938964844,293.1499938964844,0.105784498155117,-2549.988037109375,304.04052734375,0.9032194018363952,0.1720425933599472,0.1560143083333969,291.73785400390625,297.1499938964844,293.1499938964844,0.008663386106491,-2882.273681640625,300.9581604003906,0.6108016967773438,0.050000000745058,0.2272079735994339,290.5257873535156,291.1499938964844,258.1391296386719,257.5462341308594,279.1705627441406,291.73297119140625,290.5202331542969,1.0,0.1629632413387298,0.6086328029632568,0.6086328029632568,0.9971609711647034,1.0,-0.9047672152519226,0.3387819528579712,0.5659852623939514,0.1187459081411361,0.0,0.0,0.4724431335926056,18.81878089904785,25.0,-75.61785888671875,-10271.58984375,56.31721878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5826110839844,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17326.203125,18000.0,0.0,0.0,0.1395762860774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692616820335388,0.3692664504051208,-4.774367880600039e-06,0.0,0.0001416521990904,0.0,0.0,17.80950164794922,0.0,0.0,0.0,0.312729924917221,4.0,0.0,1.0
369540,291.2796630859375,297.1499938964844,293.1499938964844,0.0704008042812347,-1760.1627197265625,304.0716857910156,0.8373144268989563,0.1254265904426574,0.1076185628771781,291.2260437011719,297.1499938964844,293.1499938964844,0.1146132498979568,-2718.2578125,304.0458984375,0.9581741094589232,0.1822823286056518,0.166509136557579,291.1626892089844,297.1499938964844,293.1499938964844,0.1179594323039054,-2046.160400390625,304.1109313964844,0.9628188610076904,0.2466298341751098,0.1247041225433349,291.2017822265625,297.1499938964844,293.1499938964844,0.1290576606988906,-2990.87353515625,304.03839111328125,0.9876123070716858,0.2003724724054336,0.1833099573850631,291.8007202148437,297.1499938964844,293.1499938964844,0.0090782130137085,-2963.159912109375,301.2929382324219,0.6289672255516052,0.050000000745058,0.2268317937850952,290.53985595703125,291.1499938964844,258.1287841796875,257.52880859375,279.15582275390625,291.7958679199219,290.55108642578125,1.0,0.1665764302015304,0.6083952784538269,0.6083952784538269,0.9976168274879456,1.0,-0.9708287715911864,0.3649266064167022,0.6059021949768066,0.1314797550439834,0.0,0.0,0.5547016859054565,17.567752838134766,45.0,51.01660537719727,-11265.4970703125,62.79706954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,307.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17030.8046875,18000.0,0.0,0.0,0.1550949066877365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981600940227508,0.4981654286384582,-5.360775048757205e-06,0.0,0.0001574016205267,0.0,0.0,28.69760704040528,0.0,0.0,0.0,0.351621925830841,4.0,0.0,1.0
369600,291.2796630859375,297.1499938964844,293.1499938964844,0.0704008042812347,-1760.1627197265625,304.0716857910156,0.8373144268989563,0.1254265904426574,0.1076185628771781,291.2260437011719,297.1499938964844,293.1499938964844,0.1146132498979568,-2718.2578125,304.0458984375,0.9581741094589232,0.1822823286056518,0.166509136557579,291.1626892089844,297.1499938964844,293.1499938964844,0.1179594323039054,-2046.160400390625,304.1109313964844,0.9628188610076904,0.2466298341751098,0.1247041225433349,291.2017822265625,297.1499938964844,293.1499938964844,0.1290576606988906,-2990.87353515625,304.03839111328125,0.9876123070716858,0.2003724724054336,0.1833099573850631,291.8007202148437,297.1499938964844,293.1499938964844,0.0090782130137085,-2963.159912109375,301.2929382324219,0.6289672255516052,0.050000000745058,0.2268317937850952,290.53985595703125,291.1499938964844,258.1287841796875,257.52880859375,279.15582275390625,291.7958679199219,290.55108642578125,1.0,0.1665764302015304,0.6083952784538269,0.6083952784538269,0.9976168274879456,1.0,-0.9708287715911864,0.3649266064167022,0.6059021949768066,0.1314797550439834,0.0,0.0,0.5547016859054565,17.567752838134766,45.0,51.01660537719727,-11265.4970703125,62.79706954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,307.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17030.8046875,18000.0,0.0,0.0,0.1550949066877365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981600940227508,0.4981654286384582,-5.360775048757205e-06,0.0,0.0001574016205267,0.0,0.0,28.69760704040528,0.0,0.0,0.0,0.351621925830841,4.0,0.0,1.0
369660,291.4024963378906,297.1499938964844,293.1499938964844,0.0884178429841995,-2093.14794921875,304.0679016113281,0.86899733543396,0.147900715470314,0.1283658444881439,291.3426513671875,297.1499938964844,293.1499938964844,0.1353384852409362,-3104.756103515625,304.0460205078125,0.9814268946647644,0.2073750346899032,0.1907123178243637,291.25372314453125,297.1499938964844,293.1499938964844,0.1330122798681259,-2254.562255859375,304.09783935546875,0.9752815961837769,0.2786957025527954,0.1379619240760803,291.2899169921875,297.1499938964844,293.1499938964844,0.1322517246007919,-3044.79443359375,304.0684509277344,0.9752815961837769,0.2317637652158737,0.1867892891168594,291.8638000488281,297.1499938964844,293.1499938964844,0.0095026567578315,-3040.603759765625,301.60858154296875,0.6169700026512146,0.050000000745058,0.2270738631486892,290.5838623046875,291.1499938964844,258.1206970214844,257.5138854980469,279.13897705078125,291.8593139648437,290.5799865722656,1.0,0.1790039092302322,0.606614351272583,0.606614351272583,0.9985700845718384,1.0,-1.0450176000595093,0.3944807052612304,0.6505368947982788,0.1439209431409835,0.0,0.0,0.6259809732437134,19.73047637939453,65.0,14.66990566253662,-11985.63671875,77.21302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0548095703125,306.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,16832.875,18000.0,0.0,0.0,0.1775476634502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284809708595276,0.6284871697425842,-6.205310000950703e-06,0.0,0.0001801883045118,0.0,0.0,44.36838912963867,0.0,0.0,0.0,0.3980914354324341,4.0,0.0,1.0
369720,291.4024963378906,297.1499938964844,293.1499938964844,0.0884178429841995,-2093.14794921875,304.0679016113281,0.86899733543396,0.147900715470314,0.1283658444881439,291.3426513671875,297.1499938964844,293.1499938964844,0.1353384852409362,-3104.756103515625,304.0460205078125,0.9814268946647644,0.2073750346899032,0.1907123178243637,291.25372314453125,297.1499938964844,293.1499938964844,0.1330122798681259,-2254.562255859375,304.09783935546875,0.9752815961837769,0.2786957025527954,0.1379619240760803,291.2899169921875,297.1499938964844,293.1499938964844,0.1322517246007919,-3044.79443359375,304.0684509277344,0.9752815961837769,0.2317637652158737,0.1867892891168594,291.8638000488281,297.1499938964844,293.1499938964844,0.0095026567578315,-3040.603759765625,301.60858154296875,0.6169700026512146,0.050000000745058,0.2270738631486892,290.5838623046875,291.1499938964844,258.1206970214844,257.5138854980469,279.13897705078125,291.8593139648437,290.5799865722656,1.0,0.1790039092302322,0.606614351272583,0.606614351272583,0.9985700845718384,1.0,-1.0450176000595093,0.3944807052612304,0.6505368947982788,0.1439209431409835,0.0,0.0,0.6259809732437134,19.73047637939453,65.0,14.66990566253662,-11985.63671875,77.21302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0548095703125,306.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,16832.875,18000.0,0.0,0.0,0.1775476634502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284809708595276,0.6284871697425842,-6.205310000950703e-06,0.0,0.0001801883045118,0.0,0.0,44.36838912963867,0.0,0.0,0.0,0.3980914354324341,4.0,0.0,1.0
369780,291.5193176269531,297.1499938964844,293.1499938964844,0.1061188951134681,-2425.067138671875,304.0657653808594,0.8770670294761658,0.1684850007295608,0.1473676264286041,291.4529113769531,297.1499938964844,293.1499938964844,0.1573692411184311,-3504.817626953125,304.0439147949219,0.981833279132843,0.2308012694120407,0.2133248448371887,291.4263000488281,297.1499938964844,293.1499938964844,0.1645080745220184,-2679.040283203125,304.0620422363281,0.9909063577651978,0.2918998897075653,0.1628641337156295,291.383544921875,297.1499938964844,293.1499938964844,0.1639578342437744,-3621.946044921875,304.04205322265625,0.9909063577651978,0.2599796950817108,0.2205048501491546,291.9288635253906,297.1499938964844,293.1499938964844,0.0100294323638081,-3150.433349609375,301.8663330078125,0.5933704972267151,0.050000000745058,0.227590724825859,290.46514892578125,291.1499938964844,258.1148681640625,257.5015869140625,279.1097412109375,291.924560546875,290.4460144042969,1.0,0.1991126537322998,0.6011456251144409,0.6011456251144409,0.9995233416557312,1.0,-1.1660617589950562,0.442503958940506,0.7235578298568726,0.16147480905056,0.0,0.0,0.7235177755355835,23.99152946472168,85.0,-152.6588134765625,-13018.5927734375,106.10774230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4149169921875,305.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,16168.3349609375,18000.0,0.0,0.0,0.2056391388177871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022966384887695,0.802304208278656,-7.565201940451516e-06,0.0,0.000208697587368,0.0,0.0,73.77706146240234,0.0,0.0,0.0,0.4678907692432403,4.0,0.0,1.0
369840,291.5193176269531,297.1499938964844,293.1499938964844,0.1061188951134681,-2425.067138671875,304.0657653808594,0.8770670294761658,0.1684850007295608,0.1473676264286041,291.4529113769531,297.1499938964844,293.1499938964844,0.1573692411184311,-3504.817626953125,304.0439147949219,0.981833279132843,0.2308012694120407,0.2133248448371887,291.4263000488281,297.1499938964844,293.1499938964844,0.1645080745220184,-2679.040283203125,304.0620422363281,0.9909063577651978,0.2918998897075653,0.1628641337156295,291.383544921875,297.1499938964844,293.1499938964844,0.1639578342437744,-3621.946044921875,304.04205322265625,0.9909063577651978,0.2599796950817108,0.2205048501491546,291.9288635253906,297.1499938964844,293.1499938964844,0.0100294323638081,-3150.433349609375,301.8663330078125,0.5933704972267151,0.050000000745058,0.227590724825859,290.46514892578125,291.1499938964844,258.1148681640625,257.5015869140625,279.1097412109375,291.924560546875,290.4460144042969,1.0,0.1991126537322998,0.6011456251144409,0.6011456251144409,0.9995233416557312,1.0,-1.1660617589950562,0.442503958940506,0.7235578298568726,0.16147480905056,0.0,0.0,0.7235177755355835,23.99152946472168,85.0,-152.6588134765625,-13018.5927734375,106.10774230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4149169921875,305.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,16168.3349609375,18000.0,0.0,0.0,0.2056391388177871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022966384887695,0.802304208278656,-7.565201940451516e-06,0.0,0.000208697587368,0.0,0.0,73.77706146240234,0.0,0.0,0.0,0.4678907692432403,4.0,0.0,1.0
369900,291.57568359375,297.1499938964844,293.1499938964844,0.1151422336697578,-2590.939697265625,304.0646667480469,0.8724399209022522,0.1780690550804138,0.156268835067749,291.5058898925781,297.1499938964844,293.1499938964844,0.1688523590564727,-3709.19189453125,304.0423278808594,0.974396824836731,0.241894245147705,0.2240801304578781,291.5160827636719,297.1499938964844,293.1499938964844,0.1869310736656189,-2971.52587890625,304.0372314453125,0.9968405961990356,0.2960988879203796,0.1796032488346099,291.4438781738281,297.1499938964844,293.1499938964844,0.1864137649536132,-4018.43505859375,304.02081298828125,0.9968405961990356,0.270514965057373,0.2431682497262954,291.9632263183594,297.1499938964844,293.1499938964844,0.0103257950395345,-3213.98876953125,301.9759216308594,0.5767526626586914,0.050000000745058,0.228008359670639,290.3629150390625,291.1499938964844,258.11279296875,257.4964294433594,279.0965576171875,291.9590759277344,290.3406677246094,1.0,0.2116268128156662,0.5974715948104858,0.5974715948104858,1.0,1.0,-1.2374475002288818,0.4708137810230255,0.7666336894035339,0.1713326573371887,0.0,0.0,0.786108672618866,27.17165946960449,85.0,-224.1434326171875,-13623.697265625,127.12934112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6276550292969,305.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,15733.28125,18000.0,0.0,0.0,0.2217742949724197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154077172279358,0.9154163599014282,-8.646647074783687e-06,0.0,0.0002250727120554,0.0,0.0,99.61307525634766,0.0,0.0,0.0,0.5166767239570618,4.0,0.0,1.0
369960,291.6307373046875,297.1499938964844,293.1499938964844,0.1243000105023384,-2756.814697265625,304.06353759765625,0.8599098324775696,0.1872019171714782,0.1647938340902328,291.5574951171875,297.1499938964844,293.1499938964844,0.180640622973442,-3916.219970703125,304.0404663085937,0.9579033851623536,0.2525869607925415,0.2344910055398941,291.6049499511719,297.1499938964844,293.1499938964844,0.2156495749950409,-3336.50146484375,304.0052490234375,0.9990000128746032,0.2993489503860473,0.2003184854984283,291.510986328125,297.1499938964844,293.1499938964844,0.205132707953453,-4340.00390625,304.0108947753906,0.9897536635398864,0.2789528965950012,0.2604321241378784,291.9984741210937,297.1499938964844,293.1499938964844,0.0106522245332598,-3284.041259765625,302.0754089355469,0.5550236701965332,0.050000000745058,0.2286532372236251,290.23974609375,291.1499938964844,258.1112976074219,257.4919738769531,279.0903015136719,291.9944152832031,290.21539306640625,1.0,0.2253735065460205,0.5939626693725586,0.5939626693725586,1.0,1.0,-1.3065123558044434,0.4981217682361603,0.8083905577659607,0.1814589351415634,0.0,0.0,0.8590148091316223,31.601787567138672,103.0,-284.9103698730469,-14185.775390625,152.54197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8702087402344,304.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,15387.83984375,18000.0,0.0,0.0,0.2391589730978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040225386619568,1.04023540019989,-1.005080503091449e-05,0.0,0.0002427159488433,0.0,0.0,135.65972900390625,0.0,0.0,0.0,0.572563111782074,4.0,0.0,1.0
370020,291.7364501953125,297.1499938964844,293.1499938964844,0.1424083411693573,-3077.014892578125,304.062255859375,0.8180619478225708,0.2042514085769653,0.1809392869472503,291.65631103515625,297.1499938964844,293.1499938964844,0.204179048538208,-4320.341796875,304.0378112792969,0.8992056846618652,0.272889643907547,0.2544940710067749,291.75897216796875,297.1499938964844,293.1499938964844,0.2415042221546173,-3632.654541015625,304.0118408203125,0.9429521560668944,0.3071011006832123,0.213273286819458,291.6243591308594,297.1499938964844,293.1499938964844,0.2274457812309265,-4710.47314453125,304.0198669433594,0.929027259349823,0.2974389493465423,0.2778266072273254,292.0692443847656,297.1499938964844,293.1499938964844,0.0113860731944441,-3433.158935546875,302.26129150390625,0.5042709708213806,0.050000000745058,0.2310535609722137,290.00701904296875,291.1499938964844,258.1099548339844,257.485107421875,279.1058044433594,292.0655212402344,289.988525390625,1.0,0.2534519135951996,0.5902323722839355,0.5902323722839355,1.0,1.0,-1.3935256004333496,0.5332529544830322,0.8602725863456726,0.1936224400997162,0.0,0.0,1.0,45.71355438232422,121.0,-297.098876953125,-14832.1904296875,207.5937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.591796875,303.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15583.2734375,18000.0,0.0,0.0,0.2757625877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275453805923462,1.2754672765731812,-1.3402771401160862e-05,0.0,0.0002798639761749,0.0,0.0,230.3292236328125,0.0,0.0,0.0,0.6804959774017334,4.0,0.0,1.0
370080,291.7364501953125,297.1499938964844,293.1499938964844,0.1424083411693573,-3077.014892578125,304.062255859375,0.8180619478225708,0.2042514085769653,0.1809392869472503,291.65631103515625,297.1499938964844,293.1499938964844,0.204179048538208,-4320.341796875,304.0378112792969,0.8992056846618652,0.272889643907547,0.2544940710067749,291.75897216796875,297.1499938964844,293.1499938964844,0.2415042221546173,-3632.654541015625,304.0118408203125,0.9429521560668944,0.3071011006832123,0.213273286819458,291.6243591308594,297.1499938964844,293.1499938964844,0.2274457812309265,-4710.47314453125,304.0198669433594,0.929027259349823,0.2974389493465423,0.2778266072273254,292.0692443847656,297.1499938964844,293.1499938964844,0.0113860731944441,-3433.158935546875,302.26129150390625,0.5042709708213806,0.050000000745058,0.2310535609722137,290.00701904296875,291.1499938964844,258.1099548339844,257.485107421875,279.1058044433594,292.0655212402344,289.988525390625,1.0,0.2534519135951996,0.5902323722839355,0.5902323722839355,1.0,1.0,-1.3935256004333496,0.5332529544830322,0.8602725863456726,0.1936224400997162,0.0,0.0,1.0,45.71355438232422,121.0,-297.098876953125,-14832.1904296875,207.5937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.591796875,303.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15583.2734375,18000.0,0.0,0.0,0.2757625877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275453805923462,1.2754672765731812,-1.3402771401160862e-05,0.0,0.0002798639761749,0.0,0.0,230.3292236328125,0.0,0.0,0.0,0.6804959774017334,4.0,0.0,1.0
370140,291.8363037109375,297.1499938964844,293.1499938964844,0.1606972217559814,-3392.14599609375,304.0609436035156,0.7860469222068787,0.2198110669851303,0.1957910656929016,291.749755859375,297.1499938964844,293.1499938964844,0.2283613830804824,-4725.33251953125,304.0348205566406,0.8614267110824585,0.2917834818363189,0.2732402086257934,291.8597106933594,297.1499938964844,293.1499938964844,0.2593311071395874,-3859.8505859375,304.0267639160156,0.8914220333099365,0.3218693733215332,0.2233169674873352,291.7209777832031,297.1499938964844,293.1499938964844,0.2526273727416992,-5121.23876953125,304.0210876464844,0.8853867650032043,0.3164843022823334,0.2964168190956116,292.1370544433594,297.1499938964844,293.1499938964844,0.0122553538531064,-3600.818359375,302.43267822265625,0.469926506280899,0.050000000745058,0.2340027093887329,289.7445983886719,291.1499938964844,258.11090087890625,257.4810791015625,279.1159973144531,292.1337585449219,289.7187805175781,1.0,0.2818617224693298,0.5873810648918152,0.5873810648918152,1.0,1.0,-1.4675054550170898,0.5620565414428711,0.9054489135742188,0.210279643535614,0.0,0.0,1.0,62.7952880859375,139.0,-370.359619140625,-15097.2099609375,273.39654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8023986816406,303.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17219.181640625,19080.0,0.0,0.0,0.3116444945335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613260984420776,1.3613412380218506,-1.5147701560636053e-05,0.0,0.0003162795328535,0.0,0.0,278.56640625,0.0,0.0,0.0,0.7355804443359375,4.0,0.0,1.0
370200,291.8363037109375,297.1499938964844,293.1499938964844,0.1606972217559814,-3392.14599609375,304.0609436035156,0.7860469222068787,0.2198110669851303,0.1957910656929016,291.749755859375,297.1499938964844,293.1499938964844,0.2283613830804824,-4725.33251953125,304.0348205566406,0.8614267110824585,0.2917834818363189,0.2732402086257934,291.8597106933594,297.1499938964844,293.1499938964844,0.2593311071395874,-3859.8505859375,304.0267639160156,0.8914220333099365,0.3218693733215332,0.2233169674873352,291.7209777832031,297.1499938964844,293.1499938964844,0.2526273727416992,-5121.23876953125,304.0210876464844,0.8853867650032043,0.3164843022823334,0.2964168190956116,292.1370544433594,297.1499938964844,293.1499938964844,0.0122553538531064,-3600.818359375,302.43267822265625,0.469926506280899,0.050000000745058,0.2340027093887329,289.7445983886719,291.1499938964844,258.11090087890625,257.4810791015625,279.1159973144531,292.1337585449219,289.7187805175781,1.0,0.2818617224693298,0.5873810648918152,0.5873810648918152,1.0,1.0,-1.4675054550170898,0.5620565414428711,0.9054489135742188,0.210279643535614,0.0,0.0,1.0,62.7952880859375,139.0,-370.359619140625,-15097.2099609375,273.39654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8023986816406,303.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17219.181640625,19080.0,0.0,0.0,0.3116444945335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613260984420776,1.3613412380218506,-1.5147701560636053e-05,0.0,0.0003162795328535,0.0,0.0,278.56640625,0.0,0.0,0.0,0.7355804443359375,4.0,0.0,1.0
370260,291.9295654296875,297.1499938964844,293.1499938964844,0.1790103614330291,-3699.804931640625,304.0601501464844,0.7638711333274841,0.2341747879981994,0.2095736265182495,291.8372497558594,297.1499938964844,293.1499938964844,0.2528730928897857,-5125.6318359375,304.03240966796875,0.8368496298789978,0.3095113933086395,0.2908921837806701,291.9454650878906,297.1499938964844,293.1499938964844,0.2825106978416443,-4130.873046875,304.0291748046875,0.8606888055801392,0.3371586799621582,0.2344877272844314,291.8091735839844,297.1499938964844,293.1499938964844,0.2787807583808899,-5538.0263671875,304.0204772949219,0.8580726385116577,0.3348006904125213,0.314553439617157,292.20123291015625,297.1499938964844,293.1499938964844,0.0132225658744573,-3774.98876953125,302.5950622558594,0.4352391958236694,0.050000000745058,0.2372279167175293,289.4696655273437,291.1499938964844,258.1141357421875,257.4799499511719,279.1219482421875,292.1982421875,289.44940185546875,1.0,0.3100158274173736,0.5848950743675232,0.5848950743675232,1.0,1.0,-1.5442978143692017,0.5930513739585876,0.951246440410614,0.2254256159067154,0.0,0.0,1.0,81.4168701171875,142.0,-364.6809692382813,-15549.0009765625,349.8153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4812316894531,302.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18680.4609375,19080.0,0.0,0.0,0.3450310528278351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417947769165039,1.417964220046997,-1.6433779819635674e-05,0.0,0.0003501626779325,0.0,0.0,314.7890625,0.0,0.0,0.0,0.7498483061790466,4.0,0.0,1.0
370320,291.9295654296875,297.1499938964844,293.1499938964844,0.1790103614330291,-3699.804931640625,304.0601501464844,0.7638711333274841,0.2341747879981994,0.2095736265182495,291.8372497558594,297.1499938964844,293.1499938964844,0.2528730928897857,-5125.6318359375,304.03240966796875,0.8368496298789978,0.3095113933086395,0.2908921837806701,291.9454650878906,297.1499938964844,293.1499938964844,0.2825106978416443,-4130.873046875,304.0291748046875,0.8606888055801392,0.3371586799621582,0.2344877272844314,291.8091735839844,297.1499938964844,293.1499938964844,0.2787807583808899,-5538.0263671875,304.0204772949219,0.8580726385116577,0.3348006904125213,0.314553439617157,292.20123291015625,297.1499938964844,293.1499938964844,0.0132225658744573,-3774.98876953125,302.5950622558594,0.4352391958236694,0.050000000745058,0.2372279167175293,289.4696655273437,291.1499938964844,258.1141357421875,257.4799499511719,279.1219482421875,292.1982421875,289.44940185546875,1.0,0.3100158274173736,0.5848950743675232,0.5848950743675232,1.0,1.0,-1.5442978143692017,0.5930513739585876,0.951246440410614,0.2254256159067154,0.0,0.0,1.0,81.4168701171875,142.0,-364.6809692382813,-15549.0009765625,349.8153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4812316894531,302.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18680.4609375,19080.0,0.0,0.0,0.3450310528278351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417947769165039,1.417964220046997,-1.6433779819635674e-05,0.0,0.0003501626779325,0.0,0.0,314.7890625,0.0,0.0,0.0,0.7498483061790466,4.0,0.0,1.0
370380,292.0166320800781,297.1499938964844,293.1499938964844,0.1962693482637405,-3982.192626953125,304.0614013671875,0.7542967796325684,0.2474389970302581,0.2222249209880828,291.91912841796875,297.1499938964844,293.1499938964844,0.2762571573257446,-5497.4462890625,304.0327453613281,0.8259966373443604,0.3261625468730926,0.3073784708976745,292.0243530273437,297.1499938964844,293.1499938964844,0.3046967685222626,-4384.2861328125,304.0325622558594,0.8461112976074219,0.3516711890697479,0.2451404482126236,291.89129638671875,297.1499938964844,293.1499938964844,0.3038479685783386,-5927.18701171875,304.02197265625,0.845905601978302,0.3521146476268768,0.3316475450992584,292.2629089355469,297.1499938964844,293.1499938964844,0.0141416676342487,-3925.4033203125,302.7524108886719,0.4173012971878052,0.050000000745058,0.2398536056280136,289.2481994628906,291.1499938964844,258.1196594238281,257.4818420410156,279.1266174316406,292.2601318359375,289.23486328125,1.0,0.3318904340267181,0.5827984809875488,0.5827984809875488,1.0,1.0,-1.6157442331314087,0.6221615076065063,0.9935827255249025,0.2397856563329696,0.0,0.0,1.0,96.81905364990234,130.0,-301.1868896484375,-16060.8173828125,421.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5395812988281,302.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18970.2421875,19080.0,0.0,0.0,0.3751147985458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4289034605026243,1.4289201498031616,-1.6688709365553223e-05,0.0,0.0003806938184425,0.0,0.0,322.1422119140625,0.0,0.0,0.0,0.7551639676094055,4.0,0.0,1.0
370440,292.0166320800781,297.1499938964844,293.1499938964844,0.1962693482637405,-3982.192626953125,304.0614013671875,0.7542967796325684,0.2474389970302581,0.2222249209880828,291.91912841796875,297.1499938964844,293.1499938964844,0.2762571573257446,-5497.4462890625,304.0327453613281,0.8259966373443604,0.3261625468730926,0.3073784708976745,292.0243530273437,297.1499938964844,293.1499938964844,0.3046967685222626,-4384.2861328125,304.0325622558594,0.8461112976074219,0.3516711890697479,0.2451404482126236,291.89129638671875,297.1499938964844,293.1499938964844,0.3038479685783386,-5927.18701171875,304.02197265625,0.845905601978302,0.3521146476268768,0.3316475450992584,292.2629089355469,297.1499938964844,293.1499938964844,0.0141416676342487,-3925.4033203125,302.7524108886719,0.4173012971878052,0.050000000745058,0.2398536056280136,289.2481994628906,291.1499938964844,258.1196594238281,257.4818420410156,279.1266174316406,292.2601318359375,289.23486328125,1.0,0.3318904340267181,0.5827984809875488,0.5827984809875488,1.0,1.0,-1.6157442331314087,0.6221615076065063,0.9935827255249025,0.2397856563329696,0.0,0.0,1.0,96.81905364990234,130.0,-301.1868896484375,-16060.8173828125,421.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5395812988281,302.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18970.2421875,19080.0,0.0,0.0,0.3751147985458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4289034605026243,1.4289201498031616,-1.6688709365553223e-05,0.0,0.0003806938184425,0.0,0.0,322.1422119140625,0.0,0.0,0.0,0.7551639676094055,4.0,0.0,1.0
