time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.05792236328125,297.1499938964844,293.1499938964844,0.204162135720253,-4108.7080078125,304.06317138671875,0.7545529007911682,0.253686785697937,0.2280871272087097,291.95806884765625,297.1499938964844,293.1499938964844,0.2870705425739288,-5665.822265625,304.034423828125,0.8259800672531128,0.3341040015220642,0.3151365220546722,292.06182861328125,297.1499938964844,293.1499938964844,0.314814418554306,-4497.59326171875,304.0355224609375,0.8448166847229004,0.3585719466209411,0.2501392960548401,291.93035888671875,297.1499938964844,293.1499938964844,0.3154432475566864,-6103.4892578125,304.024169921875,0.8456461429595947,0.3603854477405548,0.3397132158279419,292.2933044433594,297.1499938964844,293.1499938964844,0.0145195238292217,-3981.8486328125,302.8283386230469,0.4132290780544281,0.050000000745058,0.2406158000230789,289.17047119140625,291.1499938964844,258.1232604980469,257.4839172363281,279.1290588378906,292.2906188964844,289.16094970703125,1.0,0.3389295935630798,0.5819316506385803,0.5819316506385803,1.0,1.0,-1.6486979722976685,0.635700523853302,1.0129973888397217,0.2465107887983322,0.0,0.0,1.0,101.5527572631836,130.0,-249.8575897216797,-16353.8505859375,450.2424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6773376464844,302.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19022.572265625,20160.0,0.0,0.0,0.3888306319713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430872917175293,1.43088960647583,-1.6734746168367565e-05,0.0,0.000394613656681,0.0,0.0,323.47613525390625,0.0,0.0,0.0,0.7711195945739746,4.0,0.0,1.0
370560,292.0977478027344,297.1499938964844,293.1499938964844,0.2112435549497604,-4220.3828125,304.06610107421875,0.7572734355926514,0.2596946954727173,0.2336587607860565,291.99578857421875,297.1499938964844,293.1499938964844,0.2968427538871765,-5815.48681640625,304.0376892089844,0.8286222219467163,0.3417989015579223,0.3225849270820617,292.0980834960937,297.1499938964844,293.1499938964844,0.3237829804420471,-4596.34326171875,304.0400695800781,0.8463926315307617,0.3652348518371582,0.2549177408218384,291.9682006835937,297.1499938964844,293.1499938964844,0.3259085714817047,-6259.9716796875,304.028076171875,0.8482148051261902,0.3684031367301941,0.3474645912647247,292.3232116699219,297.1499938964844,293.1499938964844,0.0148181496188044,-4021.516845703125,302.9037780761719,0.4111660122871399,0.050000000745058,0.2410295307636261,289.1304931640625,291.1499938964844,258.1274719238281,257.4867858886719,279.1313781738281,292.32061767578125,289.1273498535156,1.0,0.3440600037574768,0.5811766386032104,0.5811766386032104,1.0,1.0,-1.6798712015151978,0.6485853791236877,1.0312858819961548,0.2529265582561493,0.0,0.0,1.0,104.40505981445312,118.0,-168.0299835205078,-16738.056640625,473.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8598937988281,303.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,19795.900390625,20160.0,0.0,0.0,0.4017739593982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596680402755735,1.459685444831848,-1.7415068214177154e-05,0.0,0.0004077494959346,0.0,0.0,343.4009094238281,0.0,0.0,0.0,0.7718234062194824,4.0,0.0,1.0
370620,292.17315673828125,297.1499938964844,293.1499938964844,0.2238773852586746,-4416.23779296875,304.0730285644531,0.7678813934326172,0.2710548043251037,0.2440315783023834,292.0674743652344,297.1499938964844,293.1499938964844,0.314487099647522,-6081.09814453125,304.0457458496094,0.8393628001213074,0.3564978539943695,0.3366422951221466,292.16705322265625,297.1499938964844,293.1499938964844,0.3396415412425995,-4768.0712890625,304.05029296875,0.8554953336715698,0.3778981268405914,0.2638739049434662,292.0402526855469,297.1499938964844,293.1499938964844,0.3447831571102142,-6537.38427734375,304.03729248046875,0.8592771291732788,0.383724570274353,0.3621069192886352,292.3802490234375,297.1499938964844,293.1499938964844,0.0152584351599216,-4071.15966796875,303.05084228515625,0.4109471142292022,0.050000000745058,0.2410718202590942,289.10693359375,291.1499938964844,258.1375732421875,257.4949035644531,279.135498046875,292.3779296875,289.1075744628906,1.0,0.3497760891914367,0.5799390077590942,0.5799390077590942,1.0,1.0,-1.7375892400741575,0.6726329922676086,1.0649561882019043,0.264945924282074,0.0,0.0,1.0,105.86068725585938,106.0,-56.74724197387695,-17423.5546875,506.5673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3366394042969,303.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20062.658203125,20160.0,0.0,0.0,0.425254076719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694699048995972,1.469487547874451,-1.764974331308622e-05,0.0,0.0004315788100939,0.0,0.0,350.365478515625,0.0,0.0,0.0,0.7765738368034363,4.0,0.0,1.0
370680,292.17315673828125,297.1499938964844,293.1499938964844,0.2238773852586746,-4416.23779296875,304.0730285644531,0.7678813934326172,0.2710548043251037,0.2440315783023834,292.0674743652344,297.1499938964844,293.1499938964844,0.314487099647522,-6081.09814453125,304.0457458496094,0.8393628001213074,0.3564978539943695,0.3366422951221466,292.16705322265625,297.1499938964844,293.1499938964844,0.3396415412425995,-4768.0712890625,304.05029296875,0.8554953336715698,0.3778981268405914,0.2638739049434662,292.0402526855469,297.1499938964844,293.1499938964844,0.3447831571102142,-6537.38427734375,304.03729248046875,0.8592771291732788,0.383724570274353,0.3621069192886352,292.3802490234375,297.1499938964844,293.1499938964844,0.0152584351599216,-4071.15966796875,303.05084228515625,0.4109471142292022,0.050000000745058,0.2410718202590942,289.10693359375,291.1499938964844,258.1375732421875,257.4949035644531,279.135498046875,292.3779296875,289.1075744628906,1.0,0.3497760891914367,0.5799390077590942,0.5799390077590942,1.0,1.0,-1.7375892400741575,0.6726329922676086,1.0649561882019043,0.264945924282074,0.0,0.0,1.0,105.86068725585938,106.0,-56.74724197387695,-17423.5546875,506.5673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3366394042969,303.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20062.658203125,20160.0,0.0,0.0,0.425254076719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694699048995972,1.469487547874451,-1.764974331308622e-05,0.0,0.0004315788100939,0.0,0.0,350.365478515625,0.0,0.0,0.0,0.7765738368034363,4.0,0.0,1.0
370740,292.2430419921875,297.1499938964844,293.1499938964844,0.2346416562795639,-4579.5771484375,304.0807800292969,0.7840996980667114,0.2816277146339416,0.2535196840763092,292.13433837890625,297.1499938964844,293.1499938964844,0.3297785818576813,-6306.451171875,304.0550537109375,0.8561055660247803,0.3703578114509582,0.3497199416160583,292.2312927246094,297.1499938964844,293.1499938964844,0.3529793322086334,-4909.50732421875,304.0613098144531,0.8710519075393677,0.3897691965103149,0.2721384763717651,292.10760498046875,297.1499938964844,293.1499938964844,0.3611124455928802,-6772.35546875,304.04766845703125,0.8768329620361328,0.3981785476207733,0.375742107629776,292.4333190917969,297.1499938964844,293.1499938964844,0.0155215132981538,-4089.23974609375,303.19195556640625,0.4146783947944641,0.050000000745058,0.2403283864259719,289.1403503417969,291.1499938964844,258.1499938964844,257.5062255859375,279.1388244628906,292.4312438964844,289.1445007324219,1.0,0.3510733246803283,0.5789954662322998,0.5789954662322998,1.0,1.0,-1.7900874614715576,0.694726288318634,1.0953611135482788,0.2760349810123443,0.0,0.0,1.0,103.0538330078125,94.0,29.586877822875977,-18126.3671875,525.5630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9107360839844,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.173828125,21240.0,0.0,0.0,0.4456371366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720865488052368,1.47210431098938,-1.771265669958666e-05,0.0,0.0004522650269791,0.0,0.0,352.2405090332031,0.0,0.0,0.0,0.7928416728973389,4.0,0.0,1.0
370800,292.2430419921875,297.1499938964844,293.1499938964844,0.2346416562795639,-4579.5771484375,304.0807800292969,0.7840996980667114,0.2816277146339416,0.2535196840763092,292.13433837890625,297.1499938964844,293.1499938964844,0.3297785818576813,-6306.451171875,304.0550537109375,0.8561055660247803,0.3703578114509582,0.3497199416160583,292.2312927246094,297.1499938964844,293.1499938964844,0.3529793322086334,-4909.50732421875,304.0613098144531,0.8710519075393677,0.3897691965103149,0.2721384763717651,292.10760498046875,297.1499938964844,293.1499938964844,0.3611124455928802,-6772.35546875,304.04766845703125,0.8768329620361328,0.3981785476207733,0.375742107629776,292.4333190917969,297.1499938964844,293.1499938964844,0.0155215132981538,-4089.23974609375,303.19195556640625,0.4146783947944641,0.050000000745058,0.2403283864259719,289.1403503417969,291.1499938964844,258.1499938964844,257.5062255859375,279.1388244628906,292.4312438964844,289.1445007324219,1.0,0.3510733246803283,0.5789954662322998,0.5789954662322998,1.0,1.0,-1.7900874614715576,0.694726288318634,1.0953611135482788,0.2760349810123443,0.0,0.0,1.0,103.0538330078125,94.0,29.586877822875977,-18126.3671875,525.5630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9107360839844,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.173828125,21240.0,0.0,0.0,0.4456371366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720865488052368,1.47210431098938,-1.771265669958666e-05,0.0,0.0004522650269791,0.0,0.0,352.2405090332031,0.0,0.0,0.0,0.7928416728973389,4.0,0.0,1.0
370860,292.3077697753906,297.1499938964844,293.1499938964844,0.243219181895256,-4706.41845703125,304.08953857421875,0.8051450252532959,0.2914759218692779,0.2622352540493011,292.1966857910156,297.1499938964844,293.1499938964844,0.3422273695468902,-6485.44384765625,304.06591796875,0.8786264061927795,0.3834424614906311,0.361936092376709,292.2910461425781,297.1499938964844,293.1499938964844,0.3633354008197784,-5016.36181640625,304.0735778808594,0.8924379348754883,0.4009230732917785,0.2798055112361908,292.17047119140625,297.1499938964844,293.1499938964844,0.3743653297424316,-6958.3837890625,304.0596618652344,0.9001914858818054,0.4118360579013824,0.3884937763214111,292.4813842773437,297.1499938964844,293.1499938964844,0.0156151540577411,-4077.169921875,303.3311462402344,0.422012984752655,0.050000000745058,0.2390457242727279,289.244140625,291.1499938964844,258.1656188964844,257.5220947265625,279.14141845703125,292.4795837402344,289.2514343261719,1.0,0.3493623435497284,0.5782734155654907,0.5782734155654907,1.0,1.0,-1.838199615478516,0.7151534557342529,1.1230461597442627,0.2863146364688873,0.0,0.0,1.0,97.30714416503906,82.0,117.22896575927734,-18916.953125,533.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4980163574219,304.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,21065.583984375,21240.0,0.0,0.0,0.4635457992553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505751132965088,1.5057696104049685,-1.853204594226554e-05,0.0,0.0004704400489572,0.0,0.0,376.9632568359375,0.0,0.0,0.0,0.7958630919456482,4.0,0.0,1.0
370920,292.3077697753906,297.1499938964844,293.1499938964844,0.243219181895256,-4706.41845703125,304.08953857421875,0.8051450252532959,0.2914759218692779,0.2622352540493011,292.1966857910156,297.1499938964844,293.1499938964844,0.3422273695468902,-6485.44384765625,304.06591796875,0.8786264061927795,0.3834424614906311,0.361936092376709,292.2910461425781,297.1499938964844,293.1499938964844,0.3633354008197784,-5016.36181640625,304.0735778808594,0.8924379348754883,0.4009230732917785,0.2798055112361908,292.17047119140625,297.1499938964844,293.1499938964844,0.3743653297424316,-6958.3837890625,304.0596618652344,0.9001914858818054,0.4118360579013824,0.3884937763214111,292.4813842773437,297.1499938964844,293.1499938964844,0.0156151540577411,-4077.169921875,303.3311462402344,0.422012984752655,0.050000000745058,0.2390457242727279,289.244140625,291.1499938964844,258.1656188964844,257.5220947265625,279.14141845703125,292.4795837402344,289.2514343261719,1.0,0.3493623435497284,0.5782734155654907,0.5782734155654907,1.0,1.0,-1.838199615478516,0.7151534557342529,1.1230461597442627,0.2863146364688873,0.0,0.0,1.0,97.30714416503906,82.0,117.22896575927734,-18916.953125,533.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4980163574219,304.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,21065.583984375,21240.0,0.0,0.0,0.4635457992553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505751132965088,1.5057696104049685,-1.853204594226554e-05,0.0,0.0004704400489572,0.0,0.0,376.9632568359375,0.0,0.0,0.0,0.7958630919456482,4.0,0.0,1.0
370980,292.3676452636719,297.1499938964844,293.1499938964844,0.2507789433002472,-4817.01806640625,304.0970458984375,0.8292321562767029,0.3006635010242462,0.2702704966068268,292.2547302246094,297.1499938964844,293.1499938964844,0.3534349203109741,-6645.08642578125,304.0752258300781,0.9072606563568116,0.3958226144313812,0.3733919262886047,292.346435546875,297.1499938964844,293.1499938964844,0.3724646270275116,-5109.88330078125,304.0837707519531,0.9209546446800232,0.4114465117454529,0.2869608402252197,292.22900390625,297.1499938964844,293.1499938964844,0.3862978219985962,-7124.4287109375,304.06982421875,0.9318777918815612,0.424778938293457,0.4004731178283691,292.5242004394531,297.1499938964844,293.1499938964844,0.015644559636712,-4056.048828125,303.4662780761719,0.4337060153484344,0.050000000745058,0.2373982518911361,289.3543701171875,291.1499938964844,258.1850891113281,257.54351806640625,279.1434631347656,292.52264404296875,289.3618469238281,1.0,0.3456079065799713,0.5777264833450317,0.5777264833450317,1.0,1.0,-1.882603406906128,0.7341598868370056,1.148443579673767,0.2958939671516418,0.0,0.0,1.0,89.55835723876953,70.0,144.69281005859375,-19602.08984375,533.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0801086425781,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.3828125,21240.0,0.0,0.0,0.4791610538959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103473663330078,1.5103659629821775,-1.864535443019122e-05,0.0,0.0004862875503022,0.0,0.0,380.4258117675781,0.0,0.0,0.0,0.7980863451957703,4.0,0.0,1.0
371040,292.3676452636719,297.1499938964844,293.1499938964844,0.2507789433002472,-4817.01806640625,304.0970458984375,0.8292321562767029,0.3006635010242462,0.2702704966068268,292.2547302246094,297.1499938964844,293.1499938964844,0.3534349203109741,-6645.08642578125,304.0752258300781,0.9072606563568116,0.3958226144313812,0.3733919262886047,292.346435546875,297.1499938964844,293.1499938964844,0.3724646270275116,-5109.88330078125,304.0837707519531,0.9209546446800232,0.4114465117454529,0.2869608402252197,292.22900390625,297.1499938964844,293.1499938964844,0.3862978219985962,-7124.4287109375,304.06982421875,0.9318777918815612,0.424778938293457,0.4004731178283691,292.5242004394531,297.1499938964844,293.1499938964844,0.015644559636712,-4056.048828125,303.4662780761719,0.4337060153484344,0.050000000745058,0.2373982518911361,289.3543701171875,291.1499938964844,258.1850891113281,257.54351806640625,279.1434631347656,292.52264404296875,289.3618469238281,1.0,0.3456079065799713,0.5777264833450317,0.5777264833450317,1.0,1.0,-1.882603406906128,0.7341598868370056,1.148443579673767,0.2958939671516418,0.0,0.0,1.0,89.55835723876953,70.0,144.69281005859375,-19602.08984375,533.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0801086425781,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.3828125,21240.0,0.0,0.0,0.4791610538959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103473663330078,1.5103659629821775,-1.864535443019122e-05,0.0,0.0004862875503022,0.0,0.0,380.4258117675781,0.0,0.0,0.0,0.7980863451957703,4.0,0.0,1.0
371100,292.3959350585937,297.1499938964844,293.1499938964844,0.2542115747928619,-4866.85693359375,304.1004333496094,0.8429259657859802,0.3050212264060974,0.2740543782711029,292.2821960449219,297.1499938964844,293.1499938964844,0.3586177229881286,-6718.43896484375,304.07940673828125,0.9257017970085144,0.4017638266086578,0.3788606524467468,292.3725891113281,297.1499938964844,293.1499938964844,0.3766236007213592,-5152.28076171875,304.0882568359375,0.9390764832496644,0.4164888560771942,0.2903676331043243,292.2567138671875,297.1499938964844,293.1499938964844,0.3918199241161346,-7200.81884765625,304.0743713378906,0.9506969451904296,0.4310003817081451,0.4062018692493438,292.54376220703125,297.1499938964844,293.1499938964844,0.0156411807984113,-4043.025634765625,303.5325012207031,0.4417190849781036,0.050000000745058,0.2364762276411056,289.410888671875,291.1499938964844,258.1962280273437,257.5561828613281,279.1443176269531,292.54229736328125,289.41827392578125,1.0,0.3431785404682159,0.5775081515312195,0.5775081515312195,1.0,1.0,-1.903577446937561,0.7431890368461609,1.1603883504867554,0.3004500567913055,0.0,0.0,1.0,85.1404800415039,70.0,150.76162719726562,-19929.583984375,530.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3632507324219,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.671875,22320.0,0.0,0.0,0.4861830770969391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511141300201416,1.511159896850586,-1.8664963135961443e-05,0.0,0.0004934140015393,0.0,0.0,381.0260925292969,0.0,0.0,0.0,0.8134705424308777,4.0,0.0,1.0
371160,292.42315673828125,297.1499938964844,293.1499938964844,0.2570803165435791,-4907.65185546875,304.104248046875,0.8586111664772034,0.3092223405838012,0.2776889204978943,292.3087463378906,297.1499938964844,293.1499938964844,0.3630526661872864,-6780.1015625,304.08416748046875,0.9465428590774536,0.4075410366058349,0.3841648697853088,292.3977966308594,297.1499938964844,293.1499938964844,0.3800266087055206,-5186.1455078125,304.0932922363281,0.9584548473358154,0.421386182308197,0.2936666309833526,292.28350830078125,297.1499938964844,293.1499938964844,0.3965384364128113,-7264.9267578125,304.0795593261719,0.9699049592018129,0.437057614326477,0.4117659330368042,292.56219482421875,297.1499938964844,293.1499938964844,0.0156043199822306,-4023.9873046875,303.5985412597656,0.4515911042690277,0.050000000745058,0.2355041354894638,289.4843444824219,291.1499938964844,258.2082214355469,257.5700988769531,279.1451110839844,292.5608215332031,289.4940185546875,1.0,0.3404674530029297,0.5773237943649292,0.5773237943649292,1.0,1.0,-1.9237874746322632,0.7519220113754272,1.171865463256836,0.304861456155777,0.0,0.0,1.0,80.4430160522461,73.0,180.22169494628903,-20328.951171875,526.0578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6258239746094,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,21988.671875,22320.0,0.0,0.0,0.4928646981716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5383882522583008,1.538407564163208,-1.934411557158456e-05,0.0,0.0005001950194127,0.0,0.0,402.0106201171875,0.0,0.0,0.0,0.8133484125137329,4.0,0.0,1.0
371220,292.4750366210937,297.1499938964844,293.1499938964844,0.2628428936004638,-4990.28662109375,304.1098327636719,0.8831577897071838,0.3171148598194122,0.2846663892269134,292.35943603515625,297.1499938964844,293.1499938964844,0.3720290958881378,-6905.9296875,304.091064453125,0.9749271273612976,0.4185782372951507,0.3944529294967651,292.4457397460937,297.1499938964844,293.1499938964844,0.3870188295841217,-5256.8671875,304.1004638671875,0.9835811257362366,0.4307196736335754,0.3000673353672027,292.33453369140625,297.1499938964844,293.1499938964844,0.4061101973056793,-7396.19287109375,304.08697509765625,0.9940853714942932,0.4486582577228546,0.4225750565528869,292.5960998535156,297.1499938964844,293.1499938964844,0.0156470164656639,-4004.6044921875,303.7260437011719,0.465794026851654,0.050000000745058,0.2343232780694961,289.6092834472656,291.1499938964844,258.23468017578125,257.6015014648437,279.1461181640625,292.59490966796875,289.61627197265625,1.0,0.3395938873291015,0.576987624168396,0.576987624168396,1.0,1.0,-1.9637690782547,0.7692559957504272,1.1945130825042725,0.3135972321033478,0.0,0.0,1.0,75.12969970703125,91.0,168.5039520263672,-20951.03125,530.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.11016845703125,305.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22234.91796875,22320.0,0.0,0.0,0.505133330821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546978235244751,1.5469977855682373,-1.9560746295610443e-05,0.0,0.0005126461619511,0.0,0.0,408.7825622558594,0.0,0.0,0.0,0.8175001740455627,4.0,0.0,1.0
371280,292.4750366210937,297.1499938964844,293.1499938964844,0.2628428936004638,-4990.28662109375,304.1098327636719,0.8831577897071838,0.3171148598194122,0.2846663892269134,292.35943603515625,297.1499938964844,293.1499938964844,0.3720290958881378,-6905.9296875,304.091064453125,0.9749271273612976,0.4185782372951507,0.3944529294967651,292.4457397460937,297.1499938964844,293.1499938964844,0.3870188295841217,-5256.8671875,304.1004638671875,0.9835811257362366,0.4307196736335754,0.3000673353672027,292.33453369140625,297.1499938964844,293.1499938964844,0.4061101973056793,-7396.19287109375,304.08697509765625,0.9940853714942932,0.4486582577228546,0.4225750565528869,292.5960998535156,297.1499938964844,293.1499938964844,0.0156470164656639,-4004.6044921875,303.7260437011719,0.465794026851654,0.050000000745058,0.2343232780694961,289.6092834472656,291.1499938964844,258.23468017578125,257.6015014648437,279.1461181640625,292.59490966796875,289.61627197265625,1.0,0.3395938873291015,0.576987624168396,0.576987624168396,1.0,1.0,-1.9637690782547,0.7692559957504272,1.1945130825042725,0.3135972321033478,0.0,0.0,1.0,75.12969970703125,91.0,168.5039520263672,-20951.03125,530.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.11016845703125,305.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22234.91796875,22320.0,0.0,0.0,0.505133330821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546978235244751,1.5469977855682373,-1.9560746295610443e-05,0.0,0.0005126461619511,0.0,0.0,408.7825622558594,0.0,0.0,0.0,0.8175001740455627,4.0,0.0,1.0
371340,292.52410888671875,297.1499938964844,293.1499938964844,0.2686026990413666,-5073.3681640625,304.11358642578125,0.8859217762947083,0.3242669403553009,0.291287362575531,292.4073181152344,297.1499938964844,293.1499938964844,0.3811282515525818,-7034.1748046875,304.0954895019531,0.978227436542511,0.4288921952247619,0.4043749570846557,292.4908752441406,297.1499938964844,293.1499938964844,0.3942334353923797,-5330.7578125,304.1048889160156,0.9854121208190918,0.4394044876098633,0.3062504529953003,292.3826904296875,297.1499938964844,293.1499938964844,0.4158489406108856,-7530.62158203125,304.0917053222656,0.9967058897018432,0.4595489799976349,0.4330286085605621,292.62701416015625,297.1499938964844,293.1499938964844,0.0158934686332941,-4015.350341796875,303.8467102050781,0.462460309267044,0.050000000745058,0.2345847189426422,289.7073669433594,291.1499938964844,258.2642822265625,257.6373596191406,279.1466064453125,292.6259155273437,289.7127685546875,1.0,0.3464556038379669,0.5766735672950745,0.5766735672950745,1.0,1.0,-2.003927707672119,0.7867211103439331,1.2172064781188965,0.322389006614685,0.0,0.0,1.0,77.5446548461914,109.0,140.67398071289062,-21524.140625,561.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.545654296875,306.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,22298.064453125,23400.0,0.0,0.0,0.516049325466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491734743118286,1.549193024635315,-1.9616298231994733e-05,0.0,0.0005237244768068,0.0,0.0,410.5252075195313,0.0,0.0,0.0,0.8335609436035156,4.0,0.0,1.0
371400,292.52410888671875,297.1499938964844,293.1499938964844,0.2686026990413666,-5073.3681640625,304.11358642578125,0.8859217762947083,0.3242669403553009,0.291287362575531,292.4073181152344,297.1499938964844,293.1499938964844,0.3811282515525818,-7034.1748046875,304.0954895019531,0.978227436542511,0.4288921952247619,0.4043749570846557,292.4908752441406,297.1499938964844,293.1499938964844,0.3942334353923797,-5330.7578125,304.1048889160156,0.9854121208190918,0.4394044876098633,0.3062504529953003,292.3826904296875,297.1499938964844,293.1499938964844,0.4158489406108856,-7530.62158203125,304.0917053222656,0.9967058897018432,0.4595489799976349,0.4330286085605621,292.62701416015625,297.1499938964844,293.1499938964844,0.0158934686332941,-4015.350341796875,303.8467102050781,0.462460309267044,0.050000000745058,0.2345847189426422,289.7073669433594,291.1499938964844,258.2642822265625,257.6373596191406,279.1466064453125,292.6259155273437,289.7127685546875,1.0,0.3464556038379669,0.5766735672950745,0.5766735672950745,1.0,1.0,-2.003927707672119,0.7867211103439331,1.2172064781188965,0.322389006614685,0.0,0.0,1.0,77.5446548461914,109.0,140.67398071289062,-21524.140625,561.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.545654296875,306.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,22298.064453125,23400.0,0.0,0.0,0.516049325466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491734743118286,1.549193024635315,-1.9616298231994733e-05,0.0,0.0005237244768068,0.0,0.0,410.5252075195313,0.0,0.0,0.0,0.8335609436035156,4.0,0.0,1.0
371460,292.5708923339844,297.1499938964844,293.1499938964844,0.2735430002212524,-5143.73828125,304.117431640625,0.8730639219284058,0.3306344747543335,0.2974195182323456,292.4530029296875,297.1499938964844,293.1499938964844,0.3892740607261657,-7147.8642578125,304.1000061035156,0.9655527472496032,0.4384444653987884,0.41380575299263,292.5338134765625,297.1499938964844,293.1499938964844,0.4005606472492218,-5394.9326171875,304.1093139648437,0.97222501039505,0.4474007189273834,0.3121218085289001,292.42852783203125,297.1499938964844,293.1499938964844,0.4246051013469696,-7650.376953125,304.0964660644531,0.986058235168457,0.4696967601776123,0.4430076777935028,292.65576171875,297.1499938964844,293.1499938964844,0.0162524562329053,-4040.0166015625,303.96051025390625,0.4473362565040588,0.050000000745058,0.2358967065811157,289.812744140625,291.1499938964844,258.29669189453125,257.6773376464844,279.14727783203125,292.65478515625,289.8176574707031,1.0,0.3580692708492279,0.5764315724372864,0.5764315724372864,1.0,1.0,-2.0432286262512207,0.8038958311080933,1.239332914352417,0.3310715556144714,0.0,0.0,1.0,85.57100677490234,127.0,137.12469482421875,-22147.419921875,612.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8995666503906,306.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.93359375,23400.0,0.0,0.0,0.5261966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581451416015625,1.5814719200134275,-2.0442250388441607e-05,0.0,0.0005340227507986,0.0,0.0,436.7244262695313,0.0,0.0,0.0,0.8358323574066162,4.0,0.0,1.0
371520,292.5708923339844,297.1499938964844,293.1499938964844,0.2735430002212524,-5143.73828125,304.117431640625,0.8730639219284058,0.3306344747543335,0.2974195182323456,292.4530029296875,297.1499938964844,293.1499938964844,0.3892740607261657,-7147.8642578125,304.1000061035156,0.9655527472496032,0.4384444653987884,0.41380575299263,292.5338134765625,297.1499938964844,293.1499938964844,0.4005606472492218,-5394.9326171875,304.1093139648437,0.97222501039505,0.4474007189273834,0.3121218085289001,292.42852783203125,297.1499938964844,293.1499938964844,0.4246051013469696,-7650.376953125,304.0964660644531,0.986058235168457,0.4696967601776123,0.4430076777935028,292.65576171875,297.1499938964844,293.1499938964844,0.0162524562329053,-4040.0166015625,303.96051025390625,0.4473362565040588,0.050000000745058,0.2358967065811157,289.812744140625,291.1499938964844,258.29669189453125,257.6773376464844,279.14727783203125,292.65478515625,289.8176574707031,1.0,0.3580692708492279,0.5764315724372864,0.5764315724372864,1.0,1.0,-2.0432286262512207,0.8038958311080933,1.239332914352417,0.3310715556144714,0.0,0.0,1.0,85.57100677490234,127.0,137.12469482421875,-22147.419921875,612.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8995666503906,306.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.93359375,23400.0,0.0,0.0,0.5261966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581451416015625,1.5814719200134275,-2.0442250388441607e-05,0.0,0.0005340227507986,0.0,0.0,436.7244262695313,0.0,0.0,0.0,0.8358323574066162,4.0,0.0,1.0
371580,292.61553955078125,297.1499938964844,293.1499938964844,0.2786794006824493,-5217.78515625,304.1197204589844,0.8540513515472412,0.3362520039081573,0.3030138611793518,292.49658203125,297.1499938964844,293.1499938964844,0.3979150652885437,-7269.56884765625,304.10223388671875,0.9436948895454408,0.4472630321979522,0.4226864874362945,292.5745544433594,297.1499938964844,293.1499938964844,0.4074974656105041,-5466.4345703125,304.1112670898437,0.9498148560523988,0.4547449350357055,0.3176423907279968,292.4721069335937,297.1499938964844,293.1499938964844,0.4339661300182342,-7779.66796875,304.0986633300781,0.9669315218925476,0.4791377484798431,0.452459841966629,292.6828308105469,297.1499938964844,293.1499938964844,0.0167614538222551,-4086.330078125,304.0664978027344,0.4295281767845154,0.050000000745058,0.2379271835088729,289.8777770996094,291.1499938964844,258.3316955566406,257.7210693359375,279.148193359375,292.6819152832031,289.88092041015625,1.0,0.3726281225681305,0.5762966275215149,0.5762966275215149,1.0,1.0,-2.081033706665039,0.82053142786026,1.2605022192001345,0.3395285904407501,0.0,0.0,1.0,97.41702270507812,145.0,98.35616302490234,-22628.220703125,677.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2029724121094,306.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,23359.01171875,23400.0,0.0,0.0,0.5355428457260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856001377105713,1.5856207609176636,-2.054964716080576e-05,0.0,0.0005435078637674,0.0,0.0,440.1705322265625,0.0,0.0,0.0,0.8378349542617798,4.0,0.0,1.0
371640,292.61553955078125,297.1499938964844,293.1499938964844,0.2786794006824493,-5217.78515625,304.1197204589844,0.8540513515472412,0.3362520039081573,0.3030138611793518,292.49658203125,297.1499938964844,293.1499938964844,0.3979150652885437,-7269.56884765625,304.10223388671875,0.9436948895454408,0.4472630321979522,0.4226864874362945,292.5745544433594,297.1499938964844,293.1499938964844,0.4074974656105041,-5466.4345703125,304.1112670898437,0.9498148560523988,0.4547449350357055,0.3176423907279968,292.4721069335937,297.1499938964844,293.1499938964844,0.4339661300182342,-7779.66796875,304.0986633300781,0.9669315218925476,0.4791377484798431,0.452459841966629,292.6828308105469,297.1499938964844,293.1499938964844,0.0167614538222551,-4086.330078125,304.0664978027344,0.4295281767845154,0.050000000745058,0.2379271835088729,289.8777770996094,291.1499938964844,258.3316955566406,257.7210693359375,279.148193359375,292.6819152832031,289.88092041015625,1.0,0.3726281225681305,0.5762966275215149,0.5762966275215149,1.0,1.0,-2.081033706665039,0.82053142786026,1.2605022192001345,0.3395285904407501,0.0,0.0,1.0,97.41702270507812,145.0,98.35616302490234,-22628.220703125,677.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2029724121094,306.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,23359.01171875,23400.0,0.0,0.0,0.5355428457260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856001377105713,1.5856207609176636,-2.054964716080576e-05,0.0,0.0005435078637674,0.0,0.0,440.1705322265625,0.0,0.0,0.0,0.8378349542617798,4.0,0.0,1.0
371700,292.6370849609375,297.1499938964844,293.1499938964844,0.2812022268772125,-5254.21533203125,304.1206359863281,0.8441793918609619,0.3387901186943054,0.3056062161922455,292.51763916015625,297.1499938964844,293.1499938964844,0.4022604525089264,-7330.7890625,304.10302734375,0.9311751127243042,0.4514075219631195,0.4269171059131622,292.5941467285156,297.1499938964844,293.1499938964844,0.4110288918018341,-5502.93310546875,304.11187744140625,0.9368137717247008,0.4581842720508575,0.3202699422836303,292.4930725097656,297.1499938964844,293.1499938964844,0.4387030899524688,-7845.12548828125,304.0993957519531,0.9553746581077576,0.4836057722568512,0.4569872915744781,292.6958312988281,297.1499938964844,293.1499938964844,0.0170592442154884,-4114.88916015625,304.11688232421875,0.4213251769542694,0.050000000745058,0.2391412109136581,289.90118408203125,291.1499938964844,258.3500671386719,257.7442321777344,279.14874267578125,292.6949462890625,289.9037170410156,1.0,0.3805973529815674,0.5762753486633301,0.5762753486633301,1.0,1.0,-2.0992794036865234,0.8286100625991821,1.2706693410873413,0.3436572551727295,0.0,0.0,1.0,104.39181518554688,145.0,81.34591674804688,-22849.705078125,714.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3404846191406,306.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,23379.439453125,24480.0,0.0,0.0,0.5399215817451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586293339729309,1.5863139629364014,-2.056761695712339e-05,0.0,0.0005479517276398,0.0,0.0,440.74810791015625,0.0,0.0,0.0,0.8531695008277893,4.0,0.0,1.0
371760,292.6581726074219,297.1499938964844,293.1499938964844,0.2832175195217132,-5282.63525390625,304.122314453125,0.8347650766372681,0.3411462604999542,0.308055579662323,292.5382385253906,297.1499938964844,293.1499938964844,0.4059495627880096,-7381.8359375,304.1048889160156,0.918916404247284,0.45537269115448,0.4310004711151123,292.6133117675781,297.1499938964844,293.1499938964844,0.4139165580272674,-5532.12255859375,304.11358642578125,0.9238942861557008,0.4614651203155517,0.3228035569190979,292.5135498046875,297.1499938964844,293.1499938964844,0.4427490234375,-7900.0517578125,304.10125732421875,0.9434393048286438,0.487902820110321,0.4613755047321319,292.7084655761719,297.1499938964844,293.1499938964844,0.0173531807959079,-4146.01318359375,304.14794921875,0.4147397875785827,0.051187228411436,0.2413722872734069,289.9389343261719,291.1499938964844,258.3690185546875,257.7681884765625,279.1488647460937,292.7076110839844,289.9429931640625,1.0,0.3888855278491974,0.57623690366745,0.57623690366745,1.0,1.0,-2.1181116104125977,0.8369712233543396,1.2811405658721924,0.3478208482265472,0.0,0.0,1.0,111.81120300292967,163.0,93.95507049560548,-23156.541015625,753.7445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4560852050781,307.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,24163.18359375,24480.0,0.0,0.0,0.544265627861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612662672996521,1.612683892250061,-2.125710125255864e-05,0.0,0.0005523603758774,0.0,0.0,463.0956115722656,0.0,0.0,0.0,0.8525561690330505,4.0,0.0,1.0
371820,292.6992492675781,297.1499938964844,293.1499938964844,0.2881169021129608,-5353.83251953125,304.123291015625,0.8196756839752197,0.345276266336441,0.3123930990695953,292.5784912109375,297.1499938964844,293.1499938964844,0.4147809147834778,-7506.59765625,304.1050720214844,0.9005682468414307,0.4627042412757873,0.4385699927806854,292.65057373046875,297.1499938964844,293.1499938964844,0.4212524592876434,-5608.43994140625,304.1133728027344,0.9039590358734132,0.4675057530403137,0.3274791240692138,292.553466796875,297.1499938964844,293.1499938964844,0.4524979591369629,-8035.1591796875,304.1011047363281,0.9236181974411012,0.4959320425987243,0.4695825278759002,292.7377319335937,297.1499938964844,293.1499938964844,0.0211643334478139,-4573.71044921875,304.14227294921875,0.4198005199432373,0.0564594008028507,0.2665305733680725,289.9508056640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.73663330078125,289.9496459960937,1.0,0.406825989484787,0.5755472779273987,0.5755472779273987,1.0,1.0,-2.1780967712402344,0.8629921674728394,1.315104603767395,0.360705554485321,0.0,0.0,1.0,126.39464569091795,181.0,22.76575088500977,-23707.73828125,849.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6273803710937,307.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24401.20703125,24480.0,0.0,0.0,0.5529577136039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6205860376358032,1.6206074953079224,-2.146649785572663e-05,0.0,0.0005611818050965,0.0,0.0,469.9552001953125,0.0,0.0,0.0,0.8563759922981262,4.0,0.0,1.0
371880,292.6992492675781,297.1499938964844,293.1499938964844,0.2881169021129608,-5353.83251953125,304.123291015625,0.8196756839752197,0.345276266336441,0.3123930990695953,292.5784912109375,297.1499938964844,293.1499938964844,0.4147809147834778,-7506.59765625,304.1050720214844,0.9005682468414307,0.4627042412757873,0.4385699927806854,292.65057373046875,297.1499938964844,293.1499938964844,0.4212524592876434,-5608.43994140625,304.1133728027344,0.9039590358734132,0.4675057530403137,0.3274791240692138,292.553466796875,297.1499938964844,293.1499938964844,0.4524979591369629,-8035.1591796875,304.1011047363281,0.9236181974411012,0.4959320425987243,0.4695825278759002,292.7377319335937,297.1499938964844,293.1499938964844,0.0211643334478139,-4573.71044921875,304.14227294921875,0.4198005199432373,0.0564594008028507,0.2665305733680725,289.9508056640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.73663330078125,289.9496459960937,1.0,0.406825989484787,0.5755472779273987,0.5755472779273987,1.0,1.0,-2.1780967712402344,0.8629921674728394,1.315104603767395,0.360705554485321,0.0,0.0,1.0,126.39464569091795,181.0,22.76575088500977,-23707.73828125,849.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6273803710937,307.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24401.20703125,24480.0,0.0,0.0,0.5529577136039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6205860376358032,1.6206074953079224,-2.146649785572663e-05,0.0,0.0005611818050965,0.0,0.0,469.9552001953125,0.0,0.0,0.0,0.8563759922981262,4.0,0.0,1.0
371940,292.7381896972656,297.1499938964844,293.1499938964844,0.2934994697570801,-5432.69140625,304.12322998046875,0.8031240105628967,0.3487984836101532,0.3162510097026825,292.6171569824219,297.1499938964844,293.1499938964844,0.4244730472564697,-7643.85400390625,304.1039123535156,0.8826010823249817,0.4693440496921539,0.445574939250946,292.68603515625,297.1499938964844,293.1499938964844,0.4295743703842163,-5695.427734375,304.1117248535156,0.8850807547569275,0.4729646146297455,0.3318148255348205,292.5915832519531,297.1499938964844,293.1499938964844,0.4632889032363891,-8185.01025390625,304.09942626953125,0.9036567211151124,0.503315269947052,0.4772705733776092,292.771484375,297.1499938964844,293.1499938964844,0.0248376298695802,-4956.505859375,304.1387634277344,0.4197830855846405,0.060061652213335,0.2871531248092651,289.9179382324219,291.1499938964844,258.4495849609375,257.8711242675781,279.1467590332031,292.7703857421875,289.91583251953125,1.0,0.4252971112728119,0.5752725601196289,0.5752725601196289,1.0,1.0,-2.230360269546509,0.8859732151031494,1.3443870544433594,0.3723483085632324,0.0,0.0,1.0,143.28976440429688,199.0,-28.63309860229492,-24138.68359375,953.4522705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.742919921875,307.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,24460.615234375,25560.0,0.0,0.0,0.5616507530212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225576400756836,1.6225790977478027,-2.1518759240279905e-05,0.0,0.0005700041074305,0.0,0.0,471.6724853515625,0.0,0.0,0.0,0.8723263740539551,4.0,0.0,1.0
372000,292.7381896972656,297.1499938964844,293.1499938964844,0.2934994697570801,-5432.69140625,304.12322998046875,0.8031240105628967,0.3487984836101532,0.3162510097026825,292.6171569824219,297.1499938964844,293.1499938964844,0.4244730472564697,-7643.85400390625,304.1039123535156,0.8826010823249817,0.4693440496921539,0.445574939250946,292.68603515625,297.1499938964844,293.1499938964844,0.4295743703842163,-5695.427734375,304.1117248535156,0.8850807547569275,0.4729646146297455,0.3318148255348205,292.5915832519531,297.1499938964844,293.1499938964844,0.4632889032363891,-8185.01025390625,304.09942626953125,0.9036567211151124,0.503315269947052,0.4772705733776092,292.771484375,297.1499938964844,293.1499938964844,0.0248376298695802,-4956.505859375,304.1387634277344,0.4197830855846405,0.060061652213335,0.2871531248092651,289.9179382324219,291.1499938964844,258.4495849609375,257.8711242675781,279.1467590332031,292.7703857421875,289.91583251953125,1.0,0.4252971112728119,0.5752725601196289,0.5752725601196289,1.0,1.0,-2.230360269546509,0.8859732151031494,1.3443870544433594,0.3723483085632324,0.0,0.0,1.0,143.28976440429688,199.0,-28.63309860229492,-24138.68359375,953.4522705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.742919921875,307.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,24460.615234375,25560.0,0.0,0.0,0.5616507530212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225576400756836,1.6225790977478027,-2.1518759240279905e-05,0.0,0.0005700041074305,0.0,0.0,471.6724853515625,0.0,0.0,0.0,0.8723263740539551,4.0,0.0,1.0
372060,292.7751770019531,297.1499938964844,293.1499938964844,0.2979048788547516,-5496.18115234375,304.1247863769531,0.7865874767303467,0.3517276346683502,0.3196376264095306,292.65447998046875,297.1499938964844,293.1499938964844,0.4328918755054474,-7761.07763671875,304.1051940917969,0.8657683730125427,0.4752757549285888,0.4519782662391662,292.72003173828125,297.1499938964844,293.1499938964844,0.4367174804210663,-5768.7783203125,304.112548828125,0.8674536347389221,0.4778235554695129,0.3357804417610168,292.62823486328125,297.1499938964844,293.1499938964844,0.47279953956604,-8314.85546875,304.10040283203125,0.8862944841384888,0.5100277662277222,0.4843924641609192,292.8055114746094,297.1499938964844,293.1499938964844,0.0283047426491975,-5240.7197265625,304.1370849609375,0.4165954291820526,0.0627533122897148,0.3033037185668945,289.9055480957031,291.1499938964844,258.4923095703125,257.9262390136719,279.14971923828125,292.804443359375,289.9040222167969,1.0,0.4435710608959198,0.5753879547119141,0.5753879547119141,1.0,1.0,-2.2748401165008545,0.9059171080589294,1.3689230680465698,0.3825721144676208,0.0,0.0,1.0,161.62281799316406,217.0,-25.385692596435547,-24596.96875,1060.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8104858398437,307.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25406.60546875,25560.0,0.0,0.0,0.570460855960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536353826522827,1.6536577939987185,-2.2350977815221995e-05,0.0,0.0005789452116005,0.0,0.0,499.29779052734375,0.0,0.0,0.0,0.8739489316940308,4.0,0.0,1.0
372120,292.7751770019531,297.1499938964844,293.1499938964844,0.2979048788547516,-5496.18115234375,304.1247863769531,0.7865874767303467,0.3517276346683502,0.3196376264095306,292.65447998046875,297.1499938964844,293.1499938964844,0.4328918755054474,-7761.07763671875,304.1051940917969,0.8657683730125427,0.4752757549285888,0.4519782662391662,292.72003173828125,297.1499938964844,293.1499938964844,0.4367174804210663,-5768.7783203125,304.112548828125,0.8674536347389221,0.4778235554695129,0.3357804417610168,292.62823486328125,297.1499938964844,293.1499938964844,0.47279953956604,-8314.85546875,304.10040283203125,0.8862944841384888,0.5100277662277222,0.4843924641609192,292.8055114746094,297.1499938964844,293.1499938964844,0.0283047426491975,-5240.7197265625,304.1370849609375,0.4165954291820526,0.0627533122897148,0.3033037185668945,289.9055480957031,291.1499938964844,258.4923095703125,257.9262390136719,279.14971923828125,292.804443359375,289.9040222167969,1.0,0.4435710608959198,0.5753879547119141,0.5753879547119141,1.0,1.0,-2.2748401165008545,0.9059171080589294,1.3689230680465698,0.3825721144676208,0.0,0.0,1.0,161.62281799316406,217.0,-25.385692596435547,-24596.96875,1060.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8104858398437,307.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25406.60546875,25560.0,0.0,0.0,0.570460855960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536353826522827,1.6536577939987185,-2.2350977815221995e-05,0.0,0.0005789452116005,0.0,0.0,499.29779052734375,0.0,0.0,0.0,0.8739489316940308,4.0,0.0,1.0
372180,292.8102111816406,297.1499938964844,293.1499938964844,0.3023374080657959,-5560.32275390625,304.12579345703125,0.7716706395149231,0.3541158735752105,0.3225592374801636,292.69024658203125,297.1499938964844,293.1499938964844,0.4414737522602081,-7880.5185546875,304.1058349609375,0.850959062576294,0.4805718660354614,0.4577972590923309,292.7522888183594,297.1499938964844,293.1499938964844,0.4441475570201874,-5845.17822265625,304.1126403808594,0.8519908785820007,0.482170820236206,0.3393975794315338,292.6632080078125,297.1499938964844,293.1499938964844,0.4825977683067322,-8448.5146484375,304.1006164550781,0.8708223700523376,0.5161557793617249,0.4909740388393402,292.8380432128906,297.1499938964844,293.1499938964844,0.0307312309741973,-5465.0087890625,304.1372375488281,0.4125341773033142,0.0648828968405723,0.3167774975299835,289.8711242675781,291.1499938964844,258.5362854003906,257.9833374023437,279.152587890625,292.8370361328125,289.8692932128906,1.0,0.4613038003444671,0.5757957100868225,0.5757957100868225,1.0,1.0,-2.313777208328247,0.923716962337494,1.390060305595398,0.3918297886848449,0.0,0.0,1.0,180.6837310791016,235.0,-42.186805725097656,-24912.513671875,1168.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8800354003906,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25523.091796875,25560.0,0.0,0.0,0.578988254070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574219465255735,1.6574443578720093,-2.245345422124956e-05,0.0,0.0005875994684174,0.0,0.0,502.735595703125,0.0,0.0,0.0,0.8757721185684204,4.0,0.0,1.0
