time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8102111816406,297.1499938964844,293.1499938964844,0.3023374080657959,-5560.32275390625,304.12579345703125,0.7716706395149231,0.3541158735752105,0.3225592374801636,292.69024658203125,297.1499938964844,293.1499938964844,0.4414737522602081,-7880.5185546875,304.1058349609375,0.850959062576294,0.4805718660354614,0.4577972590923309,292.7522888183594,297.1499938964844,293.1499938964844,0.4441475570201874,-5845.17822265625,304.1126403808594,0.8519908785820007,0.482170820236206,0.3393975794315338,292.6632080078125,297.1499938964844,293.1499938964844,0.4825977683067322,-8448.5146484375,304.1006164550781,0.8708223700523376,0.5161557793617249,0.4909740388393402,292.8380432128906,297.1499938964844,293.1499938964844,0.0307312309741973,-5465.0087890625,304.1372375488281,0.4125341773033142,0.0648828968405723,0.3167774975299835,289.8711242675781,291.1499938964844,258.5362854003906,257.9833374023437,279.152587890625,292.8370361328125,289.8692932128906,1.0,0.4613038003444671,0.5757957100868225,0.5757957100868225,1.0,1.0,-2.313777208328247,0.923716962337494,1.390060305595398,0.3918297886848449,0.0,0.0,1.0,180.6837310791016,235.0,-42.186805725097656,-24912.513671875,1168.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8800354003906,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25523.091796875,25560.0,0.0,0.0,0.578988254070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574219465255735,1.6574443578720093,-2.245345422124956e-05,0.0,0.0005875994684174,0.0,0.0,502.735595703125,0.0,0.0,0.0,0.8757721185684204,4.0,0.0,1.0
372300,292.8270263671875,297.1499938964844,293.1499938964844,0.3043866753578186,-5589.84326171875,304.1264953613281,0.7648980617523193,0.355118840932846,0.3238537609577179,292.7075500488281,297.1499938964844,293.1499938964844,0.4455787539482116,-7937.30029296875,304.1064147949219,0.844325602054596,0.4830009937286377,0.4605040848255157,292.7677307128906,297.1499938964844,293.1499938964844,0.4477260112762451,-5881.765625,304.1129455566406,0.8450862765312195,0.4841755628585815,0.3410906493663788,292.67999267578125,297.1499938964844,293.1499938964844,0.4873416721820831,-8512.826171875,304.1009826660156,0.8638635277748108,0.5190248489379883,0.4940835833549499,292.853515625,297.1499938964844,293.1499938964844,0.032033797353506,-5575.794921875,304.13720703125,0.4104578793048858,0.0657949894666671,0.3227985799312591,289.8533630371094,291.1499938964844,258.5586853027344,258.0124816894531,279.15386962890625,292.8525695800781,289.85162353515625,1.0,0.4699159562587738,0.5760849714279175,0.5760849714279175,1.0,1.0,-2.3315868377685547,0.9319736957550048,1.3996130228042605,0.396172285079956,0.0,0.0,1.0,190.35501098632807,235.0,-45.24923324584961,-25058.923828125,1223.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9207763671875,307.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.84765625,26640.0,0.0,0.0,0.5830801725387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6580308675765991,1.658053278923035,-2.246995427412912e-05,0.0,0.0005917522357776,0.0,0.0,503.2898559570313,0.0,0.0,0.0,0.8910652995109558,4.0,0.0,1.0
372360,292.8433837890625,297.1499938964844,293.1499938964844,0.3057951033115387,-5609.4052734375,304.1282043457031,0.7585669755935669,0.3559985160827636,0.3250404596328735,292.72442626953125,297.1499938964844,293.1499938964844,0.4487937390804291,-7980.6103515625,304.1085205078125,0.8381502032279968,0.4852878153324127,0.4630808532238006,292.7827453613281,297.1499938964844,293.1499938964844,0.450445681810379,-5908.76171875,304.11474609375,0.8386735320091248,0.48606938123703,0.3427104353904724,292.69635009765625,297.1499938964844,293.1499938964844,0.4911493360996246,-8563.1826171875,304.1029968261719,0.8573968410491943,0.5217663645744324,0.4970780611038208,292.868408203125,297.1499938964844,293.1499938964844,0.0331900045275688,-5671.55029296875,304.1374206542969,0.4084044098854065,0.066622607409954,0.3284300863742828,289.85662841796875,291.1499938964844,258.5813293457031,258.0419921875,279.1549987792969,292.8675231933594,289.8566589355469,1.0,0.4783463478088379,0.5764219760894775,0.5764219760894775,1.0,1.0,-2.348416566848755,0.9398475885391236,1.4085688591003418,0.4003446698188782,0.0,0.0,1.0,200.0774841308593,223.0,-17.782276153564453,-25293.228515625,1277.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9514465332031,307.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26336.056640625,26640.0,0.0,0.0,0.587199866771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683611273765564,1.6836344003677368,-2.316864447493572e-05,0.0,0.0005959331756457,0.0,0.0,526.9458618164062,0.0,0.0,0.0,0.8900111317634583,4.0,0.0,1.0
372420,292.8740234375,297.1499938964844,293.1499938964844,0.3082960844039917,-5644.3310546875,304.1313171386719,0.7547340393066406,0.3575507700443268,0.3267369568347931,292.7565612792969,297.1499938964844,293.1499938964844,0.4549789130687713,-8064.13427734375,304.1120300292969,0.8351744413375854,0.489554613828659,0.4674444198608398,292.81103515625,297.1499938964844,293.1499938964844,0.4557382762432098,-5961.53173828125,304.11767578125,0.8353073596954346,0.4896372556686401,0.3454287648200989,292.72735595703125,297.1499938964844,293.1499938964844,0.4986097812652588,-8662.0732421875,304.1062316894531,0.8545265197753906,0.5269701480865479,0.5023093223571777,292.89605712890625,297.1499938964844,293.1499938964844,0.0349910110235214,-5820.064453125,304.1386413574219,0.4091562628746032,0.0681472271680831,0.3367353081703186,289.845703125,291.1499938964844,258.6270751953125,258.10186767578125,279.15777587890625,292.895263671875,289.8451843261719,1.0,0.4852607250213623,0.5773410201072693,0.5773410201072693,1.0,1.0,-2.375227689743042,0.952789843082428,1.4224377870559692,0.4074373245239258,0.0,0.0,1.0,207.8679962158203,211.0,-16.67377471923828,-25548.361328125,1335.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02301025390625,307.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.857421875,26640.0,0.0,0.0,0.5951448082923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6909724473953247,1.6909958124160769,-2.337168734811712e-05,0.0,0.0006039963336661,0.0,0.0,533.8880615234375,0.0,0.0,0.0,0.8935515284538269,4.0,0.0,1.0
372480,292.8740234375,297.1499938964844,293.1499938964844,0.3082960844039917,-5644.3310546875,304.1313171386719,0.7547340393066406,0.3575507700443268,0.3267369568347931,292.7565612792969,297.1499938964844,293.1499938964844,0.4549789130687713,-8064.13427734375,304.1120300292969,0.8351744413375854,0.489554613828659,0.4674444198608398,292.81103515625,297.1499938964844,293.1499938964844,0.4557382762432098,-5961.53173828125,304.11767578125,0.8353073596954346,0.4896372556686401,0.3454287648200989,292.72735595703125,297.1499938964844,293.1499938964844,0.4986097812652588,-8662.0732421875,304.1062316894531,0.8545265197753906,0.5269701480865479,0.5023093223571777,292.89605712890625,297.1499938964844,293.1499938964844,0.0349910110235214,-5820.064453125,304.1386413574219,0.4091562628746032,0.0681472271680831,0.3367353081703186,289.845703125,291.1499938964844,258.6270751953125,258.10186767578125,279.15777587890625,292.895263671875,289.8451843261719,1.0,0.4852607250213623,0.5773410201072693,0.5773410201072693,1.0,1.0,-2.375227689743042,0.952789843082428,1.4224377870559692,0.4074373245239258,0.0,0.0,1.0,207.8679962158203,211.0,-16.67377471923828,-25548.361328125,1335.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02301025390625,307.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.857421875,26640.0,0.0,0.0,0.5951448082923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6909724473953247,1.6909958124160769,-2.337168734811712e-05,0.0,0.0006039963336661,0.0,0.0,533.8880615234375,0.0,0.0,0.0,0.8935515284538269,4.0,0.0,1.0
372540,292.9014587402344,297.1499938964844,293.1499938964844,0.3101854622364044,-5670.37060546875,304.1343994140625,0.7562880516052246,0.3589754104614258,0.3280032873153686,292.7860717773437,297.1499938964844,293.1499938964844,0.4603103101253509,-8135.4296875,304.1158142089844,0.8379177451133728,0.4935335218906402,0.4712073504924774,292.8367614746094,297.1499938964844,293.1499938964844,0.460282564163208,-6006.3994140625,304.1208801269531,0.8377193808555603,0.4930018484592438,0.347769558429718,292.755859375,297.1499938964844,293.1499938964844,0.5052204132080078,-8748.89453125,304.1098022460937,0.8577876091003418,0.5318904519081116,0.5069528222084045,292.92059326171875,297.1499938964844,293.1499938964844,0.0364019460976123,-5935.17578125,304.1400756835937,0.4130153059959411,0.069605216383934,0.3431826829910278,289.83807373046875,291.1499938964844,258.6733703613281,258.1625671386719,279.1597900390625,292.9198913574219,289.83795166015625,1.0,0.4866332709789276,0.5784268379211426,0.5784268379211426,1.0,1.0,-2.397406816482544,0.9638580679893494,1.4335486888885498,0.4136256575584411,0.0,0.0,1.0,207.7191925048828,199.0,-10.867281913757324,-25776.080078125,1356.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12457275390625,307.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.796875,27720.0,0.0,0.0,0.6024422645568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927517652511597,1.6927752494812012,-2.342089828744065e-05,0.0,0.0006114023271948,0.0,0.0,535.5751342773438,0.0,0.0,0.0,0.9094072580337524,4.0,0.0,1.0
372600,292.9014587402344,297.1499938964844,293.1499938964844,0.3101854622364044,-5670.37060546875,304.1343994140625,0.7562880516052246,0.3589754104614258,0.3280032873153686,292.7860717773437,297.1499938964844,293.1499938964844,0.4603103101253509,-8135.4296875,304.1158142089844,0.8379177451133728,0.4935335218906402,0.4712073504924774,292.8367614746094,297.1499938964844,293.1499938964844,0.460282564163208,-6006.3994140625,304.1208801269531,0.8377193808555603,0.4930018484592438,0.347769558429718,292.755859375,297.1499938964844,293.1499938964844,0.5052204132080078,-8748.89453125,304.1098022460937,0.8577876091003418,0.5318904519081116,0.5069528222084045,292.92059326171875,297.1499938964844,293.1499938964844,0.0364019460976123,-5935.17578125,304.1400756835937,0.4130153059959411,0.069605216383934,0.3431826829910278,289.83807373046875,291.1499938964844,258.6733703613281,258.1625671386719,279.1597900390625,292.9198913574219,289.83795166015625,1.0,0.4866332709789276,0.5784268379211426,0.5784268379211426,1.0,1.0,-2.397406816482544,0.9638580679893494,1.4335486888885498,0.4136256575584411,0.0,0.0,1.0,207.7191925048828,199.0,-10.867281913757324,-25776.080078125,1356.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12457275390625,307.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.796875,27720.0,0.0,0.0,0.6024422645568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927517652511597,1.6927752494812012,-2.342089828744065e-05,0.0,0.0006114023271948,0.0,0.0,535.5751342773438,0.0,0.0,0.0,0.9094072580337524,4.0,0.0,1.0
372660,292.9261779785156,297.1499938964844,293.1499938964844,0.3107867538928985,-5677.03955078125,304.1385192871094,0.7610280513763428,0.3602534830570221,0.3289775550365448,292.8133239746094,297.1499938964844,293.1499938964844,0.4637240171432495,-8178.89892578125,304.1214294433594,0.8440528512001038,0.4972251057624817,0.4745255708694458,292.86041259765625,297.1499938964844,293.1499938964844,0.4629862010478973,-6031.5185546875,304.1260070800781,0.8435503244400024,0.49614018201828,0.3498262763023376,292.7823181152344,297.1499938964844,293.1499938964844,0.5097758173942566,-8806.3818359375,304.11553955078125,0.8647063374519348,0.536513090133667,0.5111430287361145,292.9422912597656,297.1499938964844,293.1499938964844,0.0374280847609043,-6016.01318359375,304.14166259765625,0.4189535975456238,0.0710112601518631,0.348542720079422,289.8673095703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611633300781,292.9416809082031,289.8681945800781,1.0,0.4845779538154602,0.5796144604682922,0.5796144604682922,1.0,1.0,-2.416508913040161,0.9736640453338624,1.4428448677062988,0.419225811958313,0.0,0.0,1.0,202.9188842773437,187.0,22.40329933166504,-26095.5703125,1355.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2181091308594,307.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27574.884765625,27720.0,0.0,0.0,0.6094227433204651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227541208267212,1.7227784395217896,-2.42584792431444e-05,0.0,0.0006184866069816,0.0,0.0,564.5607299804688,0.0,0.0,0.0,0.9104485511779784,4.0,0.0,1.0
372720,292.9261779785156,297.1499938964844,293.1499938964844,0.3107867538928985,-5677.03955078125,304.1385192871094,0.7610280513763428,0.3602534830570221,0.3289775550365448,292.8133239746094,297.1499938964844,293.1499938964844,0.4637240171432495,-8178.89892578125,304.1214294433594,0.8440528512001038,0.4972251057624817,0.4745255708694458,292.86041259765625,297.1499938964844,293.1499938964844,0.4629862010478973,-6031.5185546875,304.1260070800781,0.8435503244400024,0.49614018201828,0.3498262763023376,292.7823181152344,297.1499938964844,293.1499938964844,0.5097758173942566,-8806.3818359375,304.11553955078125,0.8647063374519348,0.536513090133667,0.5111430287361145,292.9422912597656,297.1499938964844,293.1499938964844,0.0374280847609043,-6016.01318359375,304.14166259765625,0.4189535975456238,0.0710112601518631,0.348542720079422,289.8673095703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1611633300781,292.9416809082031,289.8681945800781,1.0,0.4845779538154602,0.5796144604682922,0.5796144604682922,1.0,1.0,-2.416508913040161,0.9736640453338624,1.4428448677062988,0.419225811958313,0.0,0.0,1.0,202.9188842773437,187.0,22.40329933166504,-26095.5703125,1355.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2181091308594,307.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27574.884765625,27720.0,0.0,0.0,0.6094227433204651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227541208267212,1.7227784395217896,-2.42584792431444e-05,0.0,0.0006184866069816,0.0,0.0,564.5607299804688,0.0,0.0,0.0,0.9104485511779784,4.0,0.0,1.0
372780,292.9486999511719,297.1499938964844,293.1499938964844,0.311423659324646,-5684.94775390625,304.1412658691406,0.7679744362831116,0.3613574802875519,0.3297007977962494,292.8385925292969,297.1499938964844,293.1499938964844,0.4671499729156494,-8223.5810546875,304.125244140625,0.8525782227516174,0.5006307363510132,0.4774670898914337,292.8821716308594,297.1499938964844,293.1499938964844,0.4657826125621795,-6058.3623046875,304.1293334960937,0.8517919182777405,0.4990655779838562,0.3516519665718078,292.80682373046875,297.1499938964844,293.1499938964844,0.5143792629241943,-8865.6044921875,304.11932373046875,0.8742040395736694,0.5408563613891602,0.5149568915367126,292.96160888671875,297.1499938964844,293.1499938964844,0.0383514054119586,-6089.4677734375,304.14288330078125,0.4266530871391296,0.0723513439297676,0.3531196117401123,289.88153076171875,291.1499938964844,258.766357421875,258.2850646972656,279.1620483398437,292.9610595703125,289.8822937011719,1.0,0.4804198443889618,0.5808687806129456,0.5808687806129456,1.0,1.0,-2.4331862926483154,0.9824577569961548,1.4507285356521606,0.4243492186069488,0.0,0.0,1.0,195.34898376464844,175.0,20.540502548217773,-26305.267578125,1340.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32843017578125,307.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,27686.12109375,27720.0,0.0,0.0,0.6158316135406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262253761291504,1.7262496948242188,-2.435633723507636e-05,0.0,0.0006249908474273,0.0,0.0,567.9802856445312,0.0,0.0,0.0,0.9121165871620178,4.0,0.0,1.0
372840,292.9486999511719,297.1499938964844,293.1499938964844,0.311423659324646,-5684.94775390625,304.1412658691406,0.7679744362831116,0.3613574802875519,0.3297007977962494,292.8385925292969,297.1499938964844,293.1499938964844,0.4671499729156494,-8223.5810546875,304.125244140625,0.8525782227516174,0.5006307363510132,0.4774670898914337,292.8821716308594,297.1499938964844,293.1499938964844,0.4657826125621795,-6058.3623046875,304.1293334960937,0.8517919182777405,0.4990655779838562,0.3516519665718078,292.80682373046875,297.1499938964844,293.1499938964844,0.5143792629241943,-8865.6044921875,304.11932373046875,0.8742040395736694,0.5408563613891602,0.5149568915367126,292.96160888671875,297.1499938964844,293.1499938964844,0.0383514054119586,-6089.4677734375,304.14288330078125,0.4266530871391296,0.0723513439297676,0.3531196117401123,289.88153076171875,291.1499938964844,258.766357421875,258.2850646972656,279.1620483398437,292.9610595703125,289.8822937011719,1.0,0.4804198443889618,0.5808687806129456,0.5808687806129456,1.0,1.0,-2.4331862926483154,0.9824577569961548,1.4507285356521606,0.4243492186069488,0.0,0.0,1.0,195.34898376464844,175.0,20.540502548217773,-26305.267578125,1340.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32843017578125,307.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,27686.12109375,27720.0,0.0,0.0,0.6158316135406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262253761291504,1.7262496948242188,-2.435633723507636e-05,0.0,0.0006249908474273,0.0,0.0,567.9802856445312,0.0,0.0,0.0,0.9121165871620178,4.0,0.0,1.0
372900,292.95928955078125,297.1499938964844,293.1499938964844,0.3116118907928467,-5687.07958984375,304.1425170898437,0.772109866142273,0.3618241846561432,0.329969197511673,292.8505859375,297.1499938964844,293.1499938964844,0.4686695039272308,-8243.3251953125,304.126953125,0.8575857281684875,0.5022164583206177,0.4788070917129516,292.89239501953125,297.1499938964844,293.1499938964844,0.467026025056839,-6070.26708984375,304.1308288574219,0.8566685914993286,0.5004484057426453,0.3524914681911468,292.81842041015625,297.1499938964844,293.1499938964844,0.5164923667907715,-8892.7373046875,304.1210632324219,0.8797427415847778,0.542924702167511,0.5167422294616699,292.9704895019531,297.1499938964844,293.1499938964844,0.0387580022215843,-6121.69287109375,304.1434326171875,0.4311450719833374,0.0729918479919433,0.3551614582538605,289.88897705078125,291.1499938964844,258.7895202636719,258.3156433105469,279.1623840332031,292.969970703125,289.8898010253906,1.0,0.4778074026107788,0.5815143585205078,0.5815143585205078,1.0,1.0,-2.440725564956665,0.9865158796310424,1.454209804534912,0.4267506599426269,0.0,0.0,1.0,190.8974609375,175.0,20.927350997924805,-26405.89453125,1329.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.390380859375,307.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.552734375,28800.0,0.0,0.0,0.6187925934791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267687320709229,1.7267931699752808,-2.4371673134737648e-05,0.0,0.000627995817922,0.0,0.0,568.516845703125,0.0,0.0,0.0,0.9273776412010192,4.0,0.0,1.0
372960,292.9695739746094,297.1499938964844,293.1499938964844,0.3111954033374786,-5679.94140625,304.1446533203125,0.7766232490539551,0.3622180223464966,0.3301683664321899,292.8622741699219,297.1499938964844,293.1499938964844,0.4693007171154022,-8250.01171875,304.1300048828125,0.8630381226539612,0.5037110447883606,0.4800569117069244,292.9022827148437,297.1499938964844,293.1499938964844,0.4674161374568939,-6072.88916015625,304.13360595703125,0.8620015978813171,0.5017703175544739,0.3532840311527252,292.82965087890625,297.1499938964844,293.1499938964844,0.5176552534103394,-8906.1748046875,304.12420654296875,0.8857411742210388,0.544917106628418,0.5184498429298401,292.9789123535156,297.1499938964844,293.1499938964844,0.0390384830534458,-6142.2841796875,304.1441345214844,0.4360650777816772,0.0736104100942611,0.3570557236671448,289.9168701171875,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9784240722656,289.919189453125,1.0,0.4749328196048736,0.582170844078064,0.582170844078064,1.0,1.0,-2.447746515274048,0.990352213382721,1.457394242286682,0.4290471076965332,0.0,0.0,1.0,186.14163208007807,163.0,48.69962692260742,-26595.08203125,1317.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44146728515625,307.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28507.37890625,28800.0,0.0,0.0,0.6217483282089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7516409158706665,1.7516660690307615,-2.507882345526013e-05,0.0,0.0006309955497272,0.0,0.0,593.4391479492188,0.0,0.0,0.0,0.925927758216858,4.0,0.0,1.0
373020,292.9893493652344,297.1499938964844,293.1499938964844,0.3107077181339264,-5671.61279296875,304.147216796875,0.7866778373718262,0.3627820014953613,0.330341100692749,292.88482666015625,297.1499938964844,293.1499938964844,0.4710881114006042,-8272.1640625,304.1336669921875,0.8752025961875916,0.5064256191253662,0.482269674539566,292.9210205078125,297.1499938964844,293.1499938964844,0.4688291549682617,-6085.7353515625,304.1366882324219,0.8739736080169678,0.5042402148246765,0.354725033044815,292.8511047363281,297.1499938964844,293.1499938964844,0.5206314921379089,-8943.5390625,304.1278076171875,0.8989928960800171,0.548681378364563,0.5216264724731445,292.9945373535156,297.1499938964844,293.1499938964844,0.0396209806203842,-6187.06591796875,304.1451110839844,0.447196364402771,0.0747752636671066,0.360416054725647,289.9481506347656,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.9941101074219,289.949462890625,1.0,0.468569278717041,0.5835141539573669,0.5835141539573669,1.0,1.0,-2.460198163986206,0.9973410367965698,1.4628571271896362,0.4333113729953766,0.0,0.0,1.0,175.98388671875,151.0,42.57492065429688,-26788.9453125,1286.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54571533203125,307.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,28732.193359375,28800.0,0.0,0.0,0.6273349523544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75853431224823,1.7585595846176147,-2.527659853512887e-05,0.0,0.0006366652087308,0.0,0.0,600.4729614257812,0.0,0.0,0.0,0.9292356371879578,4.0,0.0,1.0
373080,292.9893493652344,297.1499938964844,293.1499938964844,0.3107077181339264,-5671.61279296875,304.147216796875,0.7866778373718262,0.3627820014953613,0.330341100692749,292.88482666015625,297.1499938964844,293.1499938964844,0.4710881114006042,-8272.1640625,304.1336669921875,0.8752025961875916,0.5064256191253662,0.482269674539566,292.9210205078125,297.1499938964844,293.1499938964844,0.4688291549682617,-6085.7353515625,304.1366882324219,0.8739736080169678,0.5042402148246765,0.354725033044815,292.8511047363281,297.1499938964844,293.1499938964844,0.5206314921379089,-8943.5390625,304.1278076171875,0.8989928960800171,0.548681378364563,0.5216264724731445,292.9945373535156,297.1499938964844,293.1499938964844,0.0396209806203842,-6187.06591796875,304.1451110839844,0.447196364402771,0.0747752636671066,0.360416054725647,289.9481506347656,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.9941101074219,289.949462890625,1.0,0.468569278717041,0.5835141539573669,0.5835141539573669,1.0,1.0,-2.460198163986206,0.9973410367965698,1.4628571271896362,0.4333113729953766,0.0,0.0,1.0,175.98388671875,151.0,42.57492065429688,-26788.9453125,1286.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54571533203125,307.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,28732.193359375,28800.0,0.0,0.0,0.6273349523544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75853431224823,1.7585595846176147,-2.527659853512887e-05,0.0,0.0006366652087308,0.0,0.0,600.4729614257812,0.0,0.0,0.0,0.9292356371879578,4.0,0.0,1.0
373140,293.00787353515625,297.1499938964844,293.1499938964844,0.310033768415451,-5660.88525390625,304.1492614746094,0.798078179359436,0.3630909323692322,0.3302564918994903,292.9062194824219,297.1499938964844,293.1499938964844,0.4726132750511169,-8291.169921875,304.1365661621094,0.8890511989593506,0.5088037252426147,0.4841413497924804,292.9384460449219,297.1499938964844,293.1499938964844,0.4701320230960846,-6097.82080078125,304.1389465332031,0.8877047300338745,0.5065062642097473,0.3560068011283874,292.8711853027344,297.1499938964844,293.1499938964844,0.5234305262565613,-8979.0361328125,304.1305236816406,0.9145271182060242,0.5521821975708008,0.5245309472084045,293.0086975097656,297.1499938964844,293.1499938964844,0.0401112735271453,-6224.80908203125,304.1459045410156,0.4600951969623565,0.0758417248725891,0.3632406592369079,289.97332763671875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0082702636719,289.974609375,1.0,0.4615968763828277,0.5848848819732666,0.5848848819732666,1.0,1.0,-2.470768928527832,1.0035090446472168,1.4672600030899048,0.4371753633022308,0.0,0.0,1.0,165.25564575195312,139.0,37.375274658203125,-26960.302734375,1251.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6630249023437,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.310546875,29880.0,0.0,0.0,0.6323471069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601284980773926,1.7601537704467771,-2.532244980102405e-05,0.0,0.0006417519180104,0.0,0.0,602.1075439453125,0.0,0.0,0.0,0.9450008273124696,4.0,0.0,1.0
373200,293.00787353515625,297.1499938964844,293.1499938964844,0.310033768415451,-5660.88525390625,304.1492614746094,0.798078179359436,0.3630909323692322,0.3302564918994903,292.9062194824219,297.1499938964844,293.1499938964844,0.4726132750511169,-8291.169921875,304.1365661621094,0.8890511989593506,0.5088037252426147,0.4841413497924804,292.9384460449219,297.1499938964844,293.1499938964844,0.4701320230960846,-6097.82080078125,304.1389465332031,0.8877047300338745,0.5065062642097473,0.3560068011283874,292.8711853027344,297.1499938964844,293.1499938964844,0.5234305262565613,-8979.0361328125,304.1305236816406,0.9145271182060242,0.5521821975708008,0.5245309472084045,293.0086975097656,297.1499938964844,293.1499938964844,0.0401112735271453,-6224.80908203125,304.1459045410156,0.4600951969623565,0.0758417248725891,0.3632406592369079,289.97332763671875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0082702636719,289.974609375,1.0,0.4615968763828277,0.5848848819732666,0.5848848819732666,1.0,1.0,-2.470768928527832,1.0035090446472168,1.4672600030899048,0.4371753633022308,0.0,0.0,1.0,165.25564575195312,139.0,37.375274658203125,-26960.302734375,1251.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6630249023437,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.310546875,29880.0,0.0,0.0,0.6323471069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601284980773926,1.7601537704467771,-2.532244980102405e-05,0.0,0.0006417519180104,0.0,0.0,602.1075439453125,0.0,0.0,0.0,0.9450008273124696,4.0,0.0,1.0
373260,293.0252990722656,297.1499938964844,293.1499938964844,0.3083829283714294,-5635.45166015625,304.1521911621094,0.8107274174690247,0.3631586134433746,0.3299457728862762,292.9266357421875,297.1499938964844,293.1499938964844,0.4726496934890747,-8288.8623046875,304.1408996582031,0.9046304225921632,0.5108428597450256,0.4856870174407959,292.95477294921875,297.1499938964844,293.1499938964844,0.4700939357280731,-6095.6533203125,304.1426086425781,0.9032264947891236,0.5085541605949402,0.357132613658905,292.8901062011719,297.1499938964844,293.1499938964844,0.524691641330719,-8992.95703125,304.13482666015625,0.93325537443161,0.5554076433181763,0.5271704196929932,293.0215759277344,297.1499938964844,293.1499938964844,0.0403654351830482,-6241.634765625,304.1468505859375,0.473209023475647,0.0768111050128936,0.3655746281147003,290.0263061523437,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.02117919921875,290.0281677246094,1.0,0.4541777968406677,0.5862763524055481,0.5862763524055481,1.0,1.0,-2.479581356048584,1.0089021921157837,1.4706792831420898,0.440659612417221,0.0,0.0,1.0,154.18788146972656,127.0,58.59863662719727,-27216.01171875,1213.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.758544921875,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,29742.171875,29880.0,0.0,0.0,0.6371460556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891749143600464,1.789201021194458,-2.616510937514249e-05,0.0,0.0006466222112067,0.0,0.0,632.4111328125,0.0,0.0,0.0,0.9455253481864928,4.0,0.0,1.0
373320,293.0252990722656,297.1499938964844,293.1499938964844,0.3083829283714294,-5635.45166015625,304.1521911621094,0.8107274174690247,0.3631586134433746,0.3299457728862762,292.9266357421875,297.1499938964844,293.1499938964844,0.4726496934890747,-8288.8623046875,304.1408996582031,0.9046304225921632,0.5108428597450256,0.4856870174407959,292.95477294921875,297.1499938964844,293.1499938964844,0.4700939357280731,-6095.6533203125,304.1426086425781,0.9032264947891236,0.5085541605949402,0.357132613658905,292.8901062011719,297.1499938964844,293.1499938964844,0.524691641330719,-8992.95703125,304.13482666015625,0.93325537443161,0.5554076433181763,0.5271704196929932,293.0215759277344,297.1499938964844,293.1499938964844,0.0403654351830482,-6241.634765625,304.1468505859375,0.473209023475647,0.0768111050128936,0.3655746281147003,290.0263061523437,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.02117919921875,290.0281677246094,1.0,0.4541777968406677,0.5862763524055481,0.5862763524055481,1.0,1.0,-2.479581356048584,1.0089021921157837,1.4706792831420898,0.440659612417221,0.0,0.0,1.0,154.18788146972656,127.0,58.59863662719727,-27216.01171875,1213.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.758544921875,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,29742.171875,29880.0,0.0,0.0,0.6371460556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891749143600464,1.789201021194458,-2.616510937514249e-05,0.0,0.0006466222112067,0.0,0.0,632.4111328125,0.0,0.0,0.0,0.9455253481864928,4.0,0.0,1.0
373380,293.0416259765625,297.1499938964844,293.1499938964844,0.3069756031036377,-5614.26611328125,304.15380859375,0.8240616917610168,0.3630029559135437,0.3294244408607483,292.9461669921875,297.1499938964844,293.1499938964844,0.4729934632778168,-8291.9658203125,304.1433410644531,0.9236988425254822,0.5125381946563721,0.4869032204151153,292.97003173828125,297.1499938964844,293.1499938964844,0.470521330833435,-6099.09765625,304.14434814453125,0.922187566757202,0.5104057192802429,0.3581130802631378,292.9078369140625,297.1499938964844,293.1499938964844,0.5264169573783875,-9014.44921875,304.1369934082031,0.953734815120697,0.5583944320678711,0.5295664668083191,293.0332946777344,297.1499938964844,293.1499938964844,0.0406157746911048,-6259.6044921875,304.1474609375,0.4844151735305786,0.0776872411370277,0.3674546778202057,290.0588073730469,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0324401855469,290.060302734375,1.0,0.4464083015918731,0.5876662135124207,0.5876662135124207,1.0,1.0,-2.486732721328736,1.0135374069213867,1.4731953144073486,0.4437572360038757,0.0,0.0,1.0,142.91299438476562,115.0,48.35245132446289,-27360.951171875,1172.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8607177734375,308.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29849.07421875,29880.0,0.0,0.0,0.6414880752563477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923873662948608,1.792413592338562,-2.6259152946295217e-05,0.0,0.0006510288221761,0.0,0.0,635.8237915039062,0.0,0.0,0.0,0.9470658898353576,4.0,0.0,1.0
373440,293.0416259765625,297.1499938964844,293.1499938964844,0.3069756031036377,-5614.26611328125,304.15380859375,0.8240616917610168,0.3630029559135437,0.3294244408607483,292.9461669921875,297.1499938964844,293.1499938964844,0.4729934632778168,-8291.9658203125,304.1433410644531,0.9236988425254822,0.5125381946563721,0.4869032204151153,292.97003173828125,297.1499938964844,293.1499938964844,0.470521330833435,-6099.09765625,304.14434814453125,0.922187566757202,0.5104057192802429,0.3581130802631378,292.9078369140625,297.1499938964844,293.1499938964844,0.5264169573783875,-9014.44921875,304.1369934082031,0.953734815120697,0.5583944320678711,0.5295664668083191,293.0332946777344,297.1499938964844,293.1499938964844,0.0406157746911048,-6259.6044921875,304.1474609375,0.4844151735305786,0.0776872411370277,0.3674546778202057,290.0588073730469,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0324401855469,290.060302734375,1.0,0.4464083015918731,0.5876662135124207,0.5876662135124207,1.0,1.0,-2.486732721328736,1.0135374069213867,1.4731953144073486,0.4437572360038757,0.0,0.0,1.0,142.91299438476562,115.0,48.35245132446289,-27360.951171875,1172.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8607177734375,308.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29849.07421875,29880.0,0.0,0.0,0.6414880752563477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923873662948608,1.792413592338562,-2.6259152946295217e-05,0.0,0.0006510288221761,0.0,0.0,635.8237915039062,0.0,0.0,0.0,0.9470658898353576,4.0,0.0,1.0
373500,293.0494384765625,297.1499938964844,293.1499938964844,0.3062101006507873,-5602.830078125,304.15447998046875,0.8312471508979797,0.362841933965683,0.3290885984897613,292.95562744140625,297.1499938964844,293.1499938964844,0.4730530977249145,-8292.064453125,304.1444396972656,0.9345316290855408,0.5132622718811035,0.4873919785022735,292.977294921875,297.1499938964844,293.1499938964844,0.470681369304657,-6100.337890625,304.14508056640625,0.9330847263336182,0.5112559795379639,0.3585504293441772,292.916259765625,297.1499938964844,293.1499938964844,0.5272151827812195,-9024.443359375,304.1379089355469,0.9641951322555542,0.5598074197769165,0.5306867957115173,293.0387268066406,297.1499938964844,293.1499938964844,0.0407122448086738,-6266.3564453125,304.14776611328125,0.4899062514305115,0.0780924260616302,0.3682372272014618,290.0738220214844,291.1499938964844,259.00994873046875,258.6071472167969,279.1639099121094,293.0378112792969,290.0752868652344,1.0,0.4424120783805847,0.5883646607398987,0.5883646607398987,1.0,1.0,-2.4897284507751465,1.0155941247940063,1.47413432598114,0.4451749324798584,0.0,0.0,1.0,137.2220458984375,115.0,45.419219970703125,-27428.4296875,1151.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9157409667969,308.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,29865.15234375,30960.0,0.0,0.0,0.6434595584869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792870044708252,1.7928962707519531,-2.62732992268866e-05,0.0,0.0006530296523123,0.0,0.0,636.3375854492188,0.0,0.0,0.0,0.9622973203659058,4.0,0.0,1.0
373560,293.0570373535156,297.1499938964844,293.1499938964844,0.304912805557251,-5583.1630859375,304.1560363769531,0.8389803767204285,0.3626222014427185,0.3287025690078735,292.96490478515625,297.1499938964844,293.1499938964844,0.4722971618175506,-8280.162109375,304.1468200683594,0.9458990097045898,0.5139028429985046,0.4878050684928894,292.984375,297.1499938964844,293.1499938964844,0.4700645506381988,-6093.0986328125,304.1470947265625,0.9445766806602478,0.5120533108711243,0.3589531183242798,292.9244384765625,297.1499938964844,293.1499938964844,0.5271463990211487,-9021.94140625,304.1402282714844,0.9745816588401794,0.5611602067947388,0.5317554473876953,293.0439453125,297.1499938964844,293.1499938964844,0.0406980998814106,-6262.86669921875,304.148193359375,0.4956264197826385,0.0784772932529449,0.3689251244068146,290.107666015625,291.1499938964844,259.0301818847656,258.6338195800781,279.1639099121094,293.0429382324219,290.1104431152344,1.0,0.4383509755134582,0.5890618562698364,0.5890618562698364,1.0,1.0,-2.4923555850982666,1.017482042312622,1.4748735427856443,0.4465066790580749,0.0,0.0,1.0,131.506591796875,103.0,68.97824096679688,-27580.62109375,1129.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9588928222656,308.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,30677.63671875,30960.0,0.0,0.0,0.6454516649246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8170939683914185,1.8171210289001465,-2.6988065656041726e-05,0.0,0.0006550513789989,0.0,0.0,662.4810791015625,0.0,0.0,0.0,0.9604859352111816,4.0,0.0,1.0
373620,293.0716552734375,297.1499938964844,293.1499938964844,0.3028047084808349,-5551.783203125,304.15753173828125,0.8567076325416565,0.3620125651359558,0.3277722299098968,292.98291015625,297.1499938964844,293.1499938964844,0.4714846014976501,-8267.4990234375,304.1492004394531,0.9692981243133544,0.5149422883987427,0.4883953034877777,292.9978942871094,297.1499938964844,293.1499938964844,0.4696376919746399,-6087.93701171875,304.14874267578125,0.9683488011360168,0.5135071277618408,0.3596518039703369,292.94024658203125,297.1499938964844,293.1499938964844,0.5278593301773071,-9030.04296875,304.14227294921875,0.9945204257965088,0.5636693835258484,0.5337069034576416,293.0536804199219,297.1499938964844,293.1499938964844,0.0407406240701675,-6263.55419921875,304.1487121582031,0.5085556507110596,0.0791878998279571,0.370026558637619,290.1488037109375,291.1499938964844,259.0692138671875,258.6851806640625,279.163818359375,293.05194091796875,290.1505432128906,1.0,0.4300441443920135,0.5904368758201599,0.5904368758201599,1.0,1.0,-2.496455192565918,1.0207079648971558,1.4757472276687622,0.4488769769668579,0.0,0.0,1.0,120.02284240722656,121.0,58.03602981567383,-27706.3671875,1084.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0448913574219,308.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30897.150390625,30960.0,0.0,0.0,0.6491864323616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823583483695984,1.8236106634140008,-2.718117866606917e-05,0.0,0.0006588417454622,0.0,0.0,669.6043701171875,0.0,0.0,0.0,0.9635933041572572,4.0,0.0,1.0
373680,293.0716552734375,297.1499938964844,293.1499938964844,0.3028047084808349,-5551.783203125,304.15753173828125,0.8567076325416565,0.3620125651359558,0.3277722299098968,292.98291015625,297.1499938964844,293.1499938964844,0.4714846014976501,-8267.4990234375,304.1492004394531,0.9692981243133544,0.5149422883987427,0.4883953034877777,292.9978942871094,297.1499938964844,293.1499938964844,0.4696376919746399,-6087.93701171875,304.14874267578125,0.9683488011360168,0.5135071277618408,0.3596518039703369,292.94024658203125,297.1499938964844,293.1499938964844,0.5278593301773071,-9030.04296875,304.14227294921875,0.9945204257965088,0.5636693835258484,0.5337069034576416,293.0536804199219,297.1499938964844,293.1499938964844,0.0407406240701675,-6263.55419921875,304.1487121582031,0.5085556507110596,0.0791878998279571,0.370026558637619,290.1488037109375,291.1499938964844,259.0692138671875,258.6851806640625,279.163818359375,293.05194091796875,290.1505432128906,1.0,0.4300441443920135,0.5904368758201599,0.5904368758201599,1.0,1.0,-2.496455192565918,1.0207079648971558,1.4757472276687622,0.4488769769668579,0.0,0.0,1.0,120.02284240722656,121.0,58.03602981567383,-27706.3671875,1084.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0448913574219,308.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30897.150390625,30960.0,0.0,0.0,0.6491864323616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823583483695984,1.8236106634140008,-2.718117866606917e-05,0.0,0.0006588417454622,0.0,0.0,669.6043701171875,0.0,0.0,0.0,0.9635933041572572,4.0,0.0,1.0
373740,293.0860290527344,297.1499938964844,293.1499938964844,0.3011413216590881,-5527.37060546875,304.15777587890625,0.8571900129318237,0.3610886335372925,0.3270086944103241,293.00048828125,297.1499938964844,293.1499938964844,0.4711608290672302,-8262.494140625,304.1499938964844,0.9710262417793274,0.5156108140945435,0.4890954792499542,293.01092529296875,297.1499938964844,293.1499938964844,0.4698514640331268,-6089.9716796875,304.1487731933594,0.9704008102416992,0.5147232413291931,0.3605251610279083,292.95556640625,297.1499938964844,293.1499938964844,0.5291750431060791,-9047.240234375,304.1426086425781,0.9965032935142516,0.5658771991729736,0.5358309149742126,293.0630187988281,297.1499938964844,293.1499938964844,0.0411409996449947,-6294.19287109375,304.1484680175781,0.5106644034385681,0.0797398388385772,0.3726241290569305,290.1781921386719,291.1499938964844,259.10614013671875,258.7335510253906,279.16290283203125,293.0605163574219,290.179443359375,1.0,0.4311688840389251,0.5916840434074402,0.5916840434074402,1.0,1.0,-2.503098964691162,1.0249619483947754,1.4781370162963867,0.4516587853431701,0.0,0.0,1.0,119.5971221923828,139.0,44.31292724609375,-27834.59375,1088.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1373291015625,308.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.74609375,32040.0,0.0,0.0,0.6524978876113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250170946121216,1.8250442743301392,-2.722393037402071e-05,0.0,0.0006622024229727,0.0,0.0,671.184814453125,0.0,0.0,0.0,0.9792801141738892,4.0,0.0,1.0
373800,293.0860290527344,297.1499938964844,293.1499938964844,0.3011413216590881,-5527.37060546875,304.15777587890625,0.8571900129318237,0.3610886335372925,0.3270086944103241,293.00048828125,297.1499938964844,293.1499938964844,0.4711608290672302,-8262.494140625,304.1499938964844,0.9710262417793274,0.5156108140945435,0.4890954792499542,293.01092529296875,297.1499938964844,293.1499938964844,0.4698514640331268,-6089.9716796875,304.1487731933594,0.9704008102416992,0.5147232413291931,0.3605251610279083,292.95556640625,297.1499938964844,293.1499938964844,0.5291750431060791,-9047.240234375,304.1426086425781,0.9965032935142516,0.5658771991729736,0.5358309149742126,293.0630187988281,297.1499938964844,293.1499938964844,0.0411409996449947,-6294.19287109375,304.1484680175781,0.5106644034385681,0.0797398388385772,0.3726241290569305,290.1781921386719,291.1499938964844,259.10614013671875,258.7335510253906,279.16290283203125,293.0605163574219,290.179443359375,1.0,0.4311688840389251,0.5916840434074402,0.5916840434074402,1.0,1.0,-2.503098964691162,1.0249619483947754,1.4781370162963867,0.4516587853431701,0.0,0.0,1.0,119.5971221923828,139.0,44.31292724609375,-27834.59375,1088.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1373291015625,308.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.74609375,32040.0,0.0,0.0,0.6524978876113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250170946121216,1.8250442743301392,-2.722393037402071e-05,0.0,0.0006622024229727,0.0,0.0,671.184814453125,0.0,0.0,0.0,0.9792801141738892,4.0,0.0,1.0
373860,293.1005859375,297.1499938964844,293.1499938964844,0.2989271581172943,-5494.40673828125,304.1588134765625,0.8450977802276611,0.3597551882266998,0.3261644244194031,293.0180969238281,297.1499938964844,293.1499938964844,0.4699642062187195,-8244.7783203125,304.1518859863281,0.9578979015350342,0.515829861164093,0.4896776378154754,293.0238647460937,297.1499938964844,293.1499938964844,0.4693402051925659,-6084.1044921875,304.14996337890625,0.9576415419578552,0.5156199932098389,0.3614007234573364,292.9707946777344,297.1499938964844,293.1499938964844,0.5296117663383484,-9051.8779296875,304.1442565917969,0.9867954254150392,0.567715585231781,0.5379087328910828,293.0723571777344,297.1499938964844,293.1499938964844,0.0415203906595706,-6321.8642578125,304.1483459472656,0.5043525695800781,0.0800494402647018,0.3755680024623871,290.2264709472656,291.1499938964844,259.14068603515625,258.778564453125,279.16229248046875,293.0694885253906,290.2279052734375,1.0,0.4374226331710815,0.5928776860237122,0.5928776860237122,1.0,1.0,-2.5098698139190674,1.0292046070098877,1.4806652069091797,0.4544472992420196,0.0,0.0,1.0,126.64486694335938,157.0,55.08213806152344,-28046.017578125,1124.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1992492675781,308.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,31908.845703125,32040.0,0.0,0.0,0.6558006405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853198766708374,1.8532267808914185,-2.807119926728774e-05,0.0,0.0006655542529188,0.0,0.0,702.7607421875,0.0,0.0,0.0,0.9793359041213988,4.0,0.0,1.0
373920,293.1005859375,297.1499938964844,293.1499938964844,0.2989271581172943,-5494.40673828125,304.1588134765625,0.8450977802276611,0.3597551882266998,0.3261644244194031,293.0180969238281,297.1499938964844,293.1499938964844,0.4699642062187195,-8244.7783203125,304.1518859863281,0.9578979015350342,0.515829861164093,0.4896776378154754,293.0238647460937,297.1499938964844,293.1499938964844,0.4693402051925659,-6084.1044921875,304.14996337890625,0.9576415419578552,0.5156199932098389,0.3614007234573364,292.9707946777344,297.1499938964844,293.1499938964844,0.5296117663383484,-9051.8779296875,304.1442565917969,0.9867954254150392,0.567715585231781,0.5379087328910828,293.0723571777344,297.1499938964844,293.1499938964844,0.0415203906595706,-6321.8642578125,304.1483459472656,0.5043525695800781,0.0800494402647018,0.3755680024623871,290.2264709472656,291.1499938964844,259.14068603515625,258.778564453125,279.16229248046875,293.0694885253906,290.2279052734375,1.0,0.4374226331710815,0.5928776860237122,0.5928776860237122,1.0,1.0,-2.5098698139190674,1.0292046070098877,1.4806652069091797,0.4544472992420196,0.0,0.0,1.0,126.64486694335938,157.0,55.08213806152344,-28046.017578125,1124.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1992492675781,308.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,31908.845703125,32040.0,0.0,0.0,0.6558006405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853198766708374,1.8532267808914185,-2.807119926728774e-05,0.0,0.0006655542529188,0.0,0.0,702.7607421875,0.0,0.0,0.0,0.9793359041213988,4.0,0.0,1.0
373980,293.1150817871094,297.1499938964844,293.1499938964844,0.2971291840076446,-5468.10400390625,304.15887451171875,0.8280559778213501,0.3580690920352936,0.3251584470272064,293.0355224609375,297.1499938964844,293.1499938964844,0.4694064259529114,-8236.87109375,304.1521911621094,0.93635755777359,0.515636146068573,0.4900373518466949,293.0365295410156,297.1499938964844,293.1499938964844,0.4696243405342102,-6087.07568359375,304.14947509765625,0.9366270303726196,0.5162490606307983,0.3622099459171295,292.98565673828125,297.1499938964844,293.1499938964844,0.5308876037597656,-9068.908203125,304.14404296875,0.9695920944213868,0.5692424774169922,0.5398547649383545,293.0816345214844,297.1499938964844,293.1499938964844,0.0419747941195964,-6357.2197265625,304.14813232421875,0.4945679008960724,0.0801369398832321,0.3783217072486877,290.2504272460937,291.1499938964844,259.172607421875,258.81982421875,279.1618957519531,293.0788269042969,290.2514343261719,1.0,0.4467577636241913,0.5940446853637695,0.5940446853637695,1.0,1.0,-2.5157127380371094,1.0329952239990234,1.482717514038086,0.4569917619228363,0.0,0.0,1.0,138.15184020996094,175.0,38.49793243408203,-28150.2265625,1179.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2617492675781,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,32011.11328125,32040.0,0.0,0.0,0.6588549017906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856166124343872,1.856194257736206,-2.816116648318712e-05,0.0,0.0006686539854854,0.0,0.0,706.1419677734375,0.0,0.0,0.0,0.9807575941085817,4.0,0.0,1.0
