time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1150817871094,297.1499938964844,293.1499938964844,0.2971291840076446,-5468.10400390625,304.15887451171875,0.8280559778213501,0.3580690920352936,0.3251584470272064,293.0355224609375,297.1499938964844,293.1499938964844,0.4694064259529114,-8236.87109375,304.1521911621094,0.93635755777359,0.515636146068573,0.4900373518466949,293.0365295410156,297.1499938964844,293.1499938964844,0.4696243405342102,-6087.07568359375,304.14947509765625,0.9366270303726196,0.5162490606307983,0.3622099459171295,292.98565673828125,297.1499938964844,293.1499938964844,0.5308876037597656,-9068.908203125,304.14404296875,0.9695920944213868,0.5692424774169922,0.5398547649383545,293.0816345214844,297.1499938964844,293.1499938964844,0.0419747941195964,-6357.2197265625,304.14813232421875,0.4945679008960724,0.0801369398832321,0.3783217072486877,290.2504272460937,291.1499938964844,259.172607421875,258.81982421875,279.1618957519531,293.0788269042969,290.2514343261719,1.0,0.4467577636241913,0.5940446853637695,0.5940446853637695,1.0,1.0,-2.5157127380371094,1.0329952239990234,1.482717514038086,0.4569917619228363,0.0,0.0,1.0,138.15184020996094,175.0,38.49793243408203,-28150.2265625,1179.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2617492675781,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,32011.11328125,32040.0,0.0,0.0,0.6588549017906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856166124343872,1.856194257736206,-2.816116648318712e-05,0.0,0.0006686539854854,0.0,0.0,706.1419677734375,0.0,0.0,0.0,0.9807575941085817,4.0,0.0,1.0
374100,293.1222229003906,297.1499938964844,293.1499938964844,0.2962112426757812,-5454.68017578125,304.158935546875,0.8189283013343811,0.3571069836616516,0.3245889246463775,293.04412841796875,297.1499938964844,293.1499938964844,0.4691022038459778,-8232.5751953125,304.15234375,0.924198031425476,0.5153936147689819,0.4901238083839416,293.0426940917969,297.1499938964844,293.1499938964844,0.4698040187358856,-6088.94873046875,304.1492614746094,0.9247750639915466,0.5164747834205627,0.3625845909118652,292.9928894042969,297.1499938964844,293.1499938964844,0.5315530300140381,-9077.7978515625,304.1439208984375,0.959101140499115,0.5699013471603394,0.5407724380493164,293.086181640625,297.1499938964844,293.1499938964844,0.0421856641769409,-6373.6962890625,304.1481018066406,0.4892333447933197,0.0801088288426399,0.3795725107192993,290.26025390625,291.1499938964844,259.1875,258.83892822265625,279.1617431640625,293.08355712890625,290.2611999511719,1.0,0.4521489143371582,0.5946193933486938,0.5946193933486938,1.0,1.0,-2.518188238143921,1.0346779823303225,1.4835103750228882,0.458149641752243,0.0,0.0,1.0,145.0297088623047,175.0,33.35343170166016,-28197.447265625,1211.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2956848144531,308.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.359375,33120.0,0.0,0.0,0.6602575182914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8566080331802368,1.8566362857818604,-2.8174579711048864e-05,0.0,0.000670077453833,0.0,0.0,706.6465454101562,0.0,0.0,0.0,0.9959691762924194,4.0,0.0,1.0
374160,293.1293029785156,297.1499938964844,293.1499938964844,0.2948132157325744,-5433.7216796875,304.15985107421875,0.8095101118087769,0.3560723066329956,0.3239730596542358,293.0527038574219,297.1499938964844,293.1499938964844,0.4680517315864563,-8217.1826171875,304.1538391113281,0.912187933921814,0.5150532126426697,0.4901427924633026,293.0487670898437,297.1499938964844,293.1499938964844,0.4692773222923279,-6083.03173828125,304.1503601074219,0.9130561351776124,0.5166397094726562,0.3629352748394012,293.0000305175781,297.1499938964844,293.1499938964844,0.5314176082611084,-9075.048828125,304.145263671875,0.9478836059570312,0.5704888105392456,0.5416480898857117,293.09063720703125,297.1499938964844,293.1499938964844,0.0422901101410388,-6380.3388671875,304.14825439453125,0.4837263524532318,0.0800391435623169,0.3807315528392792,290.2877197265625,291.1499938964844,259.2016296386719,258.85693359375,279.1615905761719,293.0883178710937,290.2897644042969,1.0,0.4578539431095123,0.5951879024505615,0.5951879024505615,1.0,1.0,-2.520337581634521,1.0362054109573364,1.484132170677185,0.4592240750789642,0.0,0.0,1.0,152.4430389404297,193.0,53.89902877807617,-28325.203125,1245.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3179626464844,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32846.73828125,33120.0,0.0,0.0,0.6617193818092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880236983299256,1.8802658319473269,-2.889629286073614e-05,0.0,0.0006715610506944,0.0,0.0,733.9718627929688,0.0,0.0,0.0,0.9938291311264038,4.0,0.0,1.0
374220,293.1429443359375,297.1499938964844,293.1499938964844,0.2925407886505127,-5400.23779296875,304.16033935546875,0.7901198267936707,0.3538292050361633,0.3226170837879181,293.0696105957031,297.1499938964844,293.1499938964844,0.4667008221149444,-8198.0224609375,304.15478515625,0.8909261226654053,0.5140926837921143,0.489956647157669,293.0605773925781,297.1499938964844,293.1499938964844,0.4691036343574524,-6081.109375,304.1505126953125,0.8923360705375671,0.5168089270591736,0.3635517060756683,293.013916015625,297.1499938964844,293.1499938964844,0.5321009755134583,-9083.8115234375,304.14569091796875,0.9249125123023988,0.5714704990386963,0.5432537198066711,293.09930419921875,297.1499938964844,293.1499938964844,0.0425685681402683,-6401.12548828125,304.1483764648437,0.4716480672359466,0.0797850489616394,0.382742166519165,290.3160705566406,291.1499938964844,259.2275390625,258.8894958496094,279.16131591796875,293.09783935546875,290.3171691894531,1.0,0.4698760211467743,0.5963041186332703,0.5963041186332703,1.0,1.0,-2.523571014404297,1.0387535095214844,1.4848175048828125,0.4610967636108398,0.0,0.0,1.0,168.46514892578125,211.0,41.17914962768555,-28410.087890625,1316.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,308.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,33060.33984375,33120.0,0.0,0.0,0.6645071506500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.886340618133545,1.8863697052001955,-2.9084205380058847e-05,0.0,0.0006743902922607,0.0,0.0,741.14306640625,0.0,0.0,0.0,0.9967430233955384,4.0,0.0,1.0
374280,293.1429443359375,297.1499938964844,293.1499938964844,0.2925407886505127,-5400.23779296875,304.16033935546875,0.7901198267936707,0.3538292050361633,0.3226170837879181,293.0696105957031,297.1499938964844,293.1499938964844,0.4667008221149444,-8198.0224609375,304.15478515625,0.8909261226654053,0.5140926837921143,0.489956647157669,293.0605773925781,297.1499938964844,293.1499938964844,0.4691036343574524,-6081.109375,304.1505126953125,0.8923360705375671,0.5168089270591736,0.3635517060756683,293.013916015625,297.1499938964844,293.1499938964844,0.5321009755134583,-9083.8115234375,304.14569091796875,0.9249125123023988,0.5714704990386963,0.5432537198066711,293.09930419921875,297.1499938964844,293.1499938964844,0.0425685681402683,-6401.12548828125,304.1483764648437,0.4716480672359466,0.0797850489616394,0.382742166519165,290.3160705566406,291.1499938964844,259.2275390625,258.8894958496094,279.16131591796875,293.09783935546875,290.3171691894531,1.0,0.4698760211467743,0.5963041186332703,0.5963041186332703,1.0,1.0,-2.523571014404297,1.0387535095214844,1.4848175048828125,0.4610967636108398,0.0,0.0,1.0,168.46514892578125,211.0,41.17914962768555,-28410.087890625,1316.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,308.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,33060.33984375,33120.0,0.0,0.0,0.6645071506500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.886340618133545,1.8863697052001955,-2.9084205380058847e-05,0.0,0.0006743902922607,0.0,0.0,741.14306640625,0.0,0.0,0.0,0.9967430233955384,4.0,0.0,1.0
374340,293.1559143066406,297.1499938964844,293.1499938964844,0.2902704179286957,-5366.86181640625,304.1606750488281,0.7721506357192993,0.3513766527175903,0.321110725402832,293.0860290527344,297.1499938964844,293.1499938964844,0.4652843475341797,-8178.087890625,304.1555480957031,0.8717969655990601,0.5127990245819092,0.489493578672409,293.07177734375,297.1499938964844,293.1499938964844,0.4690403640270233,-6080.4111328125,304.15045166015625,0.8738535046577454,0.5168017148971558,0.3640736043453216,293.02716064453125,297.1499938964844,293.1499938964844,0.5328722596168518,-9093.9033203125,304.1458435058594,0.9042264223098756,0.5722344517707825,0.54469233751297,293.1075134277344,297.1499938964844,293.1499938964844,0.0427970737218856,-6418.27392578125,304.1485290527344,0.4568926990032196,0.079403705894947,0.3843563497066498,290.3373718261719,291.1499938964844,259.25,258.9171142578125,279.16094970703125,293.1072998046875,290.33837890625,1.0,0.4823183417320251,0.5973804593086243,0.5973804593086243,1.0,1.0,-2.525500535964966,1.0406666994094849,1.484833836555481,0.4626149833202362,0.0,0.0,1.0,185.55946350097656,229.0,32.91877365112305,-28477.919921875,1392.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4207763671875,308.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33107.21875,34200.0,0.0,0.0,0.666966438293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887677550315857,1.8877066373825075,-2.912544550781604e-05,0.0,0.0006768861203454,0.0,0.0,742.719970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1559143066406,297.1499938964844,293.1499938964844,0.2902704179286957,-5366.86181640625,304.1606750488281,0.7721506357192993,0.3513766527175903,0.321110725402832,293.0860290527344,297.1499938964844,293.1499938964844,0.4652843475341797,-8178.087890625,304.1555480957031,0.8717969655990601,0.5127990245819092,0.489493578672409,293.07177734375,297.1499938964844,293.1499938964844,0.4690403640270233,-6080.4111328125,304.15045166015625,0.8738535046577454,0.5168017148971558,0.3640736043453216,293.02716064453125,297.1499938964844,293.1499938964844,0.5328722596168518,-9093.9033203125,304.1458435058594,0.9042264223098756,0.5722344517707825,0.54469233751297,293.1075134277344,297.1499938964844,293.1499938964844,0.0427970737218856,-6418.27392578125,304.1485290527344,0.4568926990032196,0.079403705894947,0.3843563497066498,290.3373718261719,291.1499938964844,259.25,258.9171142578125,279.16094970703125,293.1072998046875,290.33837890625,1.0,0.4823183417320251,0.5973804593086243,0.5973804593086243,1.0,1.0,-2.525500535964966,1.0406666994094849,1.484833836555481,0.4626149833202362,0.0,0.0,1.0,185.55946350097656,229.0,32.91877365112305,-28477.919921875,1392.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4207763671875,308.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33107.21875,34200.0,0.0,0.0,0.666966438293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887677550315857,1.8877066373825075,-2.912544550781604e-05,0.0,0.0006768861203454,0.0,0.0,742.719970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1689147949219,297.1499938964844,293.1499938964844,0.2876379489898681,-5327.89404296875,304.1614990234375,0.7560043931007385,0.3485892713069916,0.3193809688091278,293.1026916503906,297.1499938964844,293.1499938964844,0.4632696211338043,-8149.4794921875,304.1570739746094,0.8546470999717712,0.5110406279563904,0.4886784851551056,293.08319091796875,297.1499938964844,293.1499938964844,0.4685387909412384,-6074.94140625,304.151123046875,0.857345461845398,0.5164746046066284,0.3644371032714844,293.04052734375,297.1499938964844,293.1499938964844,0.5331255793571472,-9096.5927734375,304.14678955078125,0.8869598507881165,0.5726358294487,0.545877993106842,293.1160583496094,297.1499938964844,293.1499938964844,0.0428374819457531,-6419.7275390625,304.1489562988281,0.442721962928772,0.0787514671683311,0.3851800560951233,290.3640441894531,291.1499938964844,259.26715087890625,258.9386291503906,279.1606140136719,293.11737060546875,290.3652648925781,1.0,0.4948396384716034,0.5984216928482056,0.5984216928482056,1.0,1.0,-2.5252957344055176,1.0415672063827517,1.4837286472320557,0.4636075794696808,0.0,0.0,1.0,203.3887634277344,247.0,35.21539306640625,-28549.96484375,1468.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4830627441406,308.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.4921875,34200.0,0.0,0.0,0.6691392064094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926677703857424,1.892696976661682,-2.927963942056521e-05,0.0,0.0006790912011638,0.0,0.0,748.6259155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1689147949219,297.1499938964844,293.1499938964844,0.2876379489898681,-5327.89404296875,304.1614990234375,0.7560043931007385,0.3485892713069916,0.3193809688091278,293.1026916503906,297.1499938964844,293.1499938964844,0.4632696211338043,-8149.4794921875,304.1570739746094,0.8546470999717712,0.5110406279563904,0.4886784851551056,293.08319091796875,297.1499938964844,293.1499938964844,0.4685387909412384,-6074.94140625,304.151123046875,0.857345461845398,0.5164746046066284,0.3644371032714844,293.04052734375,297.1499938964844,293.1499938964844,0.5331255793571472,-9096.5927734375,304.14678955078125,0.8869598507881165,0.5726358294487,0.545877993106842,293.1160583496094,297.1499938964844,293.1499938964844,0.0428374819457531,-6419.7275390625,304.1489562988281,0.442721962928772,0.0787514671683311,0.3851800560951233,290.3640441894531,291.1499938964844,259.26715087890625,258.9386291503906,279.1606140136719,293.11737060546875,290.3652648925781,1.0,0.4948396384716034,0.5984216928482056,0.5984216928482056,1.0,1.0,-2.5252957344055176,1.0415672063827517,1.4837286472320557,0.4636075794696808,0.0,0.0,1.0,203.3887634277344,247.0,35.21539306640625,-28549.96484375,1468.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4830627441406,308.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.4921875,34200.0,0.0,0.0,0.6691392064094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926677703857424,1.892696976661682,-2.927963942056521e-05,0.0,0.0006790912011638,0.0,0.0,748.6259155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1819152832031,297.1499938964844,293.1499938964844,0.2846666574478149,-5283.77978515625,304.1626281738281,0.7415986061096191,0.345476895570755,0.3173554241657257,293.11962890625,297.1499938964844,293.1499938964844,0.4607019424438476,-8113.005859375,304.15899658203125,0.8393385410308838,0.50880366563797,0.4874133467674255,293.0947570800781,297.1499938964844,293.1499938964844,0.4676470756530761,-6065.3388671875,304.1522521972656,0.8426879644393921,0.5158215165138245,0.3645724952220917,293.0540771484375,297.1499938964844,293.1499938964844,0.5329166054725647,-9092.8515625,304.1482238769531,0.8713131546974182,0.5726596117019653,0.5467085242271423,293.12506103515625,297.1499938964844,293.1499938964844,0.0425868220627307,-6397.39892578125,304.14971923828125,0.4300127029418945,0.0777829810976982,0.3846004903316498,290.3918151855469,291.1499938964844,259.2776794433594,258.9534912109375,279.1602478027344,293.1282043457031,290.393310546875,1.0,0.5071790814399719,0.599431574344635,0.599431574344635,1.0,1.0,-2.521807909011841,1.0409408807754517,1.4808670282363892,0.4637869596481323,0.0,0.0,1.0,221.7271728515625,235.0,38.74306869506836,-28590.486328125,1543.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574951171875,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.6709148287773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000680893252138,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1819152832031,297.1499938964844,293.1499938964844,0.2846666574478149,-5283.77978515625,304.1626281738281,0.7415986061096191,0.345476895570755,0.3173554241657257,293.11962890625,297.1499938964844,293.1499938964844,0.4607019424438476,-8113.005859375,304.15899658203125,0.8393385410308838,0.50880366563797,0.4874133467674255,293.0947570800781,297.1499938964844,293.1499938964844,0.4676470756530761,-6065.3388671875,304.1522521972656,0.8426879644393921,0.5158215165138245,0.3645724952220917,293.0540771484375,297.1499938964844,293.1499938964844,0.5329166054725647,-9092.8515625,304.1482238769531,0.8713131546974182,0.5726596117019653,0.5467085242271423,293.12506103515625,297.1499938964844,293.1499938964844,0.0425868220627307,-6397.39892578125,304.14971923828125,0.4300127029418945,0.0777829810976982,0.3846004903316498,290.3918151855469,291.1499938964844,259.2776794433594,258.9534912109375,279.1602478027344,293.1282043457031,290.393310546875,1.0,0.5071790814399719,0.599431574344635,0.599431574344635,1.0,1.0,-2.521807909011841,1.0409408807754517,1.4808670282363892,0.4637869596481323,0.0,0.0,1.0,221.7271728515625,235.0,38.74306869506836,-28590.486328125,1543.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574951171875,308.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.6709148287773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000680893252138,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18804931640625,297.1499938964844,293.1499938964844,0.2828487455844879,-5256.61083984375,304.16363525390625,0.7376924753189087,0.3438637852668762,0.3161006271839142,293.1278991699219,297.1499938964844,293.1499938964844,0.4589507281780243,-8087.9677734375,304.1605529785156,0.8354232907295227,0.5075643062591553,0.486470490694046,293.10028076171875,297.1499938964844,293.1499938964844,0.4667931795120239,-6056.13818359375,304.1534118652344,0.8391551375389099,0.515433132648468,0.364450991153717,293.0606384277344,297.1499938964844,293.1499938964844,0.532358705997467,-9084.5439453125,304.1495666503906,0.8676037192344666,0.572588324546814,0.5468490123748779,293.1294250488281,297.1499938964844,293.1499938964844,0.0422029867768287,-6364.919921875,304.1504821777344,0.4264191091060638,0.077243760228157,0.3831111192703247,290.4090270996094,291.1499938964844,259.2806091308594,258.9585876464844,279.160400390625,293.133544921875,290.4109191894531,1.0,0.5093708038330078,0.5999628305435181,0.5999628305435181,1.0,1.0,-2.517404317855835,1.0394299030303955,1.47797429561615,0.4633115530014038,0.0,0.0,1.0,226.3314514160156,235.0,44.20195007324219,-28596.453125,1558.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5994567871094,308.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6716389656066895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006816281820647,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1937866210937,297.1499938964844,293.1499938964844,0.2808291912078857,-5226.341796875,304.1648254394531,0.7354389429092407,0.3422557413578033,0.3147401213645935,293.1358947753906,297.1499938964844,293.1499938964844,0.4568739533424377,-8058.248046875,304.16241455078125,0.8333849906921387,0.5062756538391113,0.485368400812149,293.1054992675781,297.1499938964844,293.1499938964844,0.4656550586223602,-6043.9208984375,304.15484619140625,0.837539792060852,0.5150384902954102,0.36424121260643,293.06689453125,297.1499938964844,293.1499938964844,0.5314738154411316,-9071.677734375,304.1512756347656,0.8659974336624146,0.5724930167198181,0.5468542575836182,293.1334533691406,297.1499938964844,293.1499938964844,0.0416930019855499,-6321.98779296875,304.1513061523437,0.4241754412651062,0.0767110139131546,0.3810939192771911,290.4300842285156,291.1499938964844,259.2821044921875,258.9622497558594,279.16046142578125,293.138671875,290.4322814941406,1.0,0.5100145936012268,0.6004908084869385,0.6004908084869385,1.0,1.0,-2.51177716255188,1.0373656749725342,1.4744114875793457,0.4625095129013061,0.0,0.0,1.0,228.2186279296875,223.0,51.63133239746094,-28597.884765625,1560.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,309.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6722297072410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006822276627644,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2041320800781,297.1499938964844,293.1499938964844,0.2764175534248352,-5160.0654296875,304.167236328125,0.7338348031044006,0.3390494585037231,0.3118434250354767,293.1510314941406,297.1499938964844,293.1499938964844,0.4520260691642761,-7988.97509765625,304.1663513183594,0.8325933814048767,0.5035621523857117,0.4828367531299591,293.114990234375,297.1499938964844,293.1499938964844,0.4628039002418518,-6013.51025390625,304.1579895019531,0.8376973271369934,0.5142364501953125,0.3636664748191833,293.0784912109375,297.1499938964844,293.1499938964844,0.5290161371231079,-9036.5888671875,304.1549377441406,0.8664972186088562,0.5722426772117615,0.5466086268424988,293.1405334472656,297.1499938964844,293.1499938964844,0.0404799506068229,-6220.04638671875,304.15289306640625,0.4220516979694366,0.075691781938076,0.3762941658496856,290.4803161621094,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,293.1481628417969,290.4830017089844,1.0,0.5078518986701965,0.6015034914016724,0.6015034914016724,1.0,1.0,-2.498504400253296,1.0322717428207395,1.4662326574325562,0.4603677690029144,0.0,0.0,1.0,226.968994140625,211.0,66.23997497558594,-28595.80078125,1541.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493896484375,309.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6730067729949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006830163183622,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2041320800781,297.1499938964844,293.1499938964844,0.2764175534248352,-5160.0654296875,304.167236328125,0.7338348031044006,0.3390494585037231,0.3118434250354767,293.1510314941406,297.1499938964844,293.1499938964844,0.4520260691642761,-7988.97509765625,304.1663513183594,0.8325933814048767,0.5035621523857117,0.4828367531299591,293.114990234375,297.1499938964844,293.1499938964844,0.4628039002418518,-6013.51025390625,304.1579895019531,0.8376973271369934,0.5142364501953125,0.3636664748191833,293.0784912109375,297.1499938964844,293.1499938964844,0.5290161371231079,-9036.5888671875,304.1549377441406,0.8664972186088562,0.5722426772117615,0.5466086268424988,293.1405334472656,297.1499938964844,293.1499938964844,0.0404799506068229,-6220.04638671875,304.15289306640625,0.4220516979694366,0.075691781938076,0.3762941658496856,290.4803161621094,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,293.1481628417969,290.4830017089844,1.0,0.5078518986701965,0.6015034914016724,0.6015034914016724,1.0,1.0,-2.498504400253296,1.0322717428207395,1.4662326574325562,0.4603677690029144,0.0,0.0,1.0,226.968994140625,211.0,66.23997497558594,-28595.80078125,1541.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493896484375,309.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6730067729949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006830163183622,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.21319580078125,297.1499938964844,293.1499938964844,0.2716574966907501,-5088.3759765625,304.1694030761719,0.7347595691680908,0.3358354866504669,0.3087840676307678,293.1651611328125,297.1499938964844,293.1499938964844,0.4464629590511322,-7909.6728515625,304.170166015625,0.8346652984619141,0.5006675124168396,0.4799655973911285,293.1234436035156,297.1499938964844,293.1499938964844,0.4593860507011413,-5977.3154296875,304.1610107421875,0.8408581614494324,0.5134127140045166,0.3629525303840637,293.0890197753906,297.1499938964844,293.1499938964844,0.5258614420890808,-8992.2265625,304.1585388183594,0.8702900409698486,0.5719170570373535,0.5461219549179077,293.1463928222656,297.1499938964844,293.1499938964844,0.0391317084431648,-6106.6943359375,304.1541748046875,0.4220015108585357,0.0747412219643592,0.3709931075572967,290.5386047363281,291.1499938964844,259.275146484375,258.9636535644531,279.1595764160156,293.15679931640625,290.5415954589844,1.0,0.5026664137840271,0.6024312973022461,0.6024312973022461,1.0,1.0,-2.4835684299468994,1.0263317823410034,1.457236647605896,0.4577316343784332,0.0,0.0,1.0,221.3541412353516,199.0,77.9494857788086,-28588.962890625,1501.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,309.2513122558594,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6748633980751038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006849005585536,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.21319580078125,297.1499938964844,293.1499938964844,0.2716574966907501,-5088.3759765625,304.1694030761719,0.7347595691680908,0.3358354866504669,0.3087840676307678,293.1651611328125,297.1499938964844,293.1499938964844,0.4464629590511322,-7909.6728515625,304.170166015625,0.8346652984619141,0.5006675124168396,0.4799655973911285,293.1234436035156,297.1499938964844,293.1499938964844,0.4593860507011413,-5977.3154296875,304.1610107421875,0.8408581614494324,0.5134127140045166,0.3629525303840637,293.0890197753906,297.1499938964844,293.1499938964844,0.5258614420890808,-8992.2265625,304.1585388183594,0.8702900409698486,0.5719170570373535,0.5461219549179077,293.1463928222656,297.1499938964844,293.1499938964844,0.0391317084431648,-6106.6943359375,304.1541748046875,0.4220015108585357,0.0747412219643592,0.3709931075572967,290.5386047363281,291.1499938964844,259.275146484375,258.9636535644531,279.1595764160156,293.15679931640625,290.5415954589844,1.0,0.5026664137840271,0.6024312973022461,0.6024312973022461,1.0,1.0,-2.4835684299468994,1.0263317823410034,1.457236647605896,0.4577316343784332,0.0,0.0,1.0,221.3541412353516,199.0,77.9494857788086,-28588.962890625,1501.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,309.2513122558594,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6748633980751038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006849005585536,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2215270996094,297.1499938964844,293.1499938964844,0.2665598392486572,-5011.30908203125,304.17144775390625,0.737277090549469,0.3325461447238922,0.3055880963802337,293.1786499023437,297.1499938964844,293.1499938964844,0.4402036964893341,-7820.4677734375,304.1738586425781,0.838553249835968,0.4975470006465912,0.4768037497997284,293.1309814453125,297.1499938964844,293.1499938964844,0.4554212391376495,-5935.4775390625,304.1639404296875,0.8460022807121277,0.512551486492157,0.3621436953544616,293.0986633300781,297.1499938964844,293.1499938964844,0.5220311284065247,-8938.80859375,304.1620788574219,0.8762539625167847,0.5715080499649048,0.5454623103141785,293.1512756347656,297.1499938964844,293.1499938964844,0.0377078391611576,-5986.453125,304.1551513671875,0.4233120083808899,0.0738450065255165,0.3654899895191192,290.60626220703125,291.1499938964844,259.264892578125,258.9574279785156,279.1587829589844,293.1650390625,290.6097717285156,1.0,0.4956561326980591,0.603269100189209,0.603269100189209,1.0,1.0,-2.4675545692443848,1.0198071002960205,1.4477475881576538,0.4547404944896698,0.0,0.0,1.0,213.21649169921875,187.0,91.22144317626952,-28596.435546875,1450.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,309.38934326171875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6749892830848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006850283243693,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2215270996094,297.1499938964844,293.1499938964844,0.2665598392486572,-5011.30908203125,304.17144775390625,0.737277090549469,0.3325461447238922,0.3055880963802337,293.1786499023437,297.1499938964844,293.1499938964844,0.4402036964893341,-7820.4677734375,304.1738586425781,0.838553249835968,0.4975470006465912,0.4768037497997284,293.1309814453125,297.1499938964844,293.1499938964844,0.4554212391376495,-5935.4775390625,304.1639404296875,0.8460022807121277,0.512551486492157,0.3621436953544616,293.0986633300781,297.1499938964844,293.1499938964844,0.5220311284065247,-8938.80859375,304.1620788574219,0.8762539625167847,0.5715080499649048,0.5454623103141785,293.1512756347656,297.1499938964844,293.1499938964844,0.0377078391611576,-5986.453125,304.1551513671875,0.4233120083808899,0.0738450065255165,0.3654899895191192,290.60626220703125,291.1499938964844,259.264892578125,258.9574279785156,279.1587829589844,293.1650390625,290.6097717285156,1.0,0.4956561326980591,0.603269100189209,0.603269100189209,1.0,1.0,-2.4675545692443848,1.0198071002960205,1.4477475881576538,0.4547404944896698,0.0,0.0,1.0,213.21649169921875,187.0,91.22144317626952,-28596.435546875,1450.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,309.38934326171875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6749892830848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006850283243693,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2297668457031,297.1499938964844,293.1499938964844,0.2611574828624725,-4929.3515625,304.1732788085937,0.7408331632614136,0.3290620446205139,0.3021807670593261,293.1921081542969,297.1499938964844,293.1499938964844,0.4333558082580566,-7722.87744140625,304.17730712890625,0.8436701893806458,0.4940924346446991,0.4732888340950012,293.13787841796875,297.1499938964844,293.1499938964844,0.451101154088974,-5890.06689453125,304.1664733886719,0.8526161313056946,0.5116344094276428,0.361257255077362,293.1075744628906,297.1499938964844,293.1499938964844,0.5177429914474487,-8879.4384765625,304.1651916503906,0.883795976638794,0.5710016489028931,0.5446577668190002,293.15533447265625,297.1499938964844,293.1499938964844,0.0362580567598342,-5863.36767578125,304.15582275390625,0.4256231784820556,0.0729834213852882,0.3599029779434204,290.6792297363281,291.1499938964844,259.2509155273437,258.9472961425781,279.1580810546875,293.1733703613281,290.68292236328125,1.0,0.4874924123287201,0.604040801525116,0.604040801525116,1.0,1.0,-2.4504952430725098,1.0127352476119995,1.4377598762512207,0.4514280557632446,0.0,0.0,1.0,203.6417236328125,175.0,99.1924057006836,-28591.09375,1392.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,309.52447509765625,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.674608588218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006846419419161,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2297668457031,297.1499938964844,293.1499938964844,0.2611574828624725,-4929.3515625,304.1732788085937,0.7408331632614136,0.3290620446205139,0.3021807670593261,293.1921081542969,297.1499938964844,293.1499938964844,0.4333558082580566,-7722.87744140625,304.17730712890625,0.8436701893806458,0.4940924346446991,0.4732888340950012,293.13787841796875,297.1499938964844,293.1499938964844,0.451101154088974,-5890.06689453125,304.1664733886719,0.8526161313056946,0.5116344094276428,0.361257255077362,293.1075744628906,297.1499938964844,293.1499938964844,0.5177429914474487,-8879.4384765625,304.1651916503906,0.883795976638794,0.5710016489028931,0.5446577668190002,293.15533447265625,297.1499938964844,293.1499938964844,0.0362580567598342,-5863.36767578125,304.15582275390625,0.4256231784820556,0.0729834213852882,0.3599029779434204,290.6792297363281,291.1499938964844,259.2509155273437,258.9472961425781,279.1580810546875,293.1733703613281,290.68292236328125,1.0,0.4874924123287201,0.604040801525116,0.604040801525116,1.0,1.0,-2.4504952430725098,1.0127352476119995,1.4377598762512207,0.4514280557632446,0.0,0.0,1.0,203.6417236328125,175.0,99.1924057006836,-28591.09375,1392.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,309.52447509765625,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.674608588218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006846419419161,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23370361328125,297.1499938964844,293.1499938964844,0.2583869993686676,-4887.22314453125,304.174072265625,0.7429358959197998,0.3272764682769775,0.3004137277603149,293.1986389160156,297.1499938964844,293.1499938964844,0.4297773838043213,-7671.8837890625,304.1788330078125,0.8466171622276306,0.4922747015953064,0.471417486667633,293.14111328125,297.1499938964844,293.1499938964844,0.4488623142242431,-5866.5908203125,304.16754150390625,0.8564028739929199,0.5111556649208069,0.3607901036739349,293.1117553710937,297.1499938964844,293.1499938964844,0.515489399433136,-8848.375,304.16650390625,0.8880643248558044,0.570713460445404,0.5442091822624207,293.1571655273437,297.1499938964844,293.1499938964844,0.0355307236313819,-5801.328125,304.1560974121094,0.4270951747894287,0.0725565925240516,0.3570799231529236,290.716552734375,291.1499938964844,259.24273681640625,258.94091796875,279.1577453613281,293.1775207519531,290.72027587890625,1.0,0.4831061959266662,0.604404091835022,0.604404091835022,1.0,1.0,-2.4416325092315674,1.009024143218994,1.4326083660125732,0.4496667683124542,0.0,0.0,1.0,198.51763916015625,175.0,101.52798461914062,-28583.314453125,1362.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,309.5901184082031,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6790446043014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006891438970342,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2374572753906,297.1499938964844,293.1499938964844,0.2555147707462311,-4843.38232421875,304.1749267578125,0.7452511787414551,0.3254775702953338,0.2986255884170532,293.2049865722656,297.1499938964844,293.1499938964844,0.4259995818138122,-7617.89990234375,304.18048095703125,0.8498178124427795,0.4904157221317291,0.4694980084896087,293.1441650390625,297.1499938964844,293.1499938964844,0.4464428126811981,-5841.14453125,304.16876220703125,0.8604931235313416,0.5106635093688965,0.36030974984169,293.1158142089844,297.1499938964844,293.1499938964844,0.5130177736282349,-8814.2216796875,304.1679992675781,0.8926355242729187,0.5704026222229004,0.5437338948249817,293.15887451171875,297.1499938964844,293.1499938964844,0.0347851179540157,-5737.2705078125,304.1563415527344,0.4287598133087158,0.0721290633082389,0.354229986667633,290.7577819824219,291.1499938964844,259.2338256835937,258.9338073730469,279.1574401855469,293.181640625,290.76239013671875,1.0,0.47856605052948,0.6047523617744446,0.6047523617744446,1.0,1.0,-2.4326064586639404,1.005223035812378,1.427383303642273,0.4478499293327331,0.0,0.0,1.0,193.24188232421875,163.0,110.48997497558594,-28603.828125,1331.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,309.687255859375,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6791296005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006892302189953,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24444580078125,297.1499938964844,293.1499938964844,0.2495484948158264,-4751.90283203125,304.1765441894531,0.7505296468734741,0.3218463957309723,0.2950051724910736,293.217041015625,297.1499938964844,293.1499938964844,0.4179598391056061,-7502.7294921875,304.1836853027344,0.8569872379302979,0.4865769445896148,0.4655306041240692,293.1499938964844,297.1499938964844,293.1499938964844,0.4411507546901703,-5785.4052734375,304.1712951660156,0.869581937789917,0.5096314549446106,0.3593077957630157,293.1235046386719,297.1499938964844,293.1499938964844,0.5075182318687439,-8738.2109375,304.171142578125,0.902647078037262,0.5697047710418701,0.5427008867263794,293.1620178222656,297.1499938964844,293.1499938964844,0.0332563109695911,-5604.47900390625,304.1567687988281,0.4326725900173187,0.0712683871388435,0.3484513163566589,290.8510131835937,291.1499938964844,259.21417236328125,258.91754150390625,279.1568603515625,293.1898193359375,290.8557434082031,1.0,0.4691041111946106,0.605409562587738,0.605409562587738,1.0,1.0,-2.414103984832764,0.9973745942115784,1.41672945022583,0.4440652430057525,0.0,0.0,1.0,182.3651580810547,151.0,124.4643325805664,-28629.607421875,1268.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,309.8722229003906,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6788238883018494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000688919913955,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24444580078125,297.1499938964844,293.1499938964844,0.2495484948158264,-4751.90283203125,304.1765441894531,0.7505296468734741,0.3218463957309723,0.2950051724910736,293.217041015625,297.1499938964844,293.1499938964844,0.4179598391056061,-7502.7294921875,304.1836853027344,0.8569872379302979,0.4865769445896148,0.4655306041240692,293.1499938964844,297.1499938964844,293.1499938964844,0.4411507546901703,-5785.4052734375,304.1712951660156,0.869581937789917,0.5096314549446106,0.3593077957630157,293.1235046386719,297.1499938964844,293.1499938964844,0.5075182318687439,-8738.2109375,304.171142578125,0.902647078037262,0.5697047710418701,0.5427008867263794,293.1620178222656,297.1499938964844,293.1499938964844,0.0332563109695911,-5604.47900390625,304.1567687988281,0.4326725900173187,0.0712683871388435,0.3484513163566589,290.8510131835937,291.1499938964844,259.21417236328125,258.91754150390625,279.1568603515625,293.1898193359375,290.8557434082031,1.0,0.4691041111946106,0.605409562587738,0.605409562587738,1.0,1.0,-2.414103984832764,0.9973745942115784,1.41672945022583,0.4440652430057525,0.0,0.0,1.0,182.3651580810547,151.0,124.4643325805664,-28629.607421875,1268.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,309.8722229003906,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6788238883018494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000688919913955,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.250732421875,297.1499938964844,293.1499938964844,0.2435957789421081,-4660.294921875,304.1776123046875,0.7567191123962402,0.3181793093681335,0.2913405299186706,293.228271484375,297.1499938964844,293.1499938964844,0.4097825288772583,-7385.49853515625,304.1860656738281,0.8652328848838806,0.4825936555862427,0.4614125788211822,293.15533447265625,297.1499938964844,293.1499938964844,0.4357660710811615,-5728.80859375,304.17315673828125,0.8799203634262085,0.5085470080375671,0.3582595288753509,293.13067626953125,297.1499938964844,293.1499938964844,0.5018599629402161,-8660.3125,304.1734924316406,0.9144811630249025,0.5689190030097961,0.5415711998939514,293.1648254394531,297.1499938964844,293.1499938964844,0.0317428037524223,-5471.38037109375,304.15704345703125,0.4374171197414398,0.0703967809677124,0.3425782322883606,290.94439697265625,291.1499938964844,259.1925354003906,258.8990173339844,279.1564025878906,293.19781494140625,290.9490966796875,1.0,0.4592329859733581,0.606023907661438,0.606023907661438,1.0,1.0,-2.395082712173462,0.98924458026886,1.405838131904602,0.440108448266983,0.0,0.0,1.0,171.21224975585938,139.0,128.34474182128906,-28633.9921875,1205.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572265625,310.04132080078125,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6827855110168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006929404917173,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.250732421875,297.1499938964844,293.1499938964844,0.2435957789421081,-4660.294921875,304.1776123046875,0.7567191123962402,0.3181793093681335,0.2913405299186706,293.228271484375,297.1499938964844,293.1499938964844,0.4097825288772583,-7385.49853515625,304.1860656738281,0.8652328848838806,0.4825936555862427,0.4614125788211822,293.15533447265625,297.1499938964844,293.1499938964844,0.4357660710811615,-5728.80859375,304.17315673828125,0.8799203634262085,0.5085470080375671,0.3582595288753509,293.13067626953125,297.1499938964844,293.1499938964844,0.5018599629402161,-8660.3125,304.1734924316406,0.9144811630249025,0.5689190030097961,0.5415711998939514,293.1648254394531,297.1499938964844,293.1499938964844,0.0317428037524223,-5471.38037109375,304.15704345703125,0.4374171197414398,0.0703967809677124,0.3425782322883606,290.94439697265625,291.1499938964844,259.1925354003906,258.8990173339844,279.1564025878906,293.19781494140625,290.9490966796875,1.0,0.4592329859733581,0.606023907661438,0.606023907661438,1.0,1.0,-2.395082712173462,0.98924458026886,1.405838131904602,0.440108448266983,0.0,0.0,1.0,171.21224975585938,139.0,128.34474182128906,-28633.9921875,1205.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572265625,310.04132080078125,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6827855110168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006929404917173,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2563781738281,297.1499938964844,293.1499938964844,0.2374582290649414,-4565.18603515625,304.1786499023437,0.7639254331588745,0.314477801322937,0.2876399457454681,293.23883056640625,297.1499938964844,293.1499938964844,0.4011504054069519,-7261.09912109375,304.1884460449219,0.874668538570404,0.4784735143184662,0.4571602940559387,293.1602478027344,297.1499938964844,293.1499938964844,0.4299359321594238,-5667.27734375,304.1751708984375,0.8915930986404419,0.5074136257171631,0.3571738600730896,293.13739013671875,297.1499938964844,293.1499938964844,0.4956447184085846,-8574.4599609375,304.1760559082031,0.9284985661506652,0.5680512189865112,0.5403596758842468,293.1673278808594,297.1499938964844,293.1499938964844,0.0302105844020843,-5333.880859375,304.1572570800781,0.4431132972240448,0.069512166082859,0.3366218507289886,291.04815673828125,291.1499938964844,259.1695556640625,258.8788452148437,279.1560363769531,293.20562744140625,291.0537109375,1.0,0.4490299224853515,0.6066106557846069,0.6066106557846069,1.0,1.0,-2.3756136894226074,0.9808796644210817,1.394734025001526,0.4360112249851227,0.0,0.0,1.0,159.9072265625,127.0,142.5758514404297,-28679.021484375,1141.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88214111328125,310.2605895996094,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6825318932533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006926830974407,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2563781738281,297.1499938964844,293.1499938964844,0.2374582290649414,-4565.18603515625,304.1786499023437,0.7639254331588745,0.314477801322937,0.2876399457454681,293.23883056640625,297.1499938964844,293.1499938964844,0.4011504054069519,-7261.09912109375,304.1884460449219,0.874668538570404,0.4784735143184662,0.4571602940559387,293.1602478027344,297.1499938964844,293.1499938964844,0.4299359321594238,-5667.27734375,304.1751708984375,0.8915930986404419,0.5074136257171631,0.3571738600730896,293.13739013671875,297.1499938964844,293.1499938964844,0.4956447184085846,-8574.4599609375,304.1760559082031,0.9284985661506652,0.5680512189865112,0.5403596758842468,293.1673278808594,297.1499938964844,293.1499938964844,0.0302105844020843,-5333.880859375,304.1572570800781,0.4431132972240448,0.069512166082859,0.3366218507289886,291.04815673828125,291.1499938964844,259.1695556640625,258.8788452148437,279.1560363769531,293.20562744140625,291.0537109375,1.0,0.4490299224853515,0.6066106557846069,0.6066106557846069,1.0,1.0,-2.3756136894226074,0.9808796644210817,1.394734025001526,0.4360112249851227,0.0,0.0,1.0,159.9072265625,127.0,142.5758514404297,-28679.021484375,1141.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88214111328125,310.2605895996094,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6825318932533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006926830974407,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2615051269531,297.1499938964844,293.1499938964844,0.2313020378351211,-4469.275390625,304.1793518066406,0.7723163366317749,0.3107427358627319,0.2839049696922302,293.24871826171875,297.1499938964844,293.1499938964844,0.392335444688797,-7133.64208984375,304.1903076171875,0.8854634165763855,0.4742160737514496,0.4527740180492401,293.164794921875,297.1499938964844,293.1499938964844,0.4239340424537658,-5603.88427734375,304.1767578125,0.9047456979751588,0.5062296986579895,0.3560497462749481,293.1436462402344,297.1499938964844,293.1499938964844,0.4891843199729919,-8485.255859375,304.1781005859375,0.944115400314331,0.5671005845069885,0.5390655398368835,293.1695861816406,297.1499938964844,293.1499938964844,0.0285763293504714,-5206.923828125,304.15753173828125,0.4499501883983612,0.068613015115261,0.3305870294570923,291.15545654296875,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.2132873535156,291.1609191894531,1.0,0.4385305047035217,0.6071873903274536,0.6071873903274536,1.0,1.0,-2.355703115463257,0.9722985625267028,1.3834046125411987,0.4317915439605713,0.0,0.0,0.9979178309440612,148.5162811279297,115.0,147.1508331298828,-28697.1328125,1077.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,310.45855712890625,278.1499938964844,0.0,18000.0,314.2699890136719,33294.1328125,36000.0,0.0,0.0,0.6816675066947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892627477645874,1.892656683921814,-2.9281345632625744e-05,0.0,0.0006918058497831,0.0,0.0,748.6287841796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
