time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2615051269531,297.1499938964844,293.1499938964844,0.2313020378351211,-4469.275390625,304.1793518066406,0.7723163366317749,0.3107427358627319,0.2839049696922302,293.24871826171875,297.1499938964844,293.1499938964844,0.392335444688797,-7133.64208984375,304.1903076171875,0.8854634165763855,0.4742160737514496,0.4527740180492401,293.164794921875,297.1499938964844,293.1499938964844,0.4239340424537658,-5603.88427734375,304.1767578125,0.9047456979751588,0.5062296986579895,0.3560497462749481,293.1436462402344,297.1499938964844,293.1499938964844,0.4891843199729919,-8485.255859375,304.1781005859375,0.944115400314331,0.5671005845069885,0.5390655398368835,293.1695861816406,297.1499938964844,293.1499938964844,0.0285763293504714,-5206.923828125,304.15753173828125,0.4499501883983612,0.068613015115261,0.3305870294570923,291.15545654296875,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.2132873535156,291.1609191894531,1.0,0.4385305047035217,0.6071873903274536,0.6071873903274536,1.0,1.0,-2.355703115463257,0.9722985625267028,1.3834046125411987,0.4317915439605713,0.0,0.0,0.9979178309440612,148.5162811279297,115.0,147.1508331298828,-28697.1328125,1077.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,310.45855712890625,278.1499938964844,0.0,18000.0,314.2699890136719,33294.1328125,36000.0,0.0,0.0,0.6816675066947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892627477645874,1.892656683921814,-2.9281345632625744e-05,0.0,0.0006918058497831,0.0,0.0,748.6287841796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2638854980469,297.1499938964844,293.1499938964844,0.2282758206129074,-4421.97412109375,304.17950439453125,0.7770264744758606,0.3088651895523071,0.2820272147655487,293.25341796875,297.1499938964844,293.1499938964844,0.3879604339599609,-7070.2685546875,304.19091796875,0.8914405703544617,0.4720400273799896,0.4505347311496734,293.1669311523437,297.1499938964844,293.1499938964844,0.4209744930267334,-5572.64404296875,304.1772766113281,0.9123634099960328,0.5056231021881104,0.3554762303829193,293.1466064453125,297.1499938964844,293.1499938964844,0.4859842360019684,-8441.1376953125,304.1788024902344,0.9523347020149232,0.5665993690490723,0.538392186164856,293.170654296875,297.1499938964844,293.1499938964844,0.027808777987957,-5126.85791015625,304.1575012207031,0.4538747370243072,0.0681580528616905,0.3275410830974579,291.2076416015625,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.217041015625,291.21295166015625,1.0,0.4331775903701782,0.6074769496917725,0.6074769496917725,1.0,1.0,-2.3456006050109863,0.9679396748542786,1.3776609897613523,0.4296444058418274,0.0,0.0,0.9888289570808412,142.8019561767578,115.0,145.92193603515625,-28693.7578125,1046.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1738586425781,310.5487365722656,278.1499938964844,0.0,18000.0,314.75,33545.9609375,36000.0,0.0,0.0,0.6858355402946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.891776442527771,1.8918057680130005,-2.931873859779444e-05,0.0,0.000696035916917,0.0,0.0,748.7120971679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26611328125,297.1499938964844,293.1499938964844,0.2252262979745865,-4374.12451171875,304.1796875,0.7821258902549744,0.3069818615913391,0.2801436483860016,293.25799560546875,297.1499938964844,293.1499938964844,0.3835123181343078,-7005.61474609375,304.1915588378906,0.8978492021560669,0.4698335528373718,0.4482662379741668,293.1689758300781,297.1499938964844,293.1499938964844,0.4179394841194153,-5540.51318359375,304.1778259277344,0.9208677411079408,0.5050073862075806,0.3548963069915771,293.1494445800781,297.1499938964844,293.1499938964844,0.4826875030994415,-8395.5595703125,304.1795654296875,0.960724949836731,0.5660819411277771,0.5377033948898315,293.171630859375,297.1499938964844,293.1499938964844,0.0272535514086484,-5057.78076171875,304.1571655273437,0.4581937491893768,0.0677004531025886,0.324481338262558,291.26153564453125,291.1499938964844,259.12176513671875,258.8356628417969,279.1558532714844,293.22076416015625,291.2675476074219,1.0,0.4277584552764892,0.6077699065208435,0.6077699065208435,1.0,1.0,-2.335413217544556,0.9635435342788696,1.3718698024749756,0.4274779260158539,0.0,0.0,0.9760404229164124,137.07916259765625,103.0,150.2687225341797,-28712.947265625,1014.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972412109375,310.66668701171875,278.1499938964844,0.0,18000.0,314.75,34019.12109375,36000.0,0.0,0.0,0.6856307983398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8901749849319456,1.8902044296264648,-2.938896614068653e-05,0.0,0.0006958281155675,0.0,0.0,748.8656616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.270263671875,297.1499938964844,293.1499938964844,0.2190912365913391,-4277.3662109375,304.17999267578125,0.793649435043335,0.3031975924968719,0.2763598561286926,293.2667236328125,297.1499938964844,293.1499938964844,0.3744493722915649,-6873.31982421875,304.1928100585937,0.9126160740852356,0.4653263390064239,0.443640261888504,293.1728515625,297.1499938964844,293.1499938964844,0.4116906523704529,-5474.1728515625,304.178955078125,0.939973533153534,0.5037431716918945,0.353714108467102,293.1549072265625,297.1499938964844,293.1499938964844,0.4758582711219787,-8300.916015625,304.1810607910156,0.9776865839958192,0.5649928450584412,0.5362754464149475,293.1734924316406,297.1499938964844,293.1499938964844,0.0257894415408372,-4917.97314453125,304.1571960449219,0.4678498208522796,0.0667751803994178,0.3183162808418274,291.37457275390625,291.1499938964844,259.09814453125,258.81378173828125,279.156005859375,293.22802734375,291.38037109375,1.0,0.4167240560054779,0.6083764433860779,0.6083764433860779,1.0,1.0,-2.314769983291626,0.9546416401863098,1.360128402709961,0.423092782497406,0.0,0.0,0.938478946685791,125.6187744140625,91.0,154.2905731201172,-28722.28515625,952.6116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278625488281,310.8846740722656,278.1499938964844,0.0,18000.0,314.75,35773.93359375,36000.0,0.0,0.0,0.6846656799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8842089176177976,1.884238600730896,-2.9649074349435978e-05,0.0,0.0006948486552573,0.0,0.0,749.4031982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.270263671875,297.1499938964844,293.1499938964844,0.2190912365913391,-4277.3662109375,304.17999267578125,0.793649435043335,0.3031975924968719,0.2763598561286926,293.2667236328125,297.1499938964844,293.1499938964844,0.3744493722915649,-6873.31982421875,304.1928100585937,0.9126160740852356,0.4653263390064239,0.443640261888504,293.1728515625,297.1499938964844,293.1499938964844,0.4116906523704529,-5474.1728515625,304.178955078125,0.939973533153534,0.5037431716918945,0.353714108467102,293.1549072265625,297.1499938964844,293.1499938964844,0.4758582711219787,-8300.916015625,304.1810607910156,0.9776865839958192,0.5649928450584412,0.5362754464149475,293.1734924316406,297.1499938964844,293.1499938964844,0.0257894415408372,-4917.97314453125,304.1571960449219,0.4678498208522796,0.0667751803994178,0.3183162808418274,291.37457275390625,291.1499938964844,259.09814453125,258.81378173828125,279.156005859375,293.22802734375,291.38037109375,1.0,0.4167240560054779,0.6083764433860779,0.6083764433860779,1.0,1.0,-2.314769983291626,0.9546416401863098,1.360128402709961,0.423092782497406,0.0,0.0,0.938478946685791,125.6187744140625,91.0,154.2905731201172,-28722.28515625,952.6116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278625488281,310.8846740722656,278.1499938964844,0.0,18000.0,314.75,35773.93359375,36000.0,0.0,0.0,0.6846656799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8842089176177976,1.884238600730896,-2.9649074349435978e-05,0.0,0.0006948486552573,0.0,0.0,749.4031982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2739562988281,297.1499938964844,293.1499938964844,0.2138114124536514,-4194.453125,304.1787109375,0.8072552680969238,0.2994039356708526,0.272562175989151,293.2748718261719,297.1499938964844,293.1499938964844,0.3666965067386627,-6761.013671875,304.1913146972656,0.9314038157463074,0.4607141613960266,0.4389070570468902,293.17633056640625,297.1499938964844,293.1499938964844,0.4068863987922668,-5424.1142578125,304.1771545410156,0.9609091281890868,0.5024594068527222,0.3525108993053436,293.1598815917969,297.1499938964844,293.1499938964844,0.470644474029541,-8230.2607421875,304.1792297363281,0.9943446516990662,0.5638588070869446,0.5347940325737,293.1751708984375,297.1499938964844,293.1499938964844,0.0245302040129899,-4794.55615234375,304.1568908691406,0.4772813320159912,0.0658377781510353,0.312092661857605,291.4481201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.15631103515625,293.2350158691406,291.449951171875,1.0,0.4054327607154846,0.6090216040611267,0.6090216040611267,1.0,1.0,-2.2938218116760254,0.945627212524414,1.348194599151611,0.4186588227748871,0.0,0.0,0.892827033996582,114.14569091796876,94.0,101.98242950439452,-28514.119140625,890.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648620605469,311.0258483886719,278.1499938964844,0.0,18000.0,315.2300109863281,36803.234375,36000.0,0.0,0.0,0.687527596950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8220930099487305,1.822121500968933,-2.848383883247152e-05,0.0,0.0006977531011216,0.0,0.0,690.2130737304688,0.0,0.0,0.0,0.9700408577919006,4.0,0.0,1.0
376200,293.2739562988281,297.1499938964844,293.1499938964844,0.2138114124536514,-4194.453125,304.1787109375,0.8072552680969238,0.2994039356708526,0.272562175989151,293.2748718261719,297.1499938964844,293.1499938964844,0.3666965067386627,-6761.013671875,304.1913146972656,0.9314038157463074,0.4607141613960266,0.4389070570468902,293.17633056640625,297.1499938964844,293.1499938964844,0.4068863987922668,-5424.1142578125,304.1771545410156,0.9609091281890868,0.5024594068527222,0.3525108993053436,293.1598815917969,297.1499938964844,293.1499938964844,0.470644474029541,-8230.2607421875,304.1792297363281,0.9943446516990662,0.5638588070869446,0.5347940325737,293.1751708984375,297.1499938964844,293.1499938964844,0.0245302040129899,-4794.55615234375,304.1568908691406,0.4772813320159912,0.0658377781510353,0.312092661857605,291.4481201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.15631103515625,293.2350158691406,291.449951171875,1.0,0.4054327607154846,0.6090216040611267,0.6090216040611267,1.0,1.0,-2.2938218116760254,0.945627212524414,1.348194599151611,0.4186588227748871,0.0,0.0,0.892827033996582,114.14569091796876,94.0,101.98242950439452,-28514.119140625,890.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648620605469,311.0258483886719,278.1499938964844,0.0,18000.0,315.2300109863281,36803.234375,36000.0,0.0,0.0,0.687527596950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8220930099487305,1.822121500968933,-2.848383883247152e-05,0.0,0.0006977531011216,0.0,0.0,690.2130737304688,0.0,0.0,0.0,0.9700408577919006,4.0,0.0,1.0
376260,293.2773132324219,297.1499938964844,293.1499938964844,0.2096374630928039,-4129.46728515625,304.1761169433594,0.8125662207603455,0.2955828607082367,0.2689648568630218,293.2825012207031,297.1499938964844,293.1499938964844,0.3606286346912384,-6674.16015625,304.1876525878906,0.9395957589149476,0.4560062885284424,0.4343133568763733,293.17938232421875,297.1499938964844,293.1499938964844,0.403969943523407,-5394.90478515625,304.1729736328125,0.9707046747207642,0.5011684894561768,0.3514735400676727,293.1623840332031,297.1499938964844,293.1499938964844,0.4636328220367431,-8133.298828125,304.1817321777344,0.9990000128746032,0.5630840063095093,0.529570996761322,293.17681884765625,297.1499938964844,293.1499938964844,0.0236039869487285,-4703.3544921875,304.1561279296875,0.4803815186023712,0.0648677423596382,0.3068263530731201,291.475341796875,291.1499938964844,259.05438232421875,258.7722473144531,279.1575622558594,293.2416076660156,291.47637939453125,1.0,0.398708164691925,0.6098120212554932,0.6098120212554932,1.0,1.0,-2.2699906826019287,0.9353973269462584,1.3345932960510254,0.4136951863765716,0.0,0.0,0.8474918603897095,108.29877471923828,97.0,54.51438522338867,-28223.24609375,850.0715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1405029296875,311.2261962890625,278.1499938964844,0.0,18000.0,315.2300109863281,37159.35546875,36000.0,0.0,0.0,0.6849059462547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7224562168121338,1.7224825620651243,-2.641976971062832e-05,0.0,0.0006950924289412,0.0,0.0,598.14404296875,0.0,0.0,0.0,0.9235859513282776,4.0,0.0,1.0
376320,293.2773132324219,297.1499938964844,293.1499938964844,0.2096374630928039,-4129.46728515625,304.1761169433594,0.8125662207603455,0.2955828607082367,0.2689648568630218,293.2825012207031,297.1499938964844,293.1499938964844,0.3606286346912384,-6674.16015625,304.1876525878906,0.9395957589149476,0.4560062885284424,0.4343133568763733,293.17938232421875,297.1499938964844,293.1499938964844,0.403969943523407,-5394.90478515625,304.1729736328125,0.9707046747207642,0.5011684894561768,0.3514735400676727,293.1623840332031,297.1499938964844,293.1499938964844,0.4636328220367431,-8133.298828125,304.1817321777344,0.9990000128746032,0.5630840063095093,0.529570996761322,293.17681884765625,297.1499938964844,293.1499938964844,0.0236039869487285,-4703.3544921875,304.1561279296875,0.4803815186023712,0.0648677423596382,0.3068263530731201,291.475341796875,291.1499938964844,259.05438232421875,258.7722473144531,279.1575622558594,293.2416076660156,291.47637939453125,1.0,0.398708164691925,0.6098120212554932,0.6098120212554932,1.0,1.0,-2.2699906826019287,0.9353973269462584,1.3345932960510254,0.4136951863765716,0.0,0.0,0.8474918603897095,108.29877471923828,97.0,54.51438522338867,-28223.24609375,850.0715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1405029296875,311.2261962890625,278.1499938964844,0.0,18000.0,315.2300109863281,37159.35546875,36000.0,0.0,0.0,0.6849059462547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7224562168121338,1.7224825620651243,-2.641976971062832e-05,0.0,0.0006950924289412,0.0,0.0,598.14404296875,0.0,0.0,0.0,0.9235859513282776,4.0,0.0,1.0
376380,293.28082275390625,297.1499938964844,293.1499938964844,0.2060454189777374,-4073.78369140625,304.1733703613281,0.8121474385261536,0.2916474342346191,0.2654110491275787,293.2900390625,297.1499938964844,293.1499938964844,0.3554842174053192,-6600.9072265625,304.18365478515625,0.9399732947349548,0.4511190056800842,0.4297078549861908,293.1825866699219,297.1499938964844,293.1499938964844,0.4021383821964264,-5377.3984375,304.1683349609375,0.973466157913208,0.499775767326355,0.3504822254180908,293.1567687988281,297.1499938964844,293.1499938964844,0.4568813443183899,-8039.4453125,304.1820373535156,0.9990000128746032,0.5638994574546814,0.5234212279319763,293.1787414550781,297.1499938964844,293.1499938964844,0.0228254180401563,-4626.5576171875,304.1553955078125,0.4795075356960296,0.0638015866279602,0.3018524646759033,291.4769592285156,291.1499938964844,259.035400390625,258.7536926269531,279.1583251953125,293.24755859375,291.47589111328125,1.0,0.3944684565067291,0.6106975078582764,0.6106975078582764,1.0,1.0,-2.245783805847168,0.925089955329895,1.3206937313079834,0.4086246788501739,0.0,0.0,0.8033480048179626,105.85358428955078,100.0,9.541200637817385,-27847.6015625,822.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5902709960937,311.43585205078125,278.1499938964844,0.0,18000.0,315.2300109863281,37350.97265625,36000.0,0.0,0.0,0.6798868775367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601054310798645,1.6010782718658447,-2.4012973881326616e-05,0.0,0.00068999879295,0.0,0.0,497.5881958007813,0.0,0.0,0.0,0.867830753326416,4.0,0.0,1.0
376440,293.28082275390625,297.1499938964844,293.1499938964844,0.2060454189777374,-4073.78369140625,304.1733703613281,0.8121474385261536,0.2916474342346191,0.2654110491275787,293.2900390625,297.1499938964844,293.1499938964844,0.3554842174053192,-6600.9072265625,304.18365478515625,0.9399732947349548,0.4511190056800842,0.4297078549861908,293.1825866699219,297.1499938964844,293.1499938964844,0.4021383821964264,-5377.3984375,304.1683349609375,0.973466157913208,0.499775767326355,0.3504822254180908,293.1567687988281,297.1499938964844,293.1499938964844,0.4568813443183899,-8039.4453125,304.1820373535156,0.9990000128746032,0.5638994574546814,0.5234212279319763,293.1787414550781,297.1499938964844,293.1499938964844,0.0228254180401563,-4626.5576171875,304.1553955078125,0.4795075356960296,0.0638015866279602,0.3018524646759033,291.4769592285156,291.1499938964844,259.035400390625,258.7536926269531,279.1583251953125,293.24755859375,291.47589111328125,1.0,0.3944684565067291,0.6106975078582764,0.6106975078582764,1.0,1.0,-2.245783805847168,0.925089955329895,1.3206937313079834,0.4086246788501739,0.0,0.0,0.8033480048179626,105.85358428955078,100.0,9.541200637817385,-27847.6015625,822.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5902709960937,311.43585205078125,278.1499938964844,0.0,18000.0,315.2300109863281,37350.97265625,36000.0,0.0,0.0,0.6798868775367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601054310798645,1.6010782718658447,-2.4012973881326616e-05,0.0,0.00068999879295,0.0,0.0,497.5881958007813,0.0,0.0,0.0,0.867830753326416,4.0,0.0,1.0
376500,293.2825622558594,297.1499938964844,293.1499938964844,0.2045090645551681,-4050.200927734375,304.17193603515625,0.8108819723129272,0.2896446883678436,0.2636183500289917,293.2937927246094,297.1499938964844,293.1499938964844,0.3533464968204498,-6570.818359375,304.1814270019531,0.9387175440788268,0.4486081004142761,0.4273601472377777,293.1842041015625,297.1499938964844,293.1499938964844,0.4017453193664551,-5374.35107421875,304.16571044921875,0.9736330509185792,0.4990450143814087,0.3499753773212433,293.1541748046875,297.1499938964844,293.1499938964844,0.4559769928455353,-8029.47900390625,304.1778259277344,0.9990000128746032,0.5643242001533508,0.5223805904388428,293.1797790527344,297.1499938964844,293.1499938964844,0.0224723126739263,-4592.1953125,304.1550598144531,0.4782572388648987,0.0632318928837776,0.299292653799057,291.4635314941406,291.1499938964844,259.02691650390625,258.7452087402344,279.1582336425781,293.25054931640625,291.4615783691406,1.0,0.3930789530277252,0.6111014485359192,0.6111014485359192,1.0,1.0,-2.235875606536865,0.9209030270576476,1.3149726390838623,0.4065755307674408,0.0,0.0,0.7837545871734619,105.27444458007812,100.0,-14.391559600830078,-27659.705078125,813.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83502197265625,311.5419311523437,278.1499938964844,0.0,18000.0,314.75,37348.125,36000.0,0.0,0.0,0.6716729402542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538809061050415,1.5388318300247192,-2.2825513951829635e-05,0.0,0.000681662641,0.0,0.0,450.75396728515625,0.0,0.0,0.0,0.8396561741828918,4.0,0.0,1.0
376560,293.2843017578125,297.1499938964844,293.1499938964844,0.2031556814908981,-4029.6494140625,304.1703796386719,0.8090496063232422,0.2876265347003937,0.2618205547332763,293.2975158691406,297.1499938964844,293.1499938964844,0.3515129089355469,-6545.34619140625,304.1790466308594,0.936697244644165,0.4460587501525879,0.42498579621315,293.1858215332031,297.1499938964844,293.1499938964844,0.4017258584499359,-5375.39306640625,304.1628723144531,0.9731751084327698,0.4982985258102417,0.3494645953178406,293.15301513671875,297.1499938964844,293.1499938964844,0.4565393626689911,-8040.8828125,304.1717224121094,0.9990000128746032,0.5645018815994263,0.5223948955535889,293.18084716796875,297.1499938964844,293.1499938964844,0.0221444126218557,-4560.77490234375,304.1547241210937,0.4765409827232361,0.0626426339149475,0.2966943383216858,291.4402770996094,291.1499938964844,259.0191650390625,258.73736572265625,279.1579895019531,293.25360107421875,291.4369201660156,1.0,0.3920726180076599,0.611483097076416,0.611483097076416,1.0,1.0,-2.227145910263061,0.9172328114509584,1.3099130392074585,0.4047890901565552,0.0,0.0,0.7666556239128113,105.02568817138672,103.0,-41.78278350830078,-27452.982421875,805.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0489196777344,311.616943359375,278.1499938964844,0.0,18000.0,314.75,37280.63671875,36000.0,0.0,0.0,0.6671488285064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794734716415403,1.4794951677322388,-2.172271888412069e-05,0.0,0.0006770712207071,0.0,0.0,408.9582214355469,0.0,0.0,0.0,0.813081681728363,4.0,0.0,1.0
376620,293.2876281738281,297.1499938964844,293.1499938964844,0.2006887346506118,-3992.337890625,304.1677551269531,0.8039349317550659,0.2835507094860077,0.2582141757011413,293.3047790527344,297.1499938964844,293.1499938964844,0.3482322692871094,-6499.8525390625,304.17486572265625,0.9307944178581238,0.4408487975597381,0.4201592803001404,293.1889038085937,297.1499938964844,293.1499938964844,0.4022309780120849,-5383.07080078125,304.1578063964844,0.970737099647522,0.4967639744281769,0.3484341204166412,293.1564636230469,297.1499938964844,293.1499938964844,0.4609015583992004,-8109.6826171875,304.1571960449219,0.9990000128746032,0.5637463331222534,0.5249526500701904,293.18310546875,297.1499938964844,293.1499938964844,0.0215115640312433,-4500.27978515625,304.1542053222656,0.4717493653297424,0.0614080838859081,0.2913743853569031,291.3792724609375,291.1499938964844,259.0062255859375,258.7238464355469,279.1574401855469,293.25982666015625,291.3759765625,1.0,0.3909796178340912,0.6121991276741028,0.6121991276741028,1.0,1.0,-2.2124595642089844,0.91111159324646,1.3013479709625244,0.4018400311470032,0.0,0.0,0.7401857972145081,105.31918334960938,106.0,-71.67706298828125,-27112.498046875,796.1649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4653015136719,311.7757568359375,278.1499938964844,0.0,18000.0,314.75,36997.0078125,36000.0,0.0,0.0,0.6569446921348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809902667999268,1.3810102939605713,-1.9947910914197564e-05,0.0,0.0006667153793387,0.0,0.0,345.3851318359375,0.0,0.0,0.0,0.7694581747055054,4.0,0.0,1.0
376680,293.2876281738281,297.1499938964844,293.1499938964844,0.2006887346506118,-3992.337890625,304.1677551269531,0.8039349317550659,0.2835507094860077,0.2582141757011413,293.3047790527344,297.1499938964844,293.1499938964844,0.3482322692871094,-6499.8525390625,304.17486572265625,0.9307944178581238,0.4408487975597381,0.4201592803001404,293.1889038085937,297.1499938964844,293.1499938964844,0.4022309780120849,-5383.07080078125,304.1578063964844,0.970737099647522,0.4967639744281769,0.3484341204166412,293.1564636230469,297.1499938964844,293.1499938964844,0.4609015583992004,-8109.6826171875,304.1571960449219,0.9990000128746032,0.5637463331222534,0.5249526500701904,293.18310546875,297.1499938964844,293.1499938964844,0.0215115640312433,-4500.27978515625,304.1542053222656,0.4717493653297424,0.0614080838859081,0.2913743853569031,291.3792724609375,291.1499938964844,259.0062255859375,258.7238464355469,279.1574401855469,293.25982666015625,291.3759765625,1.0,0.3909796178340912,0.6121991276741028,0.6121991276741028,1.0,1.0,-2.2124595642089844,0.91111159324646,1.3013479709625244,0.4018400311470032,0.0,0.0,0.7401857972145081,105.31918334960938,106.0,-71.67706298828125,-27112.498046875,796.1649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4653015136719,311.7757568359375,278.1499938964844,0.0,18000.0,314.75,36997.0078125,36000.0,0.0,0.0,0.6569446921348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809902667999268,1.3810102939605713,-1.9947910914197564e-05,0.0,0.0006667153793387,0.0,0.0,345.3851318359375,0.0,0.0,0.0,0.7694581747055054,4.0,0.0,1.0
376740,293.29083251953125,297.1499938964844,293.1499938964844,0.198114588856697,-3952.852783203125,304.1661376953125,0.7973683476448059,0.2794135212898254,0.2545843422412872,293.3119506835937,297.1499938964844,293.1499938964844,0.3447237610816955,-6450.0498046875,304.1724853515625,0.922990381717682,0.4354729354381561,0.4152120351791382,293.1919860839844,297.1499938964844,293.1499938964844,0.4026176631450653,-5388.76953125,304.15460205078125,0.966660499572754,0.4951556921005249,0.3473770916461944,293.1681213378906,297.1499938964844,293.1499938964844,0.4678423702716827,-8213.5048828125,304.143310546875,0.9990000128746032,0.5612343549728394,0.5299424529075623,293.1854248046875,297.1499938964844,293.1499938964844,0.0208428334444761,-4434.25537109375,304.1539306640625,0.4649086892604828,0.0601006560027599,0.2858607470989227,291.3233947753906,291.1499938964844,258.9971923828125,258.7136535644531,279.15728759765625,293.2666015625,291.3204650878906,1.0,0.3908014297485351,0.6129150986671448,0.6129150986671448,1.0,1.0,-2.2002546787261963,0.9061091542243958,1.294145584106445,0.3994903266429901,0.0,0.0,0.7208712697029114,106.42489624023438,109.0,-74.86174011230469,-26843.173828125,791.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82476806640625,311.9190673828125,278.1499938964844,0.0,18000.0,314.2699890136719,36734.1171875,36000.0,0.0,0.0,0.6409437656402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071744441986084,1.3071930408477783,-1.868349681899417e-05,0.0,0.000650476431474,0.0,0.0,302.5189208984375,0.0,0.0,0.0,0.7371718287467957,4.0,0.0,1.0
376800,293.29083251953125,297.1499938964844,293.1499938964844,0.198114588856697,-3952.852783203125,304.1661376953125,0.7973683476448059,0.2794135212898254,0.2545843422412872,293.3119506835937,297.1499938964844,293.1499938964844,0.3447237610816955,-6450.0498046875,304.1724853515625,0.922990381717682,0.4354729354381561,0.4152120351791382,293.1919860839844,297.1499938964844,293.1499938964844,0.4026176631450653,-5388.76953125,304.15460205078125,0.966660499572754,0.4951556921005249,0.3473770916461944,293.1681213378906,297.1499938964844,293.1499938964844,0.4678423702716827,-8213.5048828125,304.143310546875,0.9990000128746032,0.5612343549728394,0.5299424529075623,293.1854248046875,297.1499938964844,293.1499938964844,0.0208428334444761,-4434.25537109375,304.1539306640625,0.4649086892604828,0.0601006560027599,0.2858607470989227,291.3233947753906,291.1499938964844,258.9971923828125,258.7136535644531,279.15728759765625,293.2666015625,291.3204650878906,1.0,0.3908014297485351,0.6129150986671448,0.6129150986671448,1.0,1.0,-2.2002546787261963,0.9061091542243958,1.294145584106445,0.3994903266429901,0.0,0.0,0.7208712697029114,106.42489624023438,109.0,-74.86174011230469,-26843.173828125,791.5365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82476806640625,311.9190673828125,278.1499938964844,0.0,18000.0,314.2699890136719,36734.1171875,36000.0,0.0,0.0,0.6409437656402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071744441986084,1.3071930408477783,-1.868349681899417e-05,0.0,0.000650476431474,0.0,0.0,302.5189208984375,0.0,0.0,0.0,0.7371718287467957,4.0,0.0,1.0
376860,293.2945251464844,297.1499938964844,293.1499938964844,0.1953439265489578,-3909.76806640625,304.1654052734375,0.7883452773094177,0.275100827217102,0.2508825659751892,293.31964111328125,297.1499938964844,293.1499938964844,0.3408420085906982,-6393.8828125,304.1715087890625,0.912115514278412,0.4298141896724701,0.4100895822048187,293.1949768066406,297.1499938964844,293.1499938964844,0.402796983718872,-5391.70166015625,304.15283203125,0.959552764892578,0.4934828281402588,0.3463139533996582,293.182373046875,297.1499938964844,293.1499938964844,0.4696684777736664,-8238.888671875,304.1430053710937,0.9953165650367736,0.5578755140304565,0.5295867919921875,293.1876525878906,297.1499938964844,293.1499938964844,0.0201670229434967,-4365.3037109375,304.1537475585937,0.4548726379871368,0.0587468184530735,0.2803671658039093,291.27471923828125,291.1499938964844,258.9926452636719,258.7073669433594,279.1596069335937,293.2727966308594,291.272705078125,1.0,0.3909843862056732,0.6139748096466064,0.6139748096466064,1.0,1.0,-2.181370973587036,0.8982914686203003,1.2830796241760254,0.3958992958068847,0.0,0.0,0.7076714634895325,108.7284927368164,112.0,-65.80500793457031,-26523.578125,786.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0259704589844,311.97760009765625,278.1499938964844,0.0,18000.0,314.2699890136719,36503.45703125,36000.0,0.0,0.0,0.6282808184623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2553552389144895,1.2553730010986328,-1.7824979295255616e-05,0.0,0.0006376251694746,0.0,0.0,274.7013854980469,0.0,0.0,0.0,0.7147582769393921,4.0,0.0,1.0
376920,293.2945251464844,297.1499938964844,293.1499938964844,0.1953439265489578,-3909.76806640625,304.1654052734375,0.7883452773094177,0.275100827217102,0.2508825659751892,293.31964111328125,297.1499938964844,293.1499938964844,0.3408420085906982,-6393.8828125,304.1715087890625,0.912115514278412,0.4298141896724701,0.4100895822048187,293.1949768066406,297.1499938964844,293.1499938964844,0.402796983718872,-5391.70166015625,304.15283203125,0.959552764892578,0.4934828281402588,0.3463139533996582,293.182373046875,297.1499938964844,293.1499938964844,0.4696684777736664,-8238.888671875,304.1430053710937,0.9953165650367736,0.5578755140304565,0.5295867919921875,293.1876525878906,297.1499938964844,293.1499938964844,0.0201670229434967,-4365.3037109375,304.1537475585937,0.4548726379871368,0.0587468184530735,0.2803671658039093,291.27471923828125,291.1499938964844,258.9926452636719,258.7073669433594,279.1596069335937,293.2727966308594,291.272705078125,1.0,0.3909843862056732,0.6139748096466064,0.6139748096466064,1.0,1.0,-2.181370973587036,0.8982914686203003,1.2830796241760254,0.3958992958068847,0.0,0.0,0.7076714634895325,108.7284927368164,112.0,-65.80500793457031,-26523.578125,786.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0259704589844,311.97760009765625,278.1499938964844,0.0,18000.0,314.2699890136719,36503.45703125,36000.0,0.0,0.0,0.6282808184623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2553552389144895,1.2553730010986328,-1.7824979295255616e-05,0.0,0.0006376251694746,0.0,0.0,274.7013854980469,0.0,0.0,0.0,0.7147582769393921,4.0,0.0,1.0
376980,293.2984924316406,297.1499938964844,293.1499938964844,0.1921330988407135,-3858.98193359375,304.1656188964844,0.7785935401916504,0.2706312835216522,0.2470343858003616,293.3277893066406,297.1499938964844,293.1499938964844,0.3361755609512329,-6325.02880859375,304.172119140625,0.9010164141654968,0.4238658547401428,0.4046958088874817,293.1981506347656,297.1499938964844,293.1499938964844,0.4023256003856659,-5387.0478515625,304.1526794433594,0.95127135515213,0.4917036890983581,0.3452003598213196,293.1904602050781,297.1499938964844,293.1499938964844,0.4687150120735168,-8223.90625,304.1468811035156,0.988762617111206,0.5554057955741882,0.5272213220596313,293.19000244140625,297.1499938964844,293.1499938964844,0.0194329135119915,-4286.71728515625,304.1537170410156,0.4444024860858917,0.0573187470436096,0.274669200181961,291.24395751953125,291.1499938964844,258.9931640625,258.7055358886719,279.16229248046875,293.27850341796875,291.2423095703125,1.0,0.3912574052810669,0.615342378616333,0.615342378616333,1.0,1.0,-2.1592392921447754,0.8892344236373901,1.2700047492980957,0.3916848599910736,0.0,0.0,0.6972526907920837,111.44713592529295,115.0,-48.76189041137695,-26201.728515625,780.9705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14813232421875,312.0025329589844,278.1499938964844,0.0,18000.0,314.2699890136719,36379.67578125,36000.0,0.0,0.0,0.6157662868499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2167868614196775,1.216804027557373,-1.721799526421819e-05,0.0,0.0006249244906939,0.0,0.0,255.3522186279297,0.0,0.0,0.0,0.6982084512710571,4.0,0.0,1.0
377040,293.2984924316406,297.1499938964844,293.1499938964844,0.1921330988407135,-3858.98193359375,304.1656188964844,0.7785935401916504,0.2706312835216522,0.2470343858003616,293.3277893066406,297.1499938964844,293.1499938964844,0.3361755609512329,-6325.02880859375,304.172119140625,0.9010164141654968,0.4238658547401428,0.4046958088874817,293.1981506347656,297.1499938964844,293.1499938964844,0.4023256003856659,-5387.0478515625,304.1526794433594,0.95127135515213,0.4917036890983581,0.3452003598213196,293.1904602050781,297.1499938964844,293.1499938964844,0.4687150120735168,-8223.90625,304.1468811035156,0.988762617111206,0.5554057955741882,0.5272213220596313,293.19000244140625,297.1499938964844,293.1499938964844,0.0194329135119915,-4286.71728515625,304.1537170410156,0.4444024860858917,0.0573187470436096,0.274669200181961,291.24395751953125,291.1499938964844,258.9931640625,258.7055358886719,279.16229248046875,293.27850341796875,291.2423095703125,1.0,0.3912574052810669,0.615342378616333,0.615342378616333,1.0,1.0,-2.1592392921447754,0.8892344236373901,1.2700047492980957,0.3916848599910736,0.0,0.0,0.6972526907920837,111.44713592529295,115.0,-48.76189041137695,-26201.728515625,780.9705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14813232421875,312.0025329589844,278.1499938964844,0.0,18000.0,314.2699890136719,36379.67578125,36000.0,0.0,0.0,0.6157662868499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2167868614196775,1.216804027557373,-1.721799526421819e-05,0.0,0.0006249244906939,0.0,0.0,255.3522186279297,0.0,0.0,0.0,0.6982084512710571,4.0,0.0,1.0
377100,293.3003845214844,297.1499938964844,293.1499938964844,0.1904629468917846,-3832.42138671875,304.16583251953125,0.7737875580787659,0.2683780789375305,0.2450859993696212,293.3318176269531,297.1499938964844,293.1499938964844,0.333693265914917,-6288.20458984375,304.172607421875,0.895704984664917,0.4208211898803711,0.4019237756729126,293.1997375488281,297.1499938964844,293.1499938964844,0.4019739031791687,-5383.39990234375,304.15283203125,0.9470512866973876,0.4907808899879455,0.344618409872055,293.1933898925781,297.1499938964844,293.1499938964844,0.4683039784431457,-8217.6142578125,304.1481628417969,0.98544180393219,0.5543202757835388,0.5262392163276672,293.191162109375,297.1499938964844,293.1499938964844,0.0190530121326446,-4244.931640625,304.1537475585937,0.4393355250358581,0.0565851815044879,0.2717202603816986,291.2309265136719,291.1499938964844,258.9954833984375,258.7064514160156,279.1635437011719,293.2812805175781,291.2295227050781,1.0,0.3914331197738647,0.6161141395568848,0.6161141395568848,1.0,1.0,-2.148149251937866,0.8847531080245972,1.2633962631225586,0.3896322250366211,0.0,0.0,0.6931791305541992,112.83723449707033,115.0,-42.45911407470703,-26045.119140625,778.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1808776855469,312.0004272460937,278.1499938964844,0.0,18000.0,313.7900085449219,36324.31640625,36000.0,0.0,0.0,0.6048463582992554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014284133911133,1.2014453411102295,-1.697994230198674e-05,0.0,0.0006138421595096,0.0,0.0,247.91563415527344,0.0,0.0,0.0,0.6916698217391968,4.0,0.0,1.0
377160,293.3021850585937,297.1499938964844,293.1499938964844,0.1888101696968078,-3806.133544921875,304.1659545898437,0.7690513730049133,0.2661204636096954,0.2431320995092392,293.3357849121094,297.1499938964844,293.1499938964844,0.3312114477157593,-6251.39697265625,304.1730041503906,0.8904207944869995,0.4177405536174774,0.3991152644157409,293.2012939453125,297.1499938964844,293.1499938964844,0.4016529619693756,-5380.126953125,304.15289306640625,0.9428019523620604,0.4898415207862854,0.3440242111682892,293.1959228515625,297.1499938964844,293.1499938964844,0.4679814875125885,-8212.787109375,304.1490783691406,0.9820646643638612,0.5532699823379517,0.52530837059021,293.1922912597656,297.1499938964844,293.1499938964844,0.0186755377799272,-4202.896484375,304.1537475585937,0.4344249665737152,0.0558429844677448,0.2687301337718963,291.216796875,291.1499938964844,258.99932861328125,258.70867919921875,279.1647644042969,293.28399658203125,291.2147216796875,1.0,0.3916289508342743,0.6169452667236328,0.6169452667236328,1.0,1.0,-2.137006521224976,0.8802853226661682,1.256721258163452,0.3876058161258697,0.0,0.0,0.6901100873947144,114.24465942382812,118.0,-43.18123245239258,-25865.818359375,775.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15850830078125,311.9574279785156,278.1499938964844,0.0,18000.0,313.7900085449219,36268.9296875,36000.0,0.0,0.0,0.5983060002326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188529372215271,1.1885461807250977,-1.6780215446488e-05,0.0,0.000607204507105,0.0,0.0,241.7711181640625,0.0,0.0,0.0,0.6862279772758484,4.0,0.0,1.0
377220,293.30548095703125,297.1499938964844,293.1499938964844,0.185480922460556,-3752.998779296875,304.16619873046875,0.7598305940628052,0.2615988552570343,0.2392181605100631,293.3434143066406,297.1499938964844,293.1499938964844,0.3261184692382812,-6175.6240234375,304.1738586425781,0.8799874782562256,0.411482959985733,0.3934051990509033,293.204345703125,297.1499938964844,293.1499938964844,0.4009401500225067,-5372.76513671875,304.15313720703125,0.9342949986457824,0.4879233837127685,0.3428076207637787,293.20037841796875,297.1499938964844,293.1499938964844,0.4673214554786682,-8203.1181640625,304.1505126953125,0.9751272797584534,0.551201343536377,0.5235035419464111,293.1944274902344,297.1499938964844,293.1499938964844,0.0179210416972637,-4116.76318359375,304.1537475585937,0.4251388311386108,0.054338164627552,0.2626564800739288,291.1885070800781,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.2891540527344,291.18719482421875,1.0,0.3920693695545196,0.6187945008277893,0.6187945008277893,1.0,1.0,-2.1145243644714355,0.8713744282722473,1.2431498765945437,0.3836236000061035,0.0,0.0,0.6870377659797668,117.1015853881836,121.0,-37.63486862182617,-25544.40625,770.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0565490722656,311.85479736328125,278.1499938964844,0.0,18000.0,313.7900085449219,36134.3828125,36000.0,0.0,0.0,0.5860328078269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737500429153442,1.1737664937973022,-1.65377769008046e-05,0.0,0.0005947488243691,0.0,0.0,234.69656372070312,0.0,0.0,0.0,0.6799693703651428,4.0,0.0,1.0
377280,293.30548095703125,297.1499938964844,293.1499938964844,0.185480922460556,-3752.998779296875,304.16619873046875,0.7598305940628052,0.2615988552570343,0.2392181605100631,293.3434143066406,297.1499938964844,293.1499938964844,0.3261184692382812,-6175.6240234375,304.1738586425781,0.8799874782562256,0.411482959985733,0.3934051990509033,293.204345703125,297.1499938964844,293.1499938964844,0.4009401500225067,-5372.76513671875,304.15313720703125,0.9342949986457824,0.4879233837127685,0.3428076207637787,293.20037841796875,297.1499938964844,293.1499938964844,0.4673214554786682,-8203.1181640625,304.1505126953125,0.9751272797584534,0.551201343536377,0.5235035419464111,293.1944274902344,297.1499938964844,293.1499938964844,0.0179210416972637,-4116.76318359375,304.1537475585937,0.4251388311386108,0.054338164627552,0.2626564800739288,291.1885070800781,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.2891540527344,291.18719482421875,1.0,0.3920693695545196,0.6187945008277893,0.6187945008277893,1.0,1.0,-2.1145243644714355,0.8713744282722473,1.2431498765945437,0.3836236000061035,0.0,0.0,0.6870377659797668,117.1015853881836,121.0,-37.63486862182617,-25544.40625,770.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0565490722656,311.85479736328125,278.1499938964844,0.0,18000.0,313.7900085449219,36134.3828125,36000.0,0.0,0.0,0.5860328078269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737500429153442,1.1737664937973022,-1.65377769008046e-05,0.0,0.0005947488243691,0.0,0.0,234.69656372070312,0.0,0.0,0.0,0.6799693703651428,4.0,0.0,1.0
377340,293.3083801269531,297.1499938964844,293.1499938964844,0.1820045262575149,-3697.0947265625,304.1665954589844,0.7509773969650269,0.2570689916610718,0.2352978587150573,293.3507385253906,297.1499938964844,293.1499938964844,0.3206494450569153,-6093.71337890625,304.1750183105469,0.8697947859764099,0.4050988852977752,0.3875766396522522,293.2073059082031,297.1499938964844,293.1499938964844,0.3998686671257019,-5361.38330078125,304.1539001464844,0.9258988499641418,0.4859488904476166,0.3415535688400268,293.20440673828125,297.1499938964844,293.1499938964844,0.4662679433822632,-8187.89404296875,304.152099609375,0.9679537415504456,0.5491069555282593,0.5216917991638184,293.1964111328125,297.1499938964844,293.1499938964844,0.0171583238989114,-4026.016357421875,304.1537780761719,0.4165823459625244,0.0528109893202781,0.2564846575260162,291.1690368652344,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2939758300781,291.1679992675781,1.0,0.3925580680370331,0.6209134459495544,0.6209134459495544,1.0,1.0,-2.091721534729004,0.8624746799468994,1.2292468547821045,0.3797268867492676,0.0,0.0,0.6858607530593872,120.0010223388672,124.0,-29.167743682861328,-25234.4375,764.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8905334472656,311.7219543457031,278.1499938964844,0.0,18000.0,313.3099975585937,36057.078125,36000.0,0.0,0.0,0.5701450705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670421361923218,1.1670585870742798,-1.6424946807092056e-05,0.0,0.0005786247784271,0.0,0.0,231.4960021972656,0.0,0.0,0.0,0.6771304607391357,4.0,0.0,1.0
377400,293.3083801269531,297.1499938964844,293.1499938964844,0.1820045262575149,-3697.0947265625,304.1665954589844,0.7509773969650269,0.2570689916610718,0.2352978587150573,293.3507385253906,297.1499938964844,293.1499938964844,0.3206494450569153,-6093.71337890625,304.1750183105469,0.8697947859764099,0.4050988852977752,0.3875766396522522,293.2073059082031,297.1499938964844,293.1499938964844,0.3998686671257019,-5361.38330078125,304.1539001464844,0.9258988499641418,0.4859488904476166,0.3415535688400268,293.20440673828125,297.1499938964844,293.1499938964844,0.4662679433822632,-8187.89404296875,304.152099609375,0.9679537415504456,0.5491069555282593,0.5216917991638184,293.1964111328125,297.1499938964844,293.1499938964844,0.0171583238989114,-4026.016357421875,304.1537780761719,0.4165823459625244,0.0528109893202781,0.2564846575260162,291.1690368652344,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2939758300781,291.1679992675781,1.0,0.3925580680370331,0.6209134459495544,0.6209134459495544,1.0,1.0,-2.091721534729004,0.8624746799468994,1.2292468547821045,0.3797268867492676,0.0,0.0,0.6858607530593872,120.0010223388672,124.0,-29.167743682861328,-25234.4375,764.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8905334472656,311.7219543457031,278.1499938964844,0.0,18000.0,313.3099975585937,36057.078125,36000.0,0.0,0.0,0.5701450705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670421361923218,1.1670585870742798,-1.6424946807092056e-05,0.0,0.0005786247784271,0.0,0.0,231.4960021972656,0.0,0.0,0.0,0.6771304607391357,4.0,0.0,1.0
377460,293.3109741210937,297.1499938964844,293.1499938964844,0.1785794049501419,-3641.901123046875,304.166748046875,0.7424978017807007,0.2525335252285003,0.2313722819089889,293.3577575683594,297.1499938964844,293.1499938964844,0.3151512145996094,-6011.259765625,304.17584228515625,0.859898567199707,0.3985938131809234,0.3816330432891845,293.2101135253906,297.1499938964844,293.1499938964844,0.3988552689552307,-5350.77294921875,304.1542663574219,0.9177747964859008,0.4839255213737488,0.3402644693851471,293.2081604003906,297.1499938964844,293.1499938964844,0.4652738273143768,-8173.88037109375,304.1530456542969,0.9605908989906312,0.5469662547111511,0.5198397040367126,293.1982421875,297.1499938964844,293.1499938964844,0.0164154209196567,-3934.779541015625,304.1537475585937,0.4086191952228546,0.0512646846473217,0.2502290606498718,291.14605712890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2984924316406,291.144775390625,1.0,0.3930815458297729,0.6233298182487488,0.6233298182487488,1.0,1.0,-2.0685832500457764,0.8535853028297424,1.2149980068206787,0.3759180903434753,0.0,0.0,0.6878290176391602,122.9286117553711,127.0,-31.450092315673828,-24896.37890625,759.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5999450683594,311.5072631835937,278.1499938964844,0.0,18000.0,313.3099975585937,35959.13671875,36000.0,0.0,0.0,0.5592928528785706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16872239112854,1.168738842010498,-1.642663119127974e-05,0.0,0.0005676111322827,0.0,0.0,232.0137481689453,0.0,0.0,0.0,0.6778866052627563,4.0,0.0,1.0
377520,293.3109741210937,297.1499938964844,293.1499938964844,0.1785794049501419,-3641.901123046875,304.166748046875,0.7424978017807007,0.2525335252285003,0.2313722819089889,293.3577575683594,297.1499938964844,293.1499938964844,0.3151512145996094,-6011.259765625,304.17584228515625,0.859898567199707,0.3985938131809234,0.3816330432891845,293.2101135253906,297.1499938964844,293.1499938964844,0.3988552689552307,-5350.77294921875,304.1542663574219,0.9177747964859008,0.4839255213737488,0.3402644693851471,293.2081604003906,297.1499938964844,293.1499938964844,0.4652738273143768,-8173.88037109375,304.1530456542969,0.9605908989906312,0.5469662547111511,0.5198397040367126,293.1982421875,297.1499938964844,293.1499938964844,0.0164154209196567,-3934.779541015625,304.1537475585937,0.4086191952228546,0.0512646846473217,0.2502290606498718,291.14605712890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2984924316406,291.144775390625,1.0,0.3930815458297729,0.6233298182487488,0.6233298182487488,1.0,1.0,-2.0685832500457764,0.8535853028297424,1.2149980068206787,0.3759180903434753,0.0,0.0,0.6878290176391602,122.9286117553711,127.0,-31.450092315673828,-24896.37890625,759.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5999450683594,311.5072631835937,278.1499938964844,0.0,18000.0,313.3099975585937,35959.13671875,36000.0,0.0,0.0,0.5592928528785706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16872239112854,1.168738842010498,-1.642663119127974e-05,0.0,0.0005676111322827,0.0,0.0,232.0137481689453,0.0,0.0,0.0,0.6778866052627563,4.0,0.0,1.0
