time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3132629394531,297.1499938964844,293.1499938964844,0.1750343739986419,-3584.351318359375,304.1670837402344,0.7343871593475342,0.2479920983314514,0.2274413853883743,293.3644714355469,297.1499938964844,293.1499938964844,0.3093264102935791,-5923.33056640625,304.17694091796875,0.8503742218017578,0.3919668197631836,0.375574916601181,293.2128295898437,297.1499938964844,293.1499938964844,0.3975275456905365,-5336.62939453125,304.1550598144531,0.9101516604423524,0.481853723526001,0.3389428257942199,293.21173095703125,297.1499938964844,293.1499938964844,0.4639036953449249,-8154.439453125,304.154296875,0.9531615376472472,0.5447705388069153,0.5179389715194702,293.1999206542969,297.1499938964844,293.1499938964844,0.0156696308404207,-3840.629638671875,304.1496276855469,0.4010993838310241,0.050000000745058,0.2441799789667129,291.1304016113281,291.1499938964844,259.0922241210937,258.7824401855469,279.17578125,293.302734375,291.1295471191406,1.0,0.3936393558979034,0.6260615587234497,0.6260615587234497,1.0,1.0,-2.045451402664185,0.8448659181594849,1.2005853652954102,0.372257649898529,0.0,0.0,0.6915726065635681,125.84683990478516,130.0,-23.425048828125,-24591.029296875,753.7821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2727966308594,311.2860412597656,278.1499938964844,0.0,18000.0,313.3099975585937,35891.5625,36000.0,0.0,0.0,0.5500550866127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789484024047852,1.1789649724960327,-1.6557132767047733e-05,0.0,0.0005582359735853,0.0,0.0,236.4666748046875,0.0,0.0,0.0,0.6821591258049011,4.0,0.0,1.0
377640,293.3132629394531,297.1499938964844,293.1499938964844,0.1750343739986419,-3584.351318359375,304.1670837402344,0.7343871593475342,0.2479920983314514,0.2274413853883743,293.3644714355469,297.1499938964844,293.1499938964844,0.3093264102935791,-5923.33056640625,304.17694091796875,0.8503742218017578,0.3919668197631836,0.375574916601181,293.2128295898437,297.1499938964844,293.1499938964844,0.3975275456905365,-5336.62939453125,304.1550598144531,0.9101516604423524,0.481853723526001,0.3389428257942199,293.21173095703125,297.1499938964844,293.1499938964844,0.4639036953449249,-8154.439453125,304.154296875,0.9531615376472472,0.5447705388069153,0.5179389715194702,293.1999206542969,297.1499938964844,293.1499938964844,0.0156696308404207,-3840.629638671875,304.1496276855469,0.4010993838310241,0.050000000745058,0.2441799789667129,291.1304016113281,291.1499938964844,259.0922241210937,258.7824401855469,279.17578125,293.302734375,291.1295471191406,1.0,0.3936393558979034,0.6260615587234497,0.6260615587234497,1.0,1.0,-2.045451402664185,0.8448659181594849,1.2005853652954102,0.372257649898529,0.0,0.0,0.6915726065635681,125.84683990478516,130.0,-23.425048828125,-24591.029296875,753.7821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2727966308594,311.2860412597656,278.1499938964844,0.0,18000.0,313.3099975585937,35891.5625,36000.0,0.0,0.0,0.5500550866127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789484024047852,1.1789649724960327,-1.6557132767047733e-05,0.0,0.0005582359735853,0.0,0.0,236.4666748046875,0.0,0.0,0.0,0.6821591258049011,4.0,0.0,1.0
377700,293.3143310546875,297.1499938964844,293.1499938964844,0.1732530444860458,-3555.351806640625,304.1672058105469,0.7307292222976685,0.2457089871168136,0.2254580110311508,293.3677978515625,297.1499938964844,293.1499938964844,0.3063629269599914,-5878.49267578125,304.17742919921875,0.846103847026825,0.388596624135971,0.3724853098392486,293.2142028808594,297.1499938964844,293.1499938964844,0.3968359231948852,-5329.29345703125,304.1553955078125,0.9070099592208862,0.4807904660701751,0.3382565677165985,293.2135009765625,297.1499938964844,293.1499938964844,0.4631829261779785,-8144.30078125,304.1548156738281,0.9499086141586304,0.5436413288116455,0.5169508457183838,293.2010498046875,297.1499938964844,293.1499938964844,0.01560322009027,-3833.478759765625,304.13739013671875,0.3994360268115997,0.050000000745058,0.2437279969453811,291.1224060058594,291.1499938964844,259.1127319335937,258.7996520996094,279.1764831542969,293.3049011230469,291.1211853027344,1.0,0.3940093517303467,0.6274402737617493,0.6274402737617493,1.0,1.0,-2.0368025302886963,0.8418329954147339,1.194969654083252,0.3710927367210388,0.0,0.0,0.6941984295845032,127.10045623779295,130.0,-24.16535758972168,-24462.62890625,752.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1002197265625,311.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35863.06640625,35280.0,0.0,0.0,0.544429361820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185813546180725,1.1858302354812622,-1.6649271856294945e-05,0.0,0.000552526616957,0.0,0.0,239.53338623046875,0.0,0.0,0.0,0.6750895380973816,4.0,0.0,1.0
377760,293.3153991699219,297.1499938964844,293.1499938964844,0.1717032641172409,-3530.44921875,304.1669006347656,0.7271136045455933,0.243419274687767,0.2234655171632766,293.37109375,297.1499938964844,293.1499938964844,0.3037833571434021,-5839.93310546875,304.1771240234375,0.8419094681739807,0.3851925730705261,0.3693590462207794,293.2154846191406,297.1499938964844,293.1499938964844,0.3966716825962066,-5328.0234375,304.1546936035156,0.9040284752845764,0.4797241687774658,0.3375609219074249,293.2151794433594,297.1499938964844,293.1499938964844,0.4630683958530426,-8143.30859375,304.1541442871094,0.946683943271637,0.5425066351890564,0.5159473419189453,293.2027282714844,297.1499938964844,293.1499938964844,0.0156265124678611,-3840.279541015625,304.12335205078125,0.3983100950717926,0.050000000745058,0.2439747303724289,291.0985412597656,291.1499938964844,259.1354675292969,258.8188781738281,279.1773681640625,293.30718994140625,291.0961303710937,1.0,0.3944419920444488,0.6288729906082153,0.6288729906082153,1.0,1.0,-2.0289108753204346,0.839156448841095,1.1897544860839844,0.3701627850532532,0.0,0.0,0.6999115347862244,128.35362243652344,133.0,-44.27665328979492,-24294.943359375,751.2898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91766357421875,311.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,35160.1953125,35280.0,0.0,0.0,0.5405364632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868265867233276,1.1868430376052856,-1.650491321925074e-05,0.0,0.0005485757719725,0.0,0.0,238.28860473632807,0.0,0.0,0.0,0.6840501427650452,4.0,0.0,1.0
377820,293.3175354003906,297.1499938964844,293.1499938964844,0.1680194735527038,-3469.974609375,304.1674194335937,0.7197006940841675,0.2387941777706146,0.2194536924362182,293.377685546875,297.1499938964844,293.1499938964844,0.2975329458713531,-5744.60498046875,304.17852783203125,0.8334646224975586,0.3782552480697632,0.3630011677742004,293.21795654296875,297.1499938964844,293.1499938964844,0.3950584232807159,-5310.6767578125,304.1558532714844,0.898160994052887,0.4775660634040832,0.3361634910106659,293.2183837890625,297.1499938964844,293.1499938964844,0.4613470733165741,-8118.8330078125,304.1556701660156,0.9400101900100708,0.5402048230171204,0.5139258503913879,293.2073669433594,297.1499938964844,293.1499938964844,0.0156073989346623,-3842.620361328125,304.0911865234375,0.3960027396678924,0.050000000745058,0.2445455342531204,291.0871887207031,291.1499938964844,259.1878662109375,258.86358642578125,279.1800842285156,293.3122253417969,291.0866394042969,1.0,0.3954263925552368,0.6320058703422546,0.6320058703422546,1.0,1.0,-2.0130374431610107,0.8338831067085266,1.1791542768478394,0.3684156537055969,0.0,0.0,0.7093291282653809,130.9961395263672,136.0,-20.773468017578125,-24111.7421875,749.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5252990722656,310.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,34994.6484375,35280.0,0.0,0.0,0.5341652631759644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216978907585144,1.2169958353042605,-1.6907610188354738e-05,0.0,0.0005421098321676,0.0,0.0,251.98922729492188,0.0,0.0,0.0,0.6965685486793518,4.0,0.0,1.0
377880,293.3175354003906,297.1499938964844,293.1499938964844,0.1680194735527038,-3469.974609375,304.1674194335937,0.7197006940841675,0.2387941777706146,0.2194536924362182,293.377685546875,297.1499938964844,293.1499938964844,0.2975329458713531,-5744.60498046875,304.17852783203125,0.8334646224975586,0.3782552480697632,0.3630011677742004,293.21795654296875,297.1499938964844,293.1499938964844,0.3950584232807159,-5310.6767578125,304.1558532714844,0.898160994052887,0.4775660634040832,0.3361634910106659,293.2183837890625,297.1499938964844,293.1499938964844,0.4613470733165741,-8118.8330078125,304.1556701660156,0.9400101900100708,0.5402048230171204,0.5139258503913879,293.2073669433594,297.1499938964844,293.1499938964844,0.0156073989346623,-3842.620361328125,304.0911865234375,0.3960027396678924,0.050000000745058,0.2445455342531204,291.0871887207031,291.1499938964844,259.1878662109375,258.86358642578125,279.1800842285156,293.3122253417969,291.0866394042969,1.0,0.3954263925552368,0.6320058703422546,0.6320058703422546,1.0,1.0,-2.0130374431610107,0.8338831067085266,1.1791542768478394,0.3684156537055969,0.0,0.0,0.7093291282653809,130.9961395263672,136.0,-20.773468017578125,-24111.7421875,749.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5252990722656,310.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,34994.6484375,35280.0,0.0,0.0,0.5341652631759644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216978907585144,1.2169958353042605,-1.6907610188354738e-05,0.0,0.0005421098321676,0.0,0.0,251.98922729492188,0.0,0.0,0.0,0.6965685486793518,4.0,0.0,1.0
377940,293.3197631835937,297.1499938964844,293.1499938964844,0.1642358005046844,-3407.50244140625,304.1679077148437,0.7118563652038574,0.2341011315584182,0.2153849750757217,293.3843688964844,297.1499938964844,293.1499938964844,0.2910148501396179,-5644.7109375,304.17987060546875,0.824915885925293,0.3711285889148712,0.3564708232879638,293.2203674316406,297.1499938964844,293.1499938964844,0.3932425379753113,-5291.18310546875,304.15692138671875,0.892231822013855,0.4753507077693939,0.3347316980361938,293.2215270996094,297.1499938964844,293.1499938964844,0.4593776166439056,-8090.982421875,304.1570739746094,0.9331243634223938,0.5378351211547852,0.5118479132652283,293.2132263183594,297.1499938964844,293.1499938964844,0.0155707271769642,-3842.876953125,304.0543212890625,0.3935776352882385,0.050000000745058,0.2451441138982772,291.0804138183594,291.1499938964844,259.25,258.9171142578125,279.1838073730469,293.3177185058594,291.08013916015625,1.0,0.3965150713920593,0.6355692148208618,0.6355692148208618,1.0,1.0,-1.9968130588531487,0.8286411166191101,1.1681718826293943,0.3667881786823272,0.0,0.0,0.7191238403320312,133.778076171875,139.0,-11.54358959197998,-23909.767578125,748.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.124755859375,310.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,34962.38671875,34200.0,0.0,0.0,0.529481053352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472646236419678,1.2472819089889526,-1.735351179377176e-05,0.0,0.0005373559542931,0.0,0.0,266.6831359863281,0.0,0.0,0.0,0.6946253180503845,4.0,0.0,1.0
378000,293.3197631835937,297.1499938964844,293.1499938964844,0.1642358005046844,-3407.50244140625,304.1679077148437,0.7118563652038574,0.2341011315584182,0.2153849750757217,293.3843688964844,297.1499938964844,293.1499938964844,0.2910148501396179,-5644.7109375,304.17987060546875,0.824915885925293,0.3711285889148712,0.3564708232879638,293.2203674316406,297.1499938964844,293.1499938964844,0.3932425379753113,-5291.18310546875,304.15692138671875,0.892231822013855,0.4753507077693939,0.3347316980361938,293.2215270996094,297.1499938964844,293.1499938964844,0.4593776166439056,-8090.982421875,304.1570739746094,0.9331243634223938,0.5378351211547852,0.5118479132652283,293.2132263183594,297.1499938964844,293.1499938964844,0.0155707271769642,-3842.876953125,304.0543212890625,0.3935776352882385,0.050000000745058,0.2451441138982772,291.0804138183594,291.1499938964844,259.25,258.9171142578125,279.1838073730469,293.3177185058594,291.08013916015625,1.0,0.3965150713920593,0.6355692148208618,0.6355692148208618,1.0,1.0,-1.9968130588531487,0.8286411166191101,1.1681718826293943,0.3667881786823272,0.0,0.0,0.7191238403320312,133.778076171875,139.0,-11.54358959197998,-23909.767578125,748.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.124755859375,310.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,34962.38671875,34200.0,0.0,0.0,0.529481053352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472646236419678,1.2472819089889526,-1.735351179377176e-05,0.0,0.0005373559542931,0.0,0.0,266.6831359863281,0.0,0.0,0.0,0.6946253180503845,4.0,0.0,1.0
378060,293.3211364746094,297.1499938964844,293.1499938964844,0.1606889814138412,-3348.9853515625,304.1679077148437,0.7035555839538574,0.2295179218053817,0.2113572359085083,293.3902893066406,297.1499938964844,293.1499938964844,0.284769594669342,-5549.03369140625,304.1803894042969,0.8162965774536133,0.3639932870864868,0.3498698472976684,293.221923828125,297.1499938964844,293.1499938964844,0.391918271780014,-5277.36181640625,304.15692138671875,0.8864413499832153,0.4732500612735748,0.3333372175693512,293.2237243652344,297.1499938964844,293.1499938964844,0.4579573571681976,-8071.48388671875,304.1571960449219,0.9263190031051636,0.5355750322341919,0.509813666343689,293.21893310546875,297.1499938964844,293.1499938964844,0.0155551191419363,-3847.09619140625,304.01580810546875,0.391074538230896,0.050000000745058,0.2457528859376907,291.0595397949219,291.1499938964844,259.3175354003906,258.9750366210937,279.1871643066406,293.3227844238281,291.06036376953125,1.0,0.3976759910583496,0.6394653916358948,0.6394653916358948,1.0,1.0,-1.9806623458862305,0.823551595211029,1.1571106910705566,0.3652958571910858,0.0,0.0,0.7331973314285278,136.6202850341797,142.0,-12.506085395812988,-23682.32421875,747.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635498046875,310.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33834.49609375,34200.0,0.0,0.0,0.5259209275245667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697701454162598,1.2697875499725342,-1.7442431271774694e-05,0.0,0.0005337428883649,0.0,0.0,275.1316223144531,0.0,0.0,0.0,0.7168898582458496,4.0,0.0,1.0
378120,293.3211364746094,297.1499938964844,293.1499938964844,0.1606889814138412,-3348.9853515625,304.1679077148437,0.7035555839538574,0.2295179218053817,0.2113572359085083,293.3902893066406,297.1499938964844,293.1499938964844,0.284769594669342,-5549.03369140625,304.1803894042969,0.8162965774536133,0.3639932870864868,0.3498698472976684,293.221923828125,297.1499938964844,293.1499938964844,0.391918271780014,-5277.36181640625,304.15692138671875,0.8864413499832153,0.4732500612735748,0.3333372175693512,293.2237243652344,297.1499938964844,293.1499938964844,0.4579573571681976,-8071.48388671875,304.1571960449219,0.9263190031051636,0.5355750322341919,0.509813666343689,293.21893310546875,297.1499938964844,293.1499938964844,0.0155551191419363,-3847.09619140625,304.01580810546875,0.391074538230896,0.050000000745058,0.2457528859376907,291.0595397949219,291.1499938964844,259.3175354003906,258.9750366210937,279.1871643066406,293.3227844238281,291.06036376953125,1.0,0.3976759910583496,0.6394653916358948,0.6394653916358948,1.0,1.0,-1.9806623458862305,0.823551595211029,1.1571106910705566,0.3652958571910858,0.0,0.0,0.7331973314285278,136.6202850341797,142.0,-12.506085395812988,-23682.32421875,747.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635498046875,310.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33834.49609375,34200.0,0.0,0.0,0.5259209275245667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697701454162598,1.2697875499725342,-1.7442431271774694e-05,0.0,0.0005337428883649,0.0,0.0,275.1316223144531,0.0,0.0,0.0,0.7168898582458496,4.0,0.0,1.0
378180,293.3216247558594,297.1499938964844,293.1499938964844,0.1568826287984848,-3285.282470703125,304.16827392578125,0.6953960061073303,0.2250817567110061,0.2074804455041885,293.3952331542969,297.1499938964844,293.1499938964844,0.2778589725494385,-5441.8447265625,304.1817626953125,0.807501494884491,0.3568969368934631,0.3433228135108948,293.2227478027344,297.1499938964844,293.1499938964844,0.3897217214107513,-5253.59765625,304.15826416015625,0.8809223175048828,0.4712591469287872,0.3320418000221252,293.22509765625,297.1499938964844,293.1499938964844,0.4555018246173858,-8036.62744140625,304.1588439941406,0.919816553592682,0.5334256887435913,0.5079134702682495,293.2236633300781,297.1499938964844,293.1499938964844,0.0154941771179437,-3842.735595703125,303.9784545898437,0.3885095715522766,0.050000000745058,0.2463617920875549,291.0691223144531,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3269958496094,291.0695495605469,1.0,0.3989064395427704,0.6435325741767883,0.6435325741767883,1.0,1.0,-1.965038180351257,0.8187059164047241,1.1463322639465332,0.3639366924762726,0.0,0.0,0.7432498931884766,139.4805450439453,145.0,4.302758693695068,-23520.236328125,746.3179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4181823730469,310.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,33856.5859375,34200.0,0.0,0.0,0.5236235857009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032499551773071,1.3032679557800293,-1.797053664631676e-05,0.0,0.000531411380507,0.0,0.0,292.7031555175781,0.0,0.0,0.0,0.7314707040786743,4.0,0.0,1.0
378240,293.3216247558594,297.1499938964844,293.1499938964844,0.1568826287984848,-3285.282470703125,304.16827392578125,0.6953960061073303,0.2250817567110061,0.2074804455041885,293.3952331542969,297.1499938964844,293.1499938964844,0.2778589725494385,-5441.8447265625,304.1817626953125,0.807501494884491,0.3568969368934631,0.3433228135108948,293.2227478027344,297.1499938964844,293.1499938964844,0.3897217214107513,-5253.59765625,304.15826416015625,0.8809223175048828,0.4712591469287872,0.3320418000221252,293.22509765625,297.1499938964844,293.1499938964844,0.4555018246173858,-8036.62744140625,304.1588439941406,0.919816553592682,0.5334256887435913,0.5079134702682495,293.2236633300781,297.1499938964844,293.1499938964844,0.0154941771179437,-3842.735595703125,303.9784545898437,0.3885095715522766,0.050000000745058,0.2463617920875549,291.0691223144531,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3269958496094,291.0695495605469,1.0,0.3989064395427704,0.6435325741767883,0.6435325741767883,1.0,1.0,-1.965038180351257,0.8187059164047241,1.1463322639465332,0.3639366924762726,0.0,0.0,0.7432498931884766,139.4805450439453,145.0,4.302758693695068,-23520.236328125,746.3179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4181823730469,310.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,33856.5859375,34200.0,0.0,0.0,0.5236235857009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032499551773071,1.3032679557800293,-1.797053664631676e-05,0.0,0.000531411380507,0.0,0.0,292.7031555175781,0.0,0.0,0.0,0.7314707040786743,4.0,0.0,1.0
378300,293.3217163085937,297.1499938964844,293.1499938964844,0.1550223082304,-3254.05419921875,304.1683349609375,0.6913664937019348,0.2228933423757553,0.2055732309818267,293.3975524902344,297.1499938964844,293.1499938964844,0.2744198441505432,-5388.35546875,304.1822509765625,0.8029257655143738,0.3533392250537872,0.3400448560714721,293.2230834960937,297.1499938964844,293.1499938964844,0.3886479139328003,-5242.04052734375,304.15869140625,0.8782285451889038,0.4702761769294739,0.3314063847064972,293.2256774902344,297.1499938964844,293.1499938964844,0.4542973041534424,-8019.64453125,304.159423828125,0.9166622161865234,0.5323640704154968,0.5069805979728699,293.2257385253906,297.1499938964844,293.1499938964844,0.0154650034382939,-3840.73486328125,303.9599304199219,0.3872207701206207,0.050000000745058,0.2466681152582168,291.0732727050781,291.1499938964844,259.4200134277344,259.061279296875,279.1904602050781,293.3288879394531,291.0738220214844,1.0,0.399541974067688,0.6456298232078552,0.6456298232078552,1.0,1.0,-1.9572958946228027,0.8163133859634399,1.1409826278686523,0.363273024559021,0.0,0.0,0.7479532361030579,140.92381286621094,145.0,8.062780380249023,-23438.88671875,745.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2594299316406,310.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,33870.32421875,33120.0,0.0,0.0,0.5228384137153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318777084350586,1.3187953233718872,-1.8220869606011547e-05,0.0,0.0005306145176291,0.0,0.0,301.13348388671875,0.0,0.0,0.0,0.7232988476753235,4.0,0.0,1.0
378360,293.3216857910156,297.1499938964844,293.1499938964844,0.1534126847982406,-3227.343994140625,304.1679077148437,0.6873708367347717,0.2207216471433639,0.2036812007427215,293.3997497558594,297.1499938964844,293.1499938964844,0.2713890373706817,-5341.6513671875,304.181884765625,0.7983347177505493,0.3497727811336517,0.3367583751678467,293.22332763671875,297.1499938964844,293.1499938964844,0.3881552219390869,-5237.201171875,304.1579895019531,0.8755753636360168,0.4693011939525604,0.3307754099369049,293.2261657714844,297.1499938964844,293.1499938964844,0.4537630975246429,-8012.81640625,304.1586608886719,0.9135817885398864,0.5313111543655396,0.5060540437698364,293.22772216796875,297.1499938964844,293.1499938964844,0.015463731251657,-3843.9365234375,303.94110107421875,0.3859469890594482,0.050000000745058,0.2469756603240966,291.0605163574219,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3307189941406,291.0593566894531,1.0,0.4001882970333099,0.6477690935134888,0.6477690935134888,1.0,1.0,-1.9495761394500728,0.8139286041259766,1.135647535324097,0.3626122772693634,0.0,0.0,0.7550485730171204,142.3751220703125,148.0,-13.70314121246338,-23290.28515625,745.6867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,309.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,32947.64453125,33120.0,0.0,0.0,0.5221084952354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317837476730347,1.3178554773330688,-1.7997163013205864e-05,0.0,0.0005298737669363,0.0,0.0,298.1280212402344,0.0,0.0,0.0,0.7358199954032898,4.0,0.0,1.0
378420,293.3214416503906,297.1499938964844,293.1499938964844,0.1496932357549667,-3164.36962890625,304.16815185546875,0.6794994473457336,0.2164197415113449,0.19993856549263,293.4039001464844,297.1499938964844,293.1499938964844,0.2643463909626007,-5231.18701171875,304.1830139160156,0.7891755104064941,0.3425996303558349,0.3301539719104767,293.2237548828125,297.1499938964844,293.1499938964844,0.3858098685741424,-5211.75634765625,304.1592712402344,0.8703922629356384,0.467354267835617,0.3295243084430694,293.2270202636719,297.1499938964844,293.1499938964844,0.45111945271492,-7975.27099609375,304.16021728515625,0.9076866507530212,0.5292079448699951,0.504216730594635,293.2312927246094,297.1499938964844,293.1499938964844,0.0153953237459063,-3837.9208984375,303.9041748046875,0.3834462463855743,0.050000000745058,0.2475938647985458,291.0747985839844,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3341064453125,291.0760498046875,1.0,0.4015074670314789,0.6521767973899841,0.6521767973899841,1.0,1.0,-1.9341845512390137,0.8091711401939392,1.1250134706497192,0.3612929880619049,0.0,0.0,0.7644875049591064,145.2982177734375,151.0,14.972437858581545,-23175.693359375,745.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8815612792969,309.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32822.41796875,33120.0,0.0,0.0,0.5211359858512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349938154220581,1.3499566316604614,-1.8488874047761783e-05,0.0,0.0005288867978379,0.0,0.0,315.6065979003906,0.0,0.0,0.0,0.7496265172958374,4.0,0.0,1.0
378480,293.3214416503906,297.1499938964844,293.1499938964844,0.1496932357549667,-3164.36962890625,304.16815185546875,0.6794994473457336,0.2164197415113449,0.19993856549263,293.4039001464844,297.1499938964844,293.1499938964844,0.2643463909626007,-5231.18701171875,304.1830139160156,0.7891755104064941,0.3425996303558349,0.3301539719104767,293.2237548828125,297.1499938964844,293.1499938964844,0.3858098685741424,-5211.75634765625,304.1592712402344,0.8703922629356384,0.467354267835617,0.3295243084430694,293.2270202636719,297.1499938964844,293.1499938964844,0.45111945271492,-7975.27099609375,304.16021728515625,0.9076866507530212,0.5292079448699951,0.504216730594635,293.2312927246094,297.1499938964844,293.1499938964844,0.0153953237459063,-3837.9208984375,303.9041748046875,0.3834462463855743,0.050000000745058,0.2475938647985458,291.0747985839844,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3341064453125,291.0760498046875,1.0,0.4015074670314789,0.6521767973899841,0.6521767973899841,1.0,1.0,-1.9341845512390137,0.8091711401939392,1.1250134706497192,0.3612929880619049,0.0,0.0,0.7644875049591064,145.2982177734375,151.0,14.972437858581545,-23175.693359375,745.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8815612792969,309.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32822.41796875,33120.0,0.0,0.0,0.5211359858512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349938154220581,1.3499566316604614,-1.8488874047761783e-05,0.0,0.0005288867978379,0.0,0.0,315.6065979003906,0.0,0.0,0.0,0.7496265172958374,4.0,0.0,1.0
378540,293.32098388671875,297.1499938964844,293.1499938964844,0.1459846943616867,-3101.19921875,304.16827392578125,0.6718076467514038,0.2121687233448028,0.1962420344352722,293.4078674316406,297.1499938964844,293.1499938964844,0.2571858167648315,-5118.220703125,304.1839294433594,0.7800688743591309,0.3353632092475891,0.323490172624588,293.2242126464844,297.1499938964844,293.1499938964844,0.3832849860191345,-5184.41162109375,304.1603698730469,0.8653504252433777,0.4653940200805664,0.3282643556594848,293.22784423828125,297.1499938964844,293.1499938964844,0.4482572674751282,-7934.75537109375,304.1615905761719,0.9021918773651124,0.5270867347717285,0.5023635029792786,293.23455810546875,297.1499938964844,293.1499938964844,0.015319537371397,-3830.510009765625,303.8671569824219,0.3810062408447265,0.050000000745058,0.24821637570858,291.0945739746094,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3373413085937,291.0958557128906,1.0,0.4028512835502624,0.6567676663398743,0.6567676663398743,1.0,1.0,-1.918752670288086,0.8043816685676575,1.1143709421157837,0.3599494695663452,0.0,0.0,0.7705476880073547,148.24696350097656,154.0,24.10057830810547,-23034.669921875,744.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825256347656,309.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,32899.91015625,32040.0,0.0,0.0,0.5206176042556763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717882633209229,1.3718072175979614,-1.886753125290852e-05,0.0,0.0005283606587909,0.0,0.0,328.3871459960937,0.0,0.0,0.0,0.7443403601646423,4.0,0.0,1.0
378600,293.32098388671875,297.1499938964844,293.1499938964844,0.1459846943616867,-3101.19921875,304.16827392578125,0.6718076467514038,0.2121687233448028,0.1962420344352722,293.4078674316406,297.1499938964844,293.1499938964844,0.2571858167648315,-5118.220703125,304.1839294433594,0.7800688743591309,0.3353632092475891,0.323490172624588,293.2242126464844,297.1499938964844,293.1499938964844,0.3832849860191345,-5184.41162109375,304.1603698730469,0.8653504252433777,0.4653940200805664,0.3282643556594848,293.22784423828125,297.1499938964844,293.1499938964844,0.4482572674751282,-7934.75537109375,304.1615905761719,0.9021918773651124,0.5270867347717285,0.5023635029792786,293.23455810546875,297.1499938964844,293.1499938964844,0.015319537371397,-3830.510009765625,303.8671569824219,0.3810062408447265,0.050000000745058,0.24821637570858,291.0945739746094,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3373413085937,291.0958557128906,1.0,0.4028512835502624,0.6567676663398743,0.6567676663398743,1.0,1.0,-1.918752670288086,0.8043816685676575,1.1143709421157837,0.3599494695663452,0.0,0.0,0.7705476880073547,148.24696350097656,154.0,24.10057830810547,-23034.669921875,744.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825256347656,309.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,32899.91015625,32040.0,0.0,0.0,0.5206176042556763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717882633209229,1.3718072175979614,-1.886753125290852e-05,0.0,0.0005283606587909,0.0,0.0,328.3871459960937,0.0,0.0,0.0,0.7443403601646423,4.0,0.0,1.0
378660,293.32037353515625,297.1499938964844,293.1499938964844,0.1425836384296417,-3043.33740234375,304.1678771972656,0.664341926574707,0.2079638540744781,0.1925924718379974,293.4116516113281,297.1499938964844,293.1499938964844,0.2504414319992065,-5011.7548828125,304.1839294433594,0.7710756063461304,0.3280629217624664,0.3167715668678283,293.2245483398437,297.1499938964844,293.1499938964844,0.381388247013092,-5164.33251953125,304.16015625,0.8604726195335388,0.4634448587894439,0.3270088136196136,293.2285461425781,297.1499938964844,293.1499938964844,0.4461151361465454,-7905.1669921875,304.161376953125,0.8969630002975464,0.5249745845794678,0.5005135536193848,293.237548828125,297.1499938964844,293.1499938964844,0.0152727300301194,-3828.618896484375,303.8292541503906,0.3786340057849884,0.050000000745058,0.2488410025835037,291.0947570800781,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3404235839844,291.0965576171875,1.0,0.4042124450206756,0.6615515947341919,0.6615515947341919,1.0,1.0,-1.9033231735229488,0.7995770573616028,1.1037461757659912,0.3585884273052215,0.0,0.0,0.7783090472221375,151.21055603027344,157.0,15.994823455810549,-22847.541015625,744.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579833984375,309.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31882.732421875,32040.0,0.0,0.0,0.51999831199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731122016906738,1.3731307983398438,-1.865956255642232e-05,0.0,0.000527732190676,0.0,0.0,326.2968139648437,0.0,0.0,0.0,0.7576432824134827,4.0,0.0,1.0
378720,293.32037353515625,297.1499938964844,293.1499938964844,0.1425836384296417,-3043.33740234375,304.1678771972656,0.664341926574707,0.2079638540744781,0.1925924718379974,293.4116516113281,297.1499938964844,293.1499938964844,0.2504414319992065,-5011.7548828125,304.1839294433594,0.7710756063461304,0.3280629217624664,0.3167715668678283,293.2245483398437,297.1499938964844,293.1499938964844,0.381388247013092,-5164.33251953125,304.16015625,0.8604726195335388,0.4634448587894439,0.3270088136196136,293.2285461425781,297.1499938964844,293.1499938964844,0.4461151361465454,-7905.1669921875,304.161376953125,0.8969630002975464,0.5249745845794678,0.5005135536193848,293.237548828125,297.1499938964844,293.1499938964844,0.0152727300301194,-3828.618896484375,303.8292541503906,0.3786340057849884,0.050000000745058,0.2488410025835037,291.0947570800781,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3404235839844,291.0965576171875,1.0,0.4042124450206756,0.6615515947341919,0.6615515947341919,1.0,1.0,-1.9033231735229488,0.7995770573616028,1.1037461757659912,0.3585884273052215,0.0,0.0,0.7783090472221375,151.21055603027344,157.0,15.994823455810549,-22847.541015625,744.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579833984375,309.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31882.732421875,32040.0,0.0,0.0,0.51999831199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731122016906738,1.3731307983398438,-1.865956255642232e-05,0.0,0.000527732190676,0.0,0.0,326.2968139648437,0.0,0.0,0.0,0.7576432824134827,4.0,0.0,1.0
378780,293.3204650878906,297.1499938964844,293.1499938964844,0.1388032436370849,-2978.06982421875,304.168212890625,0.656967043876648,0.2036289572715759,0.1888716220855713,293.4163513183594,297.1499938964844,293.1499938964844,0.2429533302783966,-4891.93505859375,304.1850891113281,0.762089729309082,0.3204840421676636,0.3098496198654175,293.2249755859375,297.1499938964844,293.1499938964844,0.3785642385482788,-5133.58447265625,304.1614685058594,0.8557151556015015,0.4614697694778442,0.3257447779178619,293.2292785644531,297.1499938964844,293.1499938964844,0.4428938329219818,-7859.37255859375,304.1629333496094,0.891815721988678,0.5228332281112671,0.4986497759819031,293.24041748046875,297.1499938964844,293.1499938964844,0.0151818068698048,-3818.32275390625,303.7916564941406,0.3763099610805511,0.050000000745058,0.2494725435972213,291.1234436035156,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3441772460937,291.1252136230469,1.0,0.4055768847465515,0.6665903329849243,0.6665903329849243,1.0,1.0,-1.8875459432601929,0.7946140766143799,1.092931866645813,0.3571464121341705,0.0,0.0,0.7799097895622253,154.20657348632812,160.0,32.38645935058594,-22721.67578125,743.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,309.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,31958.193359375,32040.0,0.0,0.0,0.5194070339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831398487091064,1.3831586837768557,-1.8844464648282155e-05,0.0,0.0005271321278996,0.0,0.0,332.3866577148437,0.0,0.0,0.0,0.7619742751121521,4.0,0.0,1.0
378840,293.3204650878906,297.1499938964844,293.1499938964844,0.1388032436370849,-2978.06982421875,304.168212890625,0.656967043876648,0.2036289572715759,0.1888716220855713,293.4163513183594,297.1499938964844,293.1499938964844,0.2429533302783966,-4891.93505859375,304.1850891113281,0.762089729309082,0.3204840421676636,0.3098496198654175,293.2249755859375,297.1499938964844,293.1499938964844,0.3785642385482788,-5133.58447265625,304.1614685058594,0.8557151556015015,0.4614697694778442,0.3257447779178619,293.2292785644531,297.1499938964844,293.1499938964844,0.4428938329219818,-7859.37255859375,304.1629333496094,0.891815721988678,0.5228332281112671,0.4986497759819031,293.24041748046875,297.1499938964844,293.1499938964844,0.0151818068698048,-3818.32275390625,303.7916564941406,0.3763099610805511,0.050000000745058,0.2494725435972213,291.1234436035156,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3441772460937,291.1252136230469,1.0,0.4055768847465515,0.6665903329849243,0.6665903329849243,1.0,1.0,-1.8875459432601929,0.7946140766143799,1.092931866645813,0.3571464121341705,0.0,0.0,0.7799097895622253,154.20657348632812,160.0,32.38645935058594,-22721.67578125,743.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,309.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,31958.193359375,32040.0,0.0,0.0,0.5194070339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831398487091064,1.3831586837768557,-1.8844464648282155e-05,0.0,0.0005271321278996,0.0,0.0,332.3866577148437,0.0,0.0,0.0,0.7619742751121521,4.0,0.0,1.0
378900,293.32061767578125,297.1499938964844,293.1499938964844,0.1369000822305679,-2945.08544921875,304.1683654785156,0.6533119678497314,0.2014411687850952,0.1869748830795288,293.4188842773437,297.1499938964844,293.1499938964844,0.2391554117202758,-4830.88525390625,304.18560791015625,0.7575975060462952,0.3166149258613586,0.3062931597232818,293.2252197265625,297.1499938964844,293.1499938964844,0.3771564960479736,-5118.3037109375,304.16192626953125,0.8533792495727539,0.4604757726192474,0.3251064717769623,293.22967529296875,297.1499938964844,293.1499938964844,0.441285103559494,-7836.59033203125,304.1635131835937,0.889272153377533,0.5217543244361877,0.4977077543735504,293.2417907714844,297.1499938964844,293.1499938964844,0.0151368910446763,-3813.2783203125,303.7726135253906,0.3751666843891144,0.050000000745058,0.2497907280921936,291.13720703125,291.1499938964844,259.7706604003906,259.34429931640625,279.2005310058594,293.34619140625,291.1389465332031,1.0,0.406255304813385,0.6692137718200684,0.6692137718200684,1.0,1.0,-1.87948215007782,0.7920538783073425,1.087428331375122,0.356381744146347,0.0,0.0,0.7793810963630676,155.7145538330078,160.0,35.11365509033203,-22650.33984375,742.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44659423828125,309.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32011.662109375,30960.0,0.0,0.0,0.5190486907958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841007947921753,1.3841196298599243,-1.8872704458772205e-05,0.0,0.0005267684464342,0.0,0.0,333.1056213378906,0.0,0.0,0.0,0.7473757266998291,4.0,0.0,1.0
378960,293.3206787109375,297.1499938964844,293.1499938964844,0.1352154463529586,-2916.146484375,304.1680908203125,0.6497213840484619,0.1992653757333755,0.1850819438695907,293.4213562011719,297.1499938964844,293.1499938964844,0.2357070297002792,-4775.76953125,304.1853942871094,0.7531452775001526,0.3127237558364868,0.3027062118053436,293.22540283203125,297.1499938964844,293.1499938964844,0.3763170838356018,-5109.6357421875,304.1612854003906,0.8510833978652954,0.4594855308532715,0.3244678080081939,293.2300109863281,297.1499938964844,293.1499938964844,0.44033282995224,-7823.8095703125,304.1627502441406,0.8867623209953308,0.520678699016571,0.4967643618583679,293.2431640625,297.1499938964844,293.1499938964844,0.0151181556284427,-3813.376220703125,303.7528686523437,0.3740414381027221,0.050000000745058,0.2501088678836822,291.13397216796875,291.1499938964844,259.8064270019531,259.3723449707031,279.20184326171875,293.34820556640625,291.1336364746094,1.0,0.4069317281246185,0.6719026565551758,0.6719026565551758,1.0,1.0,-1.8713843822479248,0.7894753813743591,1.081908941268921,0.3556045293807983,0.0,0.0,0.7806152105331421,157.2225341796875,163.0,11.617904663085938,-22507.919921875,742.3944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,309.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,31147.677734375,30960.0,0.0,0.0,0.5184869766235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653486967086792,1.36536705493927,-1.8364229617873207e-05,0.0,0.0005261983606033,0.0,0.0,319.7422790527344,0.0,0.0,0.0,0.7519406080245972,4.0,0.0,1.0
379020,293.320556640625,297.1499938964844,293.1499938964844,0.1315203756093979,-2851.694091796875,304.168212890625,0.6427738666534424,0.1949675530195236,0.1813396364450454,293.426025390625,297.1499938964844,293.1499938964844,0.2281407713890075,-4653.18017578125,304.18621826171875,0.7444043159484863,0.3049018681049347,0.2954871952533722,293.2257080078125,297.1499938964844,293.1499938964844,0.3736002445220947,-5080.12451171875,304.1620788574219,0.8466230034828186,0.4575097560882568,0.3231981694698334,293.2305908203125,297.1499938964844,293.1499938964844,0.4372246265411377,-7779.7734375,304.1637268066406,0.8818616271018982,0.5185311436653137,0.4948874115943908,293.245849609375,297.1499938964844,293.1499938964844,0.0150301484391093,-3803.665771484375,303.71392822265625,0.3718495368957519,0.050000000745058,0.250743418931961,291.1580505371094,291.1499938964844,259.8782653808594,259.4283142089844,279.20440673828125,293.3520812988281,291.1600036621094,1.0,0.4082815647125244,0.6774739027023315,0.6774739027023315,1.0,1.0,-1.855205774307251,0.7843116521835327,1.0708941221237185,0.3540365993976593,0.0,0.0,0.7782900333404541,160.23243713378906,151.0,32.041770935058594,-22389.662109375,741.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,309.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,31038.150390625,30960.0,0.0,0.0,0.5170732140541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620781898498535,1.3620964288711548,-1.828529275371693e-05,0.0,0.0005247635417617,0.0,0.0,317.5604248046875,0.0,0.0,0.0,0.7500600814819336,4.0,0.0,1.0
379080,293.320556640625,297.1499938964844,293.1499938964844,0.1315203756093979,-2851.694091796875,304.168212890625,0.6427738666534424,0.1949675530195236,0.1813396364450454,293.426025390625,297.1499938964844,293.1499938964844,0.2281407713890075,-4653.18017578125,304.18621826171875,0.7444043159484863,0.3049018681049347,0.2954871952533722,293.2257080078125,297.1499938964844,293.1499938964844,0.3736002445220947,-5080.12451171875,304.1620788574219,0.8466230034828186,0.4575097560882568,0.3231981694698334,293.2305908203125,297.1499938964844,293.1499938964844,0.4372246265411377,-7779.7734375,304.1637268066406,0.8818616271018982,0.5185311436653137,0.4948874115943908,293.245849609375,297.1499938964844,293.1499938964844,0.0150301484391093,-3803.665771484375,303.71392822265625,0.3718495368957519,0.050000000745058,0.250743418931961,291.1580505371094,291.1499938964844,259.8782653808594,259.4283142089844,279.20440673828125,293.3520812988281,291.1600036621094,1.0,0.4082815647125244,0.6774739027023315,0.6774739027023315,1.0,1.0,-1.855205774307251,0.7843116521835327,1.0708941221237185,0.3540365993976593,0.0,0.0,0.7782900333404541,160.23243713378906,151.0,32.041770935058594,-22389.662109375,741.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,309.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,31038.150390625,30960.0,0.0,0.0,0.5170732140541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620781898498535,1.3620964288711548,-1.828529275371693e-05,0.0,0.0005247635417617,0.0,0.0,317.5604248046875,0.0,0.0,0.0,0.7500600814819336,4.0,0.0,1.0
379140,293.3197937011719,297.1499938964844,293.1499938964844,0.1277252584695816,-2785.024169921875,304.1684875488281,0.6397091746330261,0.1907967329025268,0.177496388554573,293.4301147460937,297.1499938964844,293.1499938964844,0.2203552424907684,-4526.0244140625,304.1871337890625,0.7399865388870239,0.2970755994319916,0.2880404889583587,293.2258605957031,297.1499938964844,293.1499938964844,0.3705561459064483,-5046.95458984375,304.1631164550781,0.8472108840942383,0.4555637836456299,0.3217871189117431,293.23101806640625,297.1499938964844,293.1499938964844,0.4337518215179443,-7730.42822265625,304.1649475097656,0.8825672268867493,0.5164047479629517,0.4928129613399505,293.2482604980469,297.1499938964844,293.1499938964844,0.0148339048027992,-3778.029541015625,303.6752624511719,0.3730025291442871,0.050000000745058,0.2504086494445801,291.1873474121094,291.1499938964844,259.9505615234375,259.48419189453125,279.2073974609375,293.35418701171875,291.1892395019531,1.0,0.4046511948108673,0.6833564639091492,0.6833564639091492,1.0,1.0,-1.837062954902649,0.7782252430915833,1.0588377714157104,0.351983904838562,0.0,0.0,0.7713435888290405,158.02658081054688,139.0,38.06828689575195,-22224.177734375,722.6475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,309.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,31143.150390625,29880.0,0.0,0.0,0.5152215361595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470052480697632,1.3470232486724854,-1.806107502488885e-05,0.0,0.0005228843656368,0.0,0.0,309.31036376953125,0.0,0.0,0.0,0.7282282114028931,4.0,0.0,1.0
379200,293.3197937011719,297.1499938964844,293.1499938964844,0.1277252584695816,-2785.024169921875,304.1684875488281,0.6397091746330261,0.1907967329025268,0.177496388554573,293.4301147460937,297.1499938964844,293.1499938964844,0.2203552424907684,-4526.0244140625,304.1871337890625,0.7399865388870239,0.2970755994319916,0.2880404889583587,293.2258605957031,297.1499938964844,293.1499938964844,0.3705561459064483,-5046.95458984375,304.1631164550781,0.8472108840942383,0.4555637836456299,0.3217871189117431,293.23101806640625,297.1499938964844,293.1499938964844,0.4337518215179443,-7730.42822265625,304.1649475097656,0.8825672268867493,0.5164047479629517,0.4928129613399505,293.2482604980469,297.1499938964844,293.1499938964844,0.0148339048027992,-3778.029541015625,303.6752624511719,0.3730025291442871,0.050000000745058,0.2504086494445801,291.1873474121094,291.1499938964844,259.9505615234375,259.48419189453125,279.2073974609375,293.35418701171875,291.1892395019531,1.0,0.4046511948108673,0.6833564639091492,0.6833564639091492,1.0,1.0,-1.837062954902649,0.7782252430915833,1.0588377714157104,0.351983904838562,0.0,0.0,0.7713435888290405,158.02658081054688,139.0,38.06828689575195,-22224.177734375,722.6475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,309.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,31143.150390625,29880.0,0.0,0.0,0.5152215361595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470052480697632,1.3470232486724854,-1.806107502488885e-05,0.0,0.0005228843656368,0.0,0.0,309.31036376953125,0.0,0.0,0.0,0.7282282114028931,4.0,0.0,1.0
379260,293.3182373046875,297.1499938964844,293.1499938964844,0.1242520064115524,-2724.08544921875,304.1681213378906,0.6393832564353943,0.1868090331554412,0.1736782491207122,293.4334716796875,297.1499938964844,293.1499938964844,0.2130111157894134,-4405.81982421875,304.18701171875,0.7385108470916748,0.2892991900444031,0.2804909348487854,293.2255249023437,297.1499938964844,293.1499938964844,0.368230789899826,-5022.1552734375,304.1626892089844,0.8514746427536011,0.4537094831466675,0.3203290104866028,293.23095703125,297.1499938964844,293.1499938964844,0.4311097860336303,-7693.7412109375,304.1644287109375,0.8873412013053894,0.5143609046936035,0.4906651079654693,293.25018310546875,297.1499938964844,293.1499938964844,0.0146096106618642,-3749.793212890625,303.6363525390625,0.3765745759010315,0.050000000745058,0.249403640627861,291.19189453125,291.1499938964844,260.02325439453125,259.5399780273437,279.2106018066406,293.3556213378906,291.1938171386719,1.0,0.3980891704559326,0.6895787119865417,0.6895787119865417,1.0,1.0,-1.8178768157958984,0.7716468572616577,1.0462299585342407,0.3496414721012115,0.0,0.0,0.7657416462898254,152.22325134277344,127.0,22.74974822998047,-21983.8671875,692.4335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242370605469,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,30142.93359375,29880.0,0.0,0.0,0.5124606490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087148666381836,1.3087321519851685,-1.721737498883158e-05,0.0,0.0005200824234634,0.0,0.0,285.67449951171875,0.0,0.0,0.0,0.7237583994865417,4.0,0.0,1.0
