time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3182373046875,297.1499938964844,293.1499938964844,0.1242520064115524,-2724.08544921875,304.1681213378906,0.6393832564353943,0.1868090331554412,0.1736782491207122,293.4334716796875,297.1499938964844,293.1499938964844,0.2130111157894134,-4405.81982421875,304.18701171875,0.7385108470916748,0.2892991900444031,0.2804909348487854,293.2255249023437,297.1499938964844,293.1499938964844,0.368230789899826,-5022.1552734375,304.1626892089844,0.8514746427536011,0.4537094831466675,0.3203290104866028,293.23095703125,297.1499938964844,293.1499938964844,0.4311097860336303,-7693.7412109375,304.1644287109375,0.8873412013053894,0.5143609046936035,0.4906651079654693,293.25018310546875,297.1499938964844,293.1499938964844,0.0146096106618642,-3749.793212890625,303.6363525390625,0.3765745759010315,0.050000000745058,0.249403640627861,291.19189453125,291.1499938964844,260.02325439453125,259.5399780273437,279.2106018066406,293.3556213378906,291.1938171386719,1.0,0.3980891704559326,0.6895787119865417,0.6895787119865417,1.0,1.0,-1.8178768157958984,0.7716468572616577,1.0462299585342407,0.3496414721012115,0.0,0.0,0.7657416462898254,152.22325134277344,127.0,22.74974822998047,-21983.8671875,692.4335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242370605469,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,30142.93359375,29880.0,0.0,0.0,0.5124606490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087148666381836,1.3087321519851685,-1.721737498883158e-05,0.0,0.0005200824234634,0.0,0.0,285.67449951171875,0.0,0.0,0.0,0.7237583994865417,4.0,0.0,1.0
379380,293.3160705566406,297.1499938964844,293.1499938964844,0.1206205710768699,-2659.550537109375,304.1681213378906,0.6409633159637451,0.1829862892627716,0.1699333786964416,293.4361877441406,297.1499938964844,293.1499938964844,0.20526684820652,-4277.470703125,304.18756103515625,0.7389880418777466,0.2815666496753692,0.2729010283946991,293.22491455078125,297.1499938964844,293.1499938964844,0.3651526868343353,-4988.57666015625,304.16357421875,0.8584129214286804,0.4519168436527252,0.3188595473766327,293.23065185546875,297.1499938964844,293.1499938964844,0.427588552236557,-7643.658203125,304.1654663085937,0.8950075507164001,0.5123714804649353,0.4884951710700989,293.2515563964844,297.1499938964844,293.1499938964844,0.0143195549026131,-3709.21044921875,303.5993347167969,0.3818623125553131,0.050000000745058,0.2480027973651886,291.22021484375,291.1499938964844,260.0963134765625,259.59576416015625,279.2140197753906,293.3565368652344,291.2218017578125,1.0,0.3895800709724426,0.6961489915847778,0.6961489915847778,1.0,1.0,-1.7982149124145508,0.7648244500160217,1.0333904027938845,0.3471478223800659,0.0,0.0,0.7544032335281372,144.3014373779297,115.0,32.62032699584961,-21793.21875,655.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75225830078125,309.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,30205.818359375,29880.0,0.0,0.0,0.5090324878692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280516266822815,1.2805330753326416,-1.678822809481062e-05,0.0,0.0005166032351553,0.0,0.0,271.1413879394531,0.0,0.0,0.0,0.711029052734375,4.0,0.0,1.0
379440,293.3160705566406,297.1499938964844,293.1499938964844,0.1206205710768699,-2659.550537109375,304.1681213378906,0.6409633159637451,0.1829862892627716,0.1699333786964416,293.4361877441406,297.1499938964844,293.1499938964844,0.20526684820652,-4277.470703125,304.18756103515625,0.7389880418777466,0.2815666496753692,0.2729010283946991,293.22491455078125,297.1499938964844,293.1499938964844,0.3651526868343353,-4988.57666015625,304.16357421875,0.8584129214286804,0.4519168436527252,0.3188595473766327,293.23065185546875,297.1499938964844,293.1499938964844,0.427588552236557,-7643.658203125,304.1654663085937,0.8950075507164001,0.5123714804649353,0.4884951710700989,293.2515563964844,297.1499938964844,293.1499938964844,0.0143195549026131,-3709.21044921875,303.5993347167969,0.3818623125553131,0.050000000745058,0.2480027973651886,291.22021484375,291.1499938964844,260.0963134765625,259.59576416015625,279.2140197753906,293.3565368652344,291.2218017578125,1.0,0.3895800709724426,0.6961489915847778,0.6961489915847778,1.0,1.0,-1.7982149124145508,0.7648244500160217,1.0333904027938845,0.3471478223800659,0.0,0.0,0.7544032335281372,144.3014373779297,115.0,32.62032699584961,-21793.21875,655.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75225830078125,309.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,30205.818359375,29880.0,0.0,0.0,0.5090324878692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280516266822815,1.2805330753326416,-1.678822809481062e-05,0.0,0.0005166032351553,0.0,0.0,271.1413879394531,0.0,0.0,0.0,0.711029052734375,4.0,0.0,1.0
379500,293.3147888183594,297.1499938964844,293.1499938964844,0.1188798174262046,-2628.532470703125,304.1679992675781,0.6423587799072266,0.1811327189207077,0.168094053864479,293.4373474121094,297.1499938964844,293.1499938964844,0.2014768868684768,-4214.37451171875,304.1876220703125,0.7398205995559692,0.2777158319950104,0.2690995335578918,293.2245483398437,297.1499938964844,293.1499938964844,0.3637118637561798,-4972.94580078125,304.1637268066406,0.8627646565437317,0.4510413110256195,0.3181234896183014,293.2304382324219,297.1499938964844,293.1499938964844,0.425938218832016,-7620.33154296875,304.1656494140625,0.8997595310211182,0.5113953948020935,0.4874060153961181,293.2520446777344,297.1499938964844,293.1499938964844,0.0141729526221752,-3688.570068359375,303.5810852050781,0.3850501477718353,0.050000000745058,0.2472038865089416,291.2311706542969,291.1499938964844,260.13299560546875,259.6236877441406,279.2157592773437,293.3568725585937,291.23248291015625,1.0,0.3847957551479339,0.6995702385902405,0.6995702385902405,1.0,1.0,-1.7882909774780271,0.7613589763641357,1.0269321203231812,0.3458630442619324,0.0,0.0,0.7478745579719543,139.8147430419922,115.0,30.917932510375977,-21684.486328125,636.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8237609863281,309.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30245.724609375,28800.0,0.0,0.0,0.5070400238037109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262988805770874,1.2630053758621216,-1.6526533727301285e-05,0.0,0.0005145812174305,0.0,0.0,262.3886108398437,0.0,0.0,0.0,0.6882495880126953,4.0,0.0,1.0
379560,293.3134155273437,297.1499938964844,293.1499938964844,0.1173739954829216,-2601.990478515625,304.1674499511719,0.6441271305084229,0.1793157011270523,0.1662781983613968,293.4383544921875,297.1499938964844,293.1499938964844,0.198057934641838,-4157.75537109375,304.1869812011719,0.7410062551498413,0.2738760709762573,0.2652975022792816,293.22412109375,297.1499938964844,293.1499938964844,0.3629131913185119,-4964.822265625,304.16265869140625,0.8676755428314209,0.4501836001873016,0.3173905909061432,293.2301330566406,297.1499938964844,293.1499938964844,0.4250311851501465,-7608.369140625,304.1644287109375,0.9051043391227722,0.5104367136955261,0.4863201975822449,293.25244140625,297.1499938964844,293.1499938964844,0.0140512371435761,-3673.15185546875,303.5621032714844,0.3885656595230102,0.050000000745058,0.2463590949773788,291.2226867675781,291.1499938964844,260.16973876953125,259.6515808105469,279.2175598144531,293.3570861816406,291.2212829589844,1.0,0.379737913608551,0.7030835151672363,0.7030835151672363,1.0,1.0,-1.778347373008728,0.7578749656677246,1.0204724073410034,0.3445616066455841,0.0,0.0,0.7436914443969727,135.0841522216797,103.0,0.8956559896469116,-21498.455078125,616.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91217041015625,309.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,29351.552734375,28800.0,0.0,0.0,0.5047221779823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274987697601318,1.227514624595642,-1.5787585653015412e-05,0.0,0.0005122288130223,0.0,0.0,242.85194396972656,0.0,0.0,0.0,0.6853885650634766,4.0,0.0,1.0
379620,293.3104248046875,297.1499938964844,293.1499938964844,0.11412163823843,-2543.739990234375,304.1670837402344,0.6488017439842224,0.175785481929779,0.1627224534749984,293.4400634765625,297.1499938964844,293.1499938964844,0.19072787463665,-4034.658203125,304.1868896484375,0.7444230914115906,0.2662243545055389,0.2577006816864013,293.2231140136719,297.1499938964844,293.1499938964844,0.3603705763816833,-4937.2958984375,304.1627197265625,0.8792065382003784,0.4485081136226654,0.3159434497356415,293.2293701171875,297.1499938964844,293.1499938964844,0.4221208393573761,-7567.310546875,304.1645202636719,0.9184339046478271,0.5085586905479431,0.4841736257076263,293.2528991699219,297.1499938964844,293.1499938964844,0.0137632954865694,-3632.1318359375,303.5262145996094,0.3959704637527466,0.050000000745058,0.24456787109375,291.2343139648437,291.1499938964844,260.2435302734375,259.7074584960937,279.2213134765625,293.3572692871094,291.2355041503906,1.0,0.3689397871494293,0.7103996276855469,0.7103996276855469,1.0,1.0,-1.758490800857544,0.7508904933929443,1.0076003074645996,0.3419295251369476,0.0,0.0,0.7320571541786194,125.08547973632812,91.0,16.869871139526367,-21304.09375,574.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904235839844,309.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,29181.4296875,28800.0,0.0,0.0,0.4995301961898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947505474090576,1.19476580619812,-1.5267414710251614e-05,0.0,0.0005069596227258,0.0,0.0,227.29666137695312,0.0,0.0,0.0,0.6705427169799805,4.0,0.0,1.0
379680,293.3104248046875,297.1499938964844,293.1499938964844,0.11412163823843,-2543.739990234375,304.1670837402344,0.6488017439842224,0.175785481929779,0.1627224534749984,293.4400634765625,297.1499938964844,293.1499938964844,0.19072787463665,-4034.658203125,304.1868896484375,0.7444230914115906,0.2662243545055389,0.2577006816864013,293.2231140136719,297.1499938964844,293.1499938964844,0.3603705763816833,-4937.2958984375,304.1627197265625,0.8792065382003784,0.4485081136226654,0.3159434497356415,293.2293701171875,297.1499938964844,293.1499938964844,0.4221208393573761,-7567.310546875,304.1645202636719,0.9184339046478271,0.5085586905479431,0.4841736257076263,293.2528991699219,297.1499938964844,293.1499938964844,0.0137632954865694,-3632.1318359375,303.5262145996094,0.3959704637527466,0.050000000745058,0.24456787109375,291.2343139648437,291.1499938964844,260.2435302734375,259.7074584960937,279.2213134765625,293.3572692871094,291.2355041503906,1.0,0.3689397871494293,0.7103996276855469,0.7103996276855469,1.0,1.0,-1.758490800857544,0.7508904933929443,1.0076003074645996,0.3419295251369476,0.0,0.0,0.7320571541786194,125.08547973632812,91.0,16.869871139526367,-21304.09375,574.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904235839844,309.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,29181.4296875,28800.0,0.0,0.0,0.4995301961898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947505474090576,1.19476580619812,-1.5267414710251614e-05,0.0,0.0005069596227258,0.0,0.0,227.29666137695312,0.0,0.0,0.0,0.6705427169799805,4.0,0.0,1.0
379740,293.30712890625,297.1499938964844,293.1499938964844,0.1109929606318473,-2487.403564453125,304.1665954589844,0.6550953984260559,0.1723846197128296,0.1592664420604705,293.44140625,297.1499938964844,293.1499938964844,0.183498740196228,-3912.29052734375,304.1866455078125,0.7492822408676147,0.2586020827293396,0.2501124143600464,293.2221069335937,297.1499938964844,293.1499938964844,0.3578806817531585,-4910.3798828125,304.1626281738281,0.893089234828949,0.4468616247177124,0.3145039677619934,293.2286071777344,297.1499938964844,293.1499938964844,0.4192654490470886,-7527.099609375,304.1644287109375,0.9349773526191713,0.5067061185836792,0.4820341765880584,293.2530212402344,297.1499938964844,293.1499938964844,0.0134772434830665,-3590.53125,303.4910888671875,0.4036753475666046,0.050000000745058,0.2426881492137909,291.24615478515625,291.1499938964844,260.3175964355469,259.763427734375,279.225341796875,293.35723876953125,291.2466125488281,1.0,0.3574011921882629,0.7181322574615479,0.7181322574615479,1.0,1.0,-1.738675832748413,0.7438822984695435,0.9947935938835144,0.3392564058303833,0.0,0.0,0.7183367013931274,114.62106323242188,79.0,14.3211088180542,-21067.03515625,532.9072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26226806640625,309.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,29212.4453125,27720.0,0.0,0.0,0.4937023520469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1555726528167725,1.1555873155593872,-1.471527048124699e-05,0.0,0.0005010451423004,0.0,0.0,210.19412231445312,0.0,0.0,0.0,0.6384596228599548,4.0,0.0,1.0
379800,293.30712890625,297.1499938964844,293.1499938964844,0.1109929606318473,-2487.403564453125,304.1665954589844,0.6550953984260559,0.1723846197128296,0.1592664420604705,293.44140625,297.1499938964844,293.1499938964844,0.183498740196228,-3912.29052734375,304.1866455078125,0.7492822408676147,0.2586020827293396,0.2501124143600464,293.2221069335937,297.1499938964844,293.1499938964844,0.3578806817531585,-4910.3798828125,304.1626281738281,0.893089234828949,0.4468616247177124,0.3145039677619934,293.2286071777344,297.1499938964844,293.1499938964844,0.4192654490470886,-7527.099609375,304.1644287109375,0.9349773526191713,0.5067061185836792,0.4820341765880584,293.2530212402344,297.1499938964844,293.1499938964844,0.0134772434830665,-3590.53125,303.4910888671875,0.4036753475666046,0.050000000745058,0.2426881492137909,291.24615478515625,291.1499938964844,260.3175964355469,259.763427734375,279.225341796875,293.35723876953125,291.2466125488281,1.0,0.3574011921882629,0.7181322574615479,0.7181322574615479,1.0,1.0,-1.738675832748413,0.7438822984695435,0.9947935938835144,0.3392564058303833,0.0,0.0,0.7183367013931274,114.62106323242188,79.0,14.3211088180542,-21067.03515625,532.9072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26226806640625,309.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,29212.4453125,27720.0,0.0,0.0,0.4937023520469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1555726528167725,1.1555873155593872,-1.471527048124699e-05,0.0,0.0005010451423004,0.0,0.0,210.19412231445312,0.0,0.0,0.0,0.6384596228599548,4.0,0.0,1.0
379860,293.3036499023437,297.1499938964844,293.1499938964844,0.1082679629325866,-2438.5869140625,304.1656188964844,0.6632969975471497,0.1691104173660278,0.1559136807918548,293.4424133300781,297.1499938964844,293.1499938964844,0.1768416464328766,-3799.369873046875,304.1855773925781,0.7558256983757019,0.2510139346122741,0.2425428032875061,293.2209777832031,297.1499938964844,293.1499938964844,0.3563989698886871,-4895.11767578125,304.16094970703125,0.909829318523407,0.4452642202377319,0.3130869567394256,293.2276611328125,297.1499938964844,293.1499938964844,0.4175787270069122,-7504.525390625,304.1625366210937,0.9539085626602172,0.504902720451355,0.479924201965332,293.2528991699219,297.1499938964844,293.1499938964844,0.0132332602515816,-3557.189208984375,303.45489501953125,0.4125005006790161,0.050000000745058,0.2407559007406234,291.22625732421875,291.1499938964844,260.3919677734375,259.8195495605469,279.2296447753906,293.3569641113281,291.2269897460937,1.0,0.3452537357807159,0.7263110876083374,0.7263110876083374,1.0,1.0,-1.719006896018982,0.7368932962417603,0.9821135997772216,0.3365623950958252,0.0,0.0,0.7098120450973511,103.88517761230467,67.0,-6.506186008453369,-20774.939453125,491.1544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4518737792969,309.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28087.482421875,27720.0,0.0,0.0,0.4869731664657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1056458950042725,1.1056596040725708,-1.377530406898586e-05,0.0,0.000494215870276,0.0,0.0,187.1575927734375,0.0,0.0,0.0,0.6291258335113525,4.0,0.0,1.0
379920,293.3036499023437,297.1499938964844,293.1499938964844,0.1082679629325866,-2438.5869140625,304.1656188964844,0.6632969975471497,0.1691104173660278,0.1559136807918548,293.4424133300781,297.1499938964844,293.1499938964844,0.1768416464328766,-3799.369873046875,304.1855773925781,0.7558256983757019,0.2510139346122741,0.2425428032875061,293.2209777832031,297.1499938964844,293.1499938964844,0.3563989698886871,-4895.11767578125,304.16094970703125,0.909829318523407,0.4452642202377319,0.3130869567394256,293.2276611328125,297.1499938964844,293.1499938964844,0.4175787270069122,-7504.525390625,304.1625366210937,0.9539085626602172,0.504902720451355,0.479924201965332,293.2528991699219,297.1499938964844,293.1499938964844,0.0132332602515816,-3557.189208984375,303.45489501953125,0.4125005006790161,0.050000000745058,0.2407559007406234,291.22625732421875,291.1499938964844,260.3919677734375,259.8195495605469,279.2296447753906,293.3569641113281,291.2269897460937,1.0,0.3452537357807159,0.7263110876083374,0.7263110876083374,1.0,1.0,-1.719006896018982,0.7368932962417603,0.9821135997772216,0.3365623950958252,0.0,0.0,0.7098120450973511,103.88517761230467,67.0,-6.506186008453369,-20774.939453125,491.1544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4518737792969,309.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28087.482421875,27720.0,0.0,0.0,0.4869731664657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1056458950042725,1.1056596040725708,-1.377530406898586e-05,0.0,0.000494215870276,0.0,0.0,187.1575927734375,0.0,0.0,0.0,0.6291258335113525,4.0,0.0,1.0
379980,293.3000183105469,297.1499938964844,293.1499938964844,0.105383813381195,-2386.087646484375,304.16522216796875,0.6738698482513428,0.1659556925296783,0.1526638120412826,293.44317626953125,297.1499938964844,293.1499938964844,0.169827252626419,-3678.611328125,304.1853942871094,0.7645020484924316,0.2434534728527069,0.2349937111139297,293.2198791503906,297.1499938964844,293.1499938964844,0.3540900647640228,-4870.02197265625,304.1611328125,0.931712567806244,0.4436862766742706,0.3116858899593353,293.2267761230469,297.1499938964844,293.1499938964844,0.4149303436279297,-7466.9921875,304.1627502441406,0.9741411805152892,0.5031169652938843,0.477835088968277,293.2525634765625,297.1499938964844,293.1499938964844,0.0129595408216118,-3515.8828125,303.4208679199219,0.4236613810062408,0.050000000745058,0.2387935519218444,291.235107421875,291.1499938964844,260.46661376953125,259.8758850097656,279.234375,293.35650634765625,291.2352294921875,1.0,0.332567036151886,0.7349817156791687,0.7349817156791687,1.0,1.0,-1.6994943618774414,0.7299256324768066,0.9695687294006348,0.3338485658168793,0.0,0.0,0.6977478861808777,92.9975814819336,55.0,3.759766101837158,-20544.484375,449.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61004638671875,310.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,28073.73046875,27720.0,0.0,0.0,0.479857325553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721862316131592,1.0721995830535889,-1.3329695320862813e-05,0.0,0.0004869941622018,0.0,0.0,174.3246307373047,0.0,0.0,0.0,0.6146278381347656,4.0,0.0,1.0
380040,293.3000183105469,297.1499938964844,293.1499938964844,0.105383813381195,-2386.087646484375,304.16522216796875,0.6738698482513428,0.1659556925296783,0.1526638120412826,293.44317626953125,297.1499938964844,293.1499938964844,0.169827252626419,-3678.611328125,304.1853942871094,0.7645020484924316,0.2434534728527069,0.2349937111139297,293.2198791503906,297.1499938964844,293.1499938964844,0.3540900647640228,-4870.02197265625,304.1611328125,0.931712567806244,0.4436862766742706,0.3116858899593353,293.2267761230469,297.1499938964844,293.1499938964844,0.4149303436279297,-7466.9921875,304.1627502441406,0.9741411805152892,0.5031169652938843,0.477835088968277,293.2525634765625,297.1499938964844,293.1499938964844,0.0129595408216118,-3515.8828125,303.4208679199219,0.4236613810062408,0.050000000745058,0.2387935519218444,291.235107421875,291.1499938964844,260.46661376953125,259.8758850097656,279.234375,293.35650634765625,291.2352294921875,1.0,0.332567036151886,0.7349817156791687,0.7349817156791687,1.0,1.0,-1.6994943618774414,0.7299256324768066,0.9695687294006348,0.3338485658168793,0.0,0.0,0.6977478861808777,92.9975814819336,55.0,3.759766101837158,-20544.484375,449.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61004638671875,310.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,28073.73046875,27720.0,0.0,0.0,0.479857325553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721862316131592,1.0721995830535889,-1.3329695320862813e-05,0.0,0.0004869941622018,0.0,0.0,174.3246307373047,0.0,0.0,0.0,0.6146278381347656,4.0,0.0,1.0
380100,293.2981262207031,297.1499938964844,293.1499938964844,0.1040172800421714,-2361.173583984375,304.1649475097656,0.6802471280097961,0.1644230633974075,0.1510775238275528,293.4434509277344,297.1499938964844,293.1499938964844,0.1664103865623474,-3619.4833984375,304.1851806640625,0.769856870174408,0.239684373140335,0.231227308511734,293.2193603515625,297.1499938964844,293.1499938964844,0.3530605137348175,-4858.927734375,304.1609802246094,0.9442495703697203,0.4429054856300354,0.3109886646270752,293.226318359375,297.1499938964844,293.1499938964844,0.4137493669986725,-7450.40673828125,304.1625671386719,0.9843605160713196,0.5022313594818115,0.4767940044403076,293.2523193359375,297.1499938964844,293.1499938964844,0.0128296157345175,-3496.324951171875,303.4038391113281,0.4305955171585083,0.050000000745058,0.2378055155277252,291.2355651855469,291.1499938964844,260.5039978027344,259.90411376953125,279.2369079589844,293.3562316894531,291.2354736328125,1.0,0.3260327577590942,0.7395179271697998,0.7395179271697998,1.0,1.0,-1.6897943019866943,0.7264479994773865,0.9633462429046632,0.332482635974884,0.0,0.0,0.6919913291931152,87.52046203613281,55.0,2.110900640487671,-20420.072265625,429.5359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793212890625,310.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,28067.0234375,26640.0,0.0,0.0,0.4761724174022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552207231521606,1.0552337169647217,-1.3109005521982908e-05,0.0,0.0004832544655073,0.0,0.0,168.0717315673828,0.0,0.0,0.0,0.5924140810966492,4.0,0.0,1.0
380160,293.2962341308594,297.1499938964844,293.1499938964844,0.1028687357902526,-2340.56689453125,304.164306640625,0.6874863505363464,0.1629203855991363,0.1495168805122375,293.44366455078125,297.1499938964844,293.1499938964844,0.1633229553699493,-3566.34033203125,304.18438720703125,0.7760497331619263,0.2359243035316467,0.2274673283100128,293.2187805175781,297.1499938964844,293.1499938964844,0.3526990711688995,-4855.6865234375,304.1596069335937,0.957459270954132,0.4421358108520508,0.3102962970733642,293.2258605957031,297.1499938964844,293.1499938964844,0.4133437275886535,-7445.7314453125,304.1609802246094,0.9944280982017516,0.5013571381568909,0.4757592380046844,293.2520751953125,297.1499938964844,293.1499938964844,0.0127252293750643,-3482.611328125,303.3856811523437,0.4387286305427551,0.050000000745058,0.2368147522211074,291.21551513671875,291.1499938964844,260.5414733886719,259.93243408203125,279.23956298828125,293.3559265136719,291.21221923828125,1.0,0.3193773031234741,0.7441943883895874,0.7441943883895874,1.0,1.0,-1.680142879486084,0.7229786515235901,0.957164227962494,0.3311123549938202,0.0,0.0,0.689416229724884,82.03112030029297,58.0,-30.48169708251953,-20215.478515625,409.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75592041015625,310.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,27113.552734375,26640.0,0.0,0.0,0.4722718000411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024081826210022,1.0240943431854248,-1.2500203411036637e-05,0.0,0.0004792958498001,0.0,0.0,155.05189514160156,0.0,0.0,0.0,0.5916065573692322,4.0,0.0,1.0
380220,293.2924499511719,297.1499938964844,293.1499938964844,0.1003584265708923,-2294.3935546875,304.16375732421875,0.6939270496368408,0.1599827855825424,0.1466590762138366,293.4439697265625,297.1499938964844,293.1499938964844,0.1566748619079589,-3449.86083984375,304.1840515136719,0.7794535160064697,0.2284227609634399,0.2201717346906662,293.2177429199219,297.1499938964844,293.1499938964844,0.3507049679756164,-4833.90478515625,304.15985107421875,0.971034824848175,0.4406051337718963,0.309078574180603,293.2197570800781,297.1499938964844,293.1499938964844,0.4026374518871307,-7285.744140625,304.17608642578125,0.9990000128746032,0.500633955001831,0.4652173817157745,293.2514953613281,297.1499938964844,293.1499938964844,0.0125498911365866,-3455.987548828125,303.3522644042969,0.4487138092517853,0.050000000745058,0.2357845306396484,291.22039794921875,291.1499938964844,260.6165771484375,259.9892883300781,279.2494506835937,293.35577392578125,291.2227478027344,1.0,0.310835599899292,0.754557728767395,0.754557728767395,1.0,1.0,-1.6526963710784912,0.7122957706451416,0.9404006004333496,0.3264027535915375,0.0,0.0,0.6805885434150696,75.9698715209961,61.0,11.285382270812988,-19961.974609375,380.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88134765625,310.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26913.59765625,26640.0,0.0,0.0,0.4643315374851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001881122589111,1.0018932819366455,-1.2181856618553866e-05,0.0,0.0004712374939117,0.0,0.0,147.16244506835938,0.0,0.0,0.0,0.581610381603241,4.0,0.0,1.0
380280,293.2924499511719,297.1499938964844,293.1499938964844,0.1003584265708923,-2294.3935546875,304.16375732421875,0.6939270496368408,0.1599827855825424,0.1466590762138366,293.4439697265625,297.1499938964844,293.1499938964844,0.1566748619079589,-3449.86083984375,304.1840515136719,0.7794535160064697,0.2284227609634399,0.2201717346906662,293.2177429199219,297.1499938964844,293.1499938964844,0.3507049679756164,-4833.90478515625,304.15985107421875,0.971034824848175,0.4406051337718963,0.309078574180603,293.2197570800781,297.1499938964844,293.1499938964844,0.4026374518871307,-7285.744140625,304.17608642578125,0.9990000128746032,0.500633955001831,0.4652173817157745,293.2514953613281,297.1499938964844,293.1499938964844,0.0125498911365866,-3455.987548828125,303.3522644042969,0.4487138092517853,0.050000000745058,0.2357845306396484,291.22039794921875,291.1499938964844,260.6165771484375,259.9892883300781,279.2494506835937,293.35577392578125,291.2227478027344,1.0,0.310835599899292,0.754557728767395,0.754557728767395,1.0,1.0,-1.6526963710784912,0.7122957706451416,0.9404006004333496,0.3264027535915375,0.0,0.0,0.6805885434150696,75.9698715209961,61.0,11.285382270812988,-19961.974609375,380.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88134765625,310.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26913.59765625,26640.0,0.0,0.0,0.4643315374851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001881122589111,1.0018932819366455,-1.2181856618553866e-05,0.0,0.0004712374939117,0.0,0.0,147.16244506835938,0.0,0.0,0.0,0.581610381603241,4.0,0.0,1.0
380340,293.2891540527344,297.1499938964844,293.1499938964844,0.0978955551981926,-2248.73095703125,304.16326904296875,0.6950157284736633,0.1570406854152679,0.1439241170883178,293.44451904296875,297.1499938964844,293.1499938964844,0.1500498950481414,-3332.56201171875,304.1837158203125,0.7767810225486755,0.2208658903837204,0.2129547148942947,293.2173156738281,297.1499938964844,293.1499938964844,0.3484830856323242,-4809.5205078125,304.16021728515625,0.9769719839096068,0.4389802813529968,0.307892769575119,293.1999816894531,297.1499938964844,293.1499938964844,0.3909401893615722,-7114.58837890625,304.1863708496094,0.9990000128746032,0.5028665065765381,0.4545349776744842,293.2510986328125,297.1499938964844,293.1499938964844,0.012412597425282,-3434.767333984375,303.3193054199219,0.4541089236736297,0.050000000745058,0.2352939844131469,291.2374572753906,291.1499938964844,260.6918334960937,260.0464782714844,279.2588806152344,293.3564453125,291.2375183105469,1.0,0.3051491677761078,0.7659454345703125,0.7659454345703125,1.0,1.0,-1.6258118152618408,0.7018783092498779,0.923933446407318,0.3217437863349914,0.0,0.0,0.6674042344093323,72.80877685546875,64.0,12.447139739990234,-19623.419921875,359.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99542236328125,310.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,26989.91796875,25560.0,0.0,0.0,0.4560356140136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666420817375184,0.9666538238525392,-1.177787362394156e-05,0.0,0.0004628181632142,0.0,0.0,136.01058959960938,0.0,0.0,0.0,0.5520033240318298,4.0,0.0,1.0
380400,293.2891540527344,297.1499938964844,293.1499938964844,0.0978955551981926,-2248.73095703125,304.16326904296875,0.6950157284736633,0.1570406854152679,0.1439241170883178,293.44451904296875,297.1499938964844,293.1499938964844,0.1500498950481414,-3332.56201171875,304.1837158203125,0.7767810225486755,0.2208658903837204,0.2129547148942947,293.2173156738281,297.1499938964844,293.1499938964844,0.3484830856323242,-4809.5205078125,304.16021728515625,0.9769719839096068,0.4389802813529968,0.307892769575119,293.1999816894531,297.1499938964844,293.1499938964844,0.3909401893615722,-7114.58837890625,304.1863708496094,0.9990000128746032,0.5028665065765381,0.4545349776744842,293.2510986328125,297.1499938964844,293.1499938964844,0.012412597425282,-3434.767333984375,303.3193054199219,0.4541089236736297,0.050000000745058,0.2352939844131469,291.2374572753906,291.1499938964844,260.6918334960937,260.0464782714844,279.2588806152344,293.3564453125,291.2375183105469,1.0,0.3051491677761078,0.7659454345703125,0.7659454345703125,1.0,1.0,-1.6258118152618408,0.7018783092498779,0.923933446407318,0.3217437863349914,0.0,0.0,0.6674042344093323,72.80877685546875,64.0,12.447139739990234,-19623.419921875,359.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99542236328125,310.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,26989.91796875,25560.0,0.0,0.0,0.4560356140136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666420817375184,0.9666538238525392,-1.177787362394156e-05,0.0,0.0004628181632142,0.0,0.0,136.01058959960938,0.0,0.0,0.0,0.5520033240318298,4.0,0.0,1.0
380460,293.2861328125,297.1499938964844,293.1499938964844,0.0958945974707603,-2212.228759765625,304.1622009277344,0.6932207345962524,0.1541315764188766,0.1412561386823654,293.44512939453125,297.1499938964844,293.1499938964844,0.144108310341835,-3227.359130859375,304.1824035644531,0.7707753777503967,0.2132834196090698,0.2057534456253051,293.2170104980469,297.1499938964844,293.1499938964844,0.3477055430412292,-4802.02734375,304.1581726074219,0.979228973388672,0.4373331069946289,0.3067154884338379,293.1806945800781,297.1499938964844,293.1499938964844,0.3861325979232788,-7048.296875,304.18212890625,0.9990000128746032,0.5055213570594788,0.4493622779846191,293.2508239746094,297.1499938964844,293.1499938964844,0.0123501336202025,-3429.930419921875,303.28289794921875,0.4568348824977875,0.050000000745058,0.235060840845108,291.2060852050781,291.1499938964844,260.7673034667969,260.10406494140625,279.2660217285156,293.3582763671875,291.206298828125,1.0,0.3017030954360962,0.7779210805892944,0.7779210805892944,1.0,1.0,-1.606057047843933,0.6946619153022766,0.9113951325416564,0.3187543749809265,0.0,0.0,0.6622878909111023,71.1724853515625,67.0,-17.360044479370117,-19303.09375,347.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11798095703125,310.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,25813.091796875,25560.0,0.0,0.0,0.4471698999404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270021319389344,0.9270131587982178,-1.1055910363211296e-05,0.0,0.0004538205976132,0.0,0.0,121.83869171142578,0.0,0.0,0.0,0.5473394393920898,4.0,0.0,1.0
380520,293.2861328125,297.1499938964844,293.1499938964844,0.0958945974707603,-2212.228759765625,304.1622009277344,0.6932207345962524,0.1541315764188766,0.1412561386823654,293.44512939453125,297.1499938964844,293.1499938964844,0.144108310341835,-3227.359130859375,304.1824035644531,0.7707753777503967,0.2132834196090698,0.2057534456253051,293.2170104980469,297.1499938964844,293.1499938964844,0.3477055430412292,-4802.02734375,304.1581726074219,0.979228973388672,0.4373331069946289,0.3067154884338379,293.1806945800781,297.1499938964844,293.1499938964844,0.3861325979232788,-7048.296875,304.18212890625,0.9990000128746032,0.5055213570594788,0.4493622779846191,293.2508239746094,297.1499938964844,293.1499938964844,0.0123501336202025,-3429.930419921875,303.28289794921875,0.4568348824977875,0.050000000745058,0.235060840845108,291.2060852050781,291.1499938964844,260.7673034667969,260.10406494140625,279.2660217285156,293.3582763671875,291.206298828125,1.0,0.3017030954360962,0.7779210805892944,0.7779210805892944,1.0,1.0,-1.606057047843933,0.6946619153022766,0.9113951325416564,0.3187543749809265,0.0,0.0,0.6622878909111023,71.1724853515625,67.0,-17.360044479370117,-19303.09375,347.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11798095703125,310.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,25813.091796875,25560.0,0.0,0.0,0.4471698999404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270021319389344,0.9270131587982178,-1.1055910363211296e-05,0.0,0.0004538205976132,0.0,0.0,121.83869171142578,0.0,0.0,0.0,0.5473394393920898,4.0,0.0,1.0
380580,293.2831726074219,297.1499938964844,293.1499938964844,0.0937350988388061,-2172.19482421875,304.1617126464844,0.689222514629364,0.1512817293405532,0.1386755257844925,293.4456481933594,297.1499938964844,293.1499938964844,0.1378862410783767,-3115.4580078125,304.1819763183594,0.7622659802436829,0.2056970298290252,0.1985842734575271,293.2168884277344,297.1499938964844,293.1499938964844,0.3461164236068725,-4784.81689453125,304.1580810546875,0.9787607789039612,0.435660183429718,0.3055541813373565,293.1689147949219,297.1499938964844,293.1499938964844,0.3845603168010711,-7029.7802734375,304.17388916015625,0.9990000128746032,0.5071507096290588,0.448373943567276,293.250732421875,297.1499938964844,293.1499938964844,0.0122726205736398,-3420.1064453125,303.2480773925781,0.4573646783828735,0.050000000745058,0.2350170612335205,291.20391845703125,291.1499938964844,260.8428955078125,260.162109375,279.2716369628906,293.3595275878906,291.20281982421875,1.0,0.2999590635299682,0.7903761863708496,0.7903761863708496,1.0,1.0,-1.5917165279388428,0.6898239850997925,0.9018925428390504,0.3170034289360046,0.0,0.0,0.6550030708312988,70.65853118896484,70.0,-12.961487770080566,-19101.982421875,340.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747741699219,310.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25760.98828125,25560.0,0.0,0.0,0.4385948777198791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066441655158995,0.906654953956604,-1.0817445399879944e-05,0.0,0.0004451180284377,0.0,0.0,115.97371673583984,0.0,0.0,0.0,0.5388389229774475,4.0,0.0,1.0
380640,293.2831726074219,297.1499938964844,293.1499938964844,0.0937350988388061,-2172.19482421875,304.1617126464844,0.689222514629364,0.1512817293405532,0.1386755257844925,293.4456481933594,297.1499938964844,293.1499938964844,0.1378862410783767,-3115.4580078125,304.1819763183594,0.7622659802436829,0.2056970298290252,0.1985842734575271,293.2168884277344,297.1499938964844,293.1499938964844,0.3461164236068725,-4784.81689453125,304.1580810546875,0.9787607789039612,0.435660183429718,0.3055541813373565,293.1689147949219,297.1499938964844,293.1499938964844,0.3845603168010711,-7029.7802734375,304.17388916015625,0.9990000128746032,0.5071507096290588,0.448373943567276,293.250732421875,297.1499938964844,293.1499938964844,0.0122726205736398,-3420.1064453125,303.2480773925781,0.4573646783828735,0.050000000745058,0.2350170612335205,291.20391845703125,291.1499938964844,260.8428955078125,260.162109375,279.2716369628906,293.3595275878906,291.20281982421875,1.0,0.2999590635299682,0.7903761863708496,0.7903761863708496,1.0,1.0,-1.5917165279388428,0.6898239850997925,0.9018925428390504,0.3170034289360046,0.0,0.0,0.6550030708312988,70.65853118896484,70.0,-12.961487770080566,-19101.982421875,340.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747741699219,310.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25760.98828125,25560.0,0.0,0.0,0.4385948777198791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066441655158995,0.906654953956604,-1.0817445399879944e-05,0.0,0.0004451180284377,0.0,0.0,115.97371673583984,0.0,0.0,0.0,0.5388389229774475,4.0,0.0,1.0
380700,293.2817077636719,297.1499938964844,293.1499938964844,0.0927374213933944,-2153.7861328125,304.1614074707031,0.6865830421447754,0.1498827934265136,0.1374186873435974,293.4458923339844,297.1499938964844,293.1499938964844,0.1348845362663269,-3061.21435546875,304.1816101074219,0.7573161125183105,0.2019053846597671,0.195011630654335,293.21685791015625,297.1499938964844,293.1499938964844,0.3455243110656738,-4778.57958984375,304.1576843261719,0.9777082800865172,0.4348185062408447,0.3049764335155487,293.16650390625,297.1499938964844,293.1499938964844,0.3852692544460296,-7042.7568359375,304.1682434082031,0.9990000128746032,0.5073872208595276,0.4491198062896728,293.2508239746094,297.1499938964844,293.1499938964844,0.0122450813651084,-3417.658203125,303.2298583984375,0.4569653570652008,0.050000000745058,0.2350507974624633,291.196044921875,291.1499938964844,260.8807373046875,260.1913146972656,279.2740173339844,293.3595275878906,291.1947021484375,1.0,0.299594908952713,0.7967560291290283,0.7967560291290283,1.0,1.0,-1.5861601829528809,0.688101053237915,0.8980591297149658,0.3164844810962677,0.0,0.0,0.652719259262085,70.73112487792969,70.0,-17.646373748779297,-19013.009765625,337.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1788024902344,310.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,25722.626953125,24480.0,0.0,0.0,0.43449866771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986557126045227,0.8986664414405823,-1.0721194485086016e-05,0.0,0.0004409609246067,0.0,0.0,113.697021484375,0.0,0.0,0.0,0.5205772519111633,4.0,0.0,1.0
380760,293.2802429199219,297.1499938964844,293.1499938964844,0.0919414237141609,-2139.507080078125,304.1607666015625,0.6836092472076416,0.1485026478767395,0.1361839771270752,293.44610595703125,297.1499938964844,293.1499938964844,0.132164865732193,-3012.338623046875,304.1807861328125,0.7520248889923096,0.1981161236763,0.1914464235305786,293.2168273925781,297.1499938964844,293.1499938964844,0.345628947019577,-4780.56640625,304.15606689453125,0.9761991500854492,0.4339796006679535,0.3044028878211975,293.1663513183594,297.1499938964844,293.1499938964844,0.3874638676643371,-7078.166015625,304.1609191894531,0.9990000128746032,0.5072060823440552,0.4505414664745331,293.2510070800781,297.1499938964844,293.1499938964844,0.0122429821640253,-3421.6005859375,303.2097473144531,0.4562082588672638,0.050000000745058,0.2351150214672088,291.1664733886719,291.1499938964844,260.9186096191406,260.2206420898437,279.2762145996094,293.3590087890625,291.1611633300781,1.0,0.2995104193687439,0.8032315969467163,0.8032315969467163,1.0,1.0,-1.581492304801941,0.6867555379867554,0.8947367072105408,0.316156268119812,0.0,0.0,0.6543362140655518,70.98406982421875,73.0,-55.14229965209961,-18849.916015625,336.8218078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1803894042969,310.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24738.328125,24480.0,0.0,0.0,0.430422693490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790052533149719,0.8790155053138733,-1.0286472388543189e-05,0.0,0.0004368243389762,0.0,0.0,106.63164520263672,0.0,0.0,0.0,0.5245024561882019,4.0,0.0,1.0
380820,293.2773132324219,297.1499938964844,293.1499938964844,0.0900258645415306,-2104.085205078125,304.160400390625,0.6768918633460999,0.1457988172769546,0.1337813138961792,293.44647216796875,297.1499938964844,293.1499938964844,0.1262300312519073,-2903.696533203125,304.1804504394531,0.7407028079032898,0.190542533993721,0.1843376904726028,293.2167663574219,297.1499938964844,293.1499938964844,0.344481348991394,-4768.2060546875,304.1560363769531,0.9719985127449036,0.4322971105575561,0.3032715618610382,293.1726379394531,297.1499938964844,293.1499938964844,0.3921665251255035,-7151.17333984375,304.1495361328125,0.9990000128746032,0.5055375099182129,0.4550694525241852,293.251708984375,297.1499938964844,293.1499938964844,0.0121961794793605,-3418.051513671875,303.17144775390625,0.4538339078426361,0.050000000745058,0.2353205531835556,291.1494140625,291.1499938964844,260.9944152832031,260.2797546386719,279.2804260253906,293.3567199707031,291.1490173339844,1.0,0.3000477850437164,0.8164854049682617,0.8164854049682617,1.0,1.0,-1.5743969678878784,0.6850056052207947,0.8893913626670837,0.3159707188606262,0.0,0.0,0.6562802195549011,71.94580078125,76.0,-22.81299591064453,-18791.041015625,336.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11395263671875,310.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,24479.158203125,24480.0,0.0,0.0,0.4230629801750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827646970748901,0.8827749490737915,-1.0268081496178638e-05,0.0,0.0004293551319278,0.0,0.0,107.15294647216795,0.0,0.0,0.0,0.525335431098938,4.0,0.0,1.0
380880,293.2773132324219,297.1499938964844,293.1499938964844,0.0900258645415306,-2104.085205078125,304.160400390625,0.6768918633460999,0.1457988172769546,0.1337813138961792,293.44647216796875,297.1499938964844,293.1499938964844,0.1262300312519073,-2903.696533203125,304.1804504394531,0.7407028079032898,0.190542533993721,0.1843376904726028,293.2167663574219,297.1499938964844,293.1499938964844,0.344481348991394,-4768.2060546875,304.1560363769531,0.9719985127449036,0.4322971105575561,0.3032715618610382,293.1726379394531,297.1499938964844,293.1499938964844,0.3921665251255035,-7151.17333984375,304.1495361328125,0.9990000128746032,0.5055375099182129,0.4550694525241852,293.251708984375,297.1499938964844,293.1499938964844,0.0121961794793605,-3418.051513671875,303.17144775390625,0.4538339078426361,0.050000000745058,0.2353205531835556,291.1494140625,291.1499938964844,260.9944152832031,260.2797546386719,279.2804260253906,293.3567199707031,291.1490173339844,1.0,0.3000477850437164,0.8164854049682617,0.8164854049682617,1.0,1.0,-1.5743969678878784,0.6850056052207947,0.8893913626670837,0.3159707188606262,0.0,0.0,0.6562802195549011,71.94580078125,76.0,-22.81299591064453,-18791.041015625,336.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11395263671875,310.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,24479.158203125,24480.0,0.0,0.0,0.4230629801750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827646970748901,0.8827749490737915,-1.0268081496178638e-05,0.0,0.0004293551319278,0.0,0.0,107.15294647216795,0.0,0.0,0.0,0.525335431098938,4.0,0.0,1.0
380940,293.2743530273437,297.1499938964844,293.1499938964844,0.0881646946072578,-2069.66796875,304.1600341796875,0.6694848537445068,0.1431712359189987,0.1314625740051269,293.4467468261719,297.1499938964844,293.1499938964844,0.1203426718711853,-2794.800048828125,304.1801147460937,0.7286641597747803,0.1829721927642822,0.1772486120462417,293.21685791015625,297.1499938964844,293.1499938964844,0.3432698249816894,-4755.14990234375,304.1560363769531,0.9664499163627625,0.430586576461792,0.3021330535411834,293.186767578125,297.1499938964844,293.1499938964844,0.3988009691238403,-7251.44970703125,304.1386413574219,0.9990000128746032,0.5021114349365234,0.4613653123378753,293.2529602050781,297.1499938964844,293.1499938964844,0.0121492864564061,-3414.551513671875,303.1316223144531,0.4506264328956604,0.050000000745058,0.2356095165014267,291.1365051269531,291.1499938964844,261.0703125,260.3394775390625,279.2850952148437,293.3535461425781,291.13531494140625,1.0,0.3013359904289245,0.8302240967750549,0.8302240967750549,1.0,1.0,-1.5696402788162231,0.684223473072052,0.8854168057441711,0.3162627220153808,0.0,0.0,0.6588396430015564,73.3986587524414,79.0,-21.01141357421875,-18703.0234375,338.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9639587402344,309.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24430.33984375,23400.0,0.0,0.0,0.4169862568378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864836692810059,0.886493980884552,-1.0296997061232103e-05,0.0,0.000423188030254,0.0,0.0,108.04862213134766,0.0,0.0,0.0,0.5118597745895386,4.0,0.0,1.0
381000,293.2743530273437,297.1499938964844,293.1499938964844,0.0881646946072578,-2069.66796875,304.1600341796875,0.6694848537445068,0.1431712359189987,0.1314625740051269,293.4467468261719,297.1499938964844,293.1499938964844,0.1203426718711853,-2794.800048828125,304.1801147460937,0.7286641597747803,0.1829721927642822,0.1772486120462417,293.21685791015625,297.1499938964844,293.1499938964844,0.3432698249816894,-4755.14990234375,304.1560363769531,0.9664499163627625,0.430586576461792,0.3021330535411834,293.186767578125,297.1499938964844,293.1499938964844,0.3988009691238403,-7251.44970703125,304.1386413574219,0.9990000128746032,0.5021114349365234,0.4613653123378753,293.2529602050781,297.1499938964844,293.1499938964844,0.0121492864564061,-3414.551513671875,303.1316223144531,0.4506264328956604,0.050000000745058,0.2356095165014267,291.1365051269531,291.1499938964844,261.0703125,260.3394775390625,279.2850952148437,293.3535461425781,291.13531494140625,1.0,0.3013359904289245,0.8302240967750549,0.8302240967750549,1.0,1.0,-1.5696402788162231,0.684223473072052,0.8854168057441711,0.3162627220153808,0.0,0.0,0.6588396430015564,73.3986587524414,79.0,-21.01141357421875,-18703.0234375,338.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9639587402344,309.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24430.33984375,23400.0,0.0,0.0,0.4169862568378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864836692810059,0.886493980884552,-1.0296997061232103e-05,0.0,0.000423188030254,0.0,0.0,108.04862213134766,0.0,0.0,0.0,0.5118597745895386,4.0,0.0,1.0
