time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2713623046875,297.1499938964844,293.1499938964844,0.086594358086586,-2041.146728515625,304.1593322753906,0.661752462387085,0.1406278759241104,0.1292303800582885,293.4469909667969,297.1499938964844,293.1499938964844,0.1148114502429962,-2691.9892578125,304.1793212890625,0.7157409191131592,0.1754076182842254,0.1701763868331909,293.2169189453125,297.1499938964844,293.1499938964844,0.3429500460624695,-4752.53564453125,304.1546630859375,0.959843635559082,0.4288802146911621,0.3010027110576629,293.2073059082031,297.1499938964844,293.1499938964844,0.4079919755458832,-7388.396484375,304.12725830078125,0.9990000128746032,0.4970317184925079,0.4689350426197052,293.25469970703125,297.1499938964844,293.1499938964844,0.0121351350098848,-3419.340576171875,303.0874938964844,0.4469048976898193,0.050000000745058,0.2359629422426223,291.0929260253906,291.1499938964844,261.146240234375,260.3998718261719,279.2911376953125,293.3509521484375,291.0929260253906,1.0,0.3031890094280243,0.8446226716041565,0.8446226716041565,1.0,1.0,-1.5666215419769287,0.684149980545044,0.8824715614318848,0.3169010877609253,0.0,0.0,0.6697508096694946,75.2293472290039,82.0,-35.33131790161133,-18595.212890625,342.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77947998046875,309.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23245.658203125,23400.0,0.0,0.0,0.4119230210781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883308172225952,0.8883408904075623,-1.004898967948975e-05,0.0,0.0004180494870524,0.0,0.0,106.3825225830078,0.0,0.0,0.0,0.5240442156791687,4.0,0.0,1.0
381120,293.2713623046875,297.1499938964844,293.1499938964844,0.086594358086586,-2041.146728515625,304.1593322753906,0.661752462387085,0.1406278759241104,0.1292303800582885,293.4469909667969,297.1499938964844,293.1499938964844,0.1148114502429962,-2691.9892578125,304.1793212890625,0.7157409191131592,0.1754076182842254,0.1701763868331909,293.2169189453125,297.1499938964844,293.1499938964844,0.3429500460624695,-4752.53564453125,304.1546630859375,0.959843635559082,0.4288802146911621,0.3010027110576629,293.2073059082031,297.1499938964844,293.1499938964844,0.4079919755458832,-7388.396484375,304.12725830078125,0.9990000128746032,0.4970317184925079,0.4689350426197052,293.25469970703125,297.1499938964844,293.1499938964844,0.0121351350098848,-3419.340576171875,303.0874938964844,0.4469048976898193,0.050000000745058,0.2359629422426223,291.0929260253906,291.1499938964844,261.146240234375,260.3998718261719,279.2911376953125,293.3509521484375,291.0929260253906,1.0,0.3031890094280243,0.8446226716041565,0.8446226716041565,1.0,1.0,-1.5666215419769287,0.684149980545044,0.8824715614318848,0.3169010877609253,0.0,0.0,0.6697508096694946,75.2293472290039,82.0,-35.33131790161133,-18595.212890625,342.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77947998046875,309.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23245.658203125,23400.0,0.0,0.0,0.4119230210781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883308172225952,0.8883408904075623,-1.004898967948975e-05,0.0,0.0004180494870524,0.0,0.0,106.3825225830078,0.0,0.0,0.0,0.5240442156791687,4.0,0.0,1.0
381180,293.2682189941406,297.1499938964844,293.1499938964844,0.0847077071666717,-2005.8985595703125,304.15936279296875,0.6525142788887024,0.1381909996271133,0.1271315664052963,293.447021484375,297.1499938964844,293.1499938964844,0.1088338866829872,-2578.51123046875,304.17950439453125,0.6993663311004639,0.1678747236728668,0.1631711274385452,293.2170104980469,297.1499938964844,293.1499938964844,0.3410242795944214,-4730.85986328125,304.1563415527344,0.9500023126602172,0.427166223526001,0.2999055683612823,293.2261657714844,297.1499938964844,293.1499938964844,0.4065249264240265,-7361.94091796875,304.137939453125,0.9930713176727296,0.4917276501655578,0.4673578441143036,293.2566223144531,297.1499938964844,293.1499938964844,0.0120787229388952,-3412.025390625,303.0467529296875,0.4413875937461853,0.050000000745058,0.2365283370018005,291.10565185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3058776855469,293.3511657714844,291.1075134277344,1.0,0.3051822185516357,0.860865592956543,0.860865592956543,1.0,1.0,-1.553152084350586,0.6791485548019409,0.874003529548645,0.3149072825908661,0.0,0.0,0.6750821471214294,77.99517822265625,85.0,7.728330135345459,-18486.271484375,344.2211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5360717773437,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,23247.212890625,23400.0,0.0,0.0,0.4083216786384582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062384963035583,0.9062486886978148,-1.024449011310935e-05,0.0,0.0004143945989198,0.0,0.0,111.19100952148438,0.0,0.0,0.0,0.5312280058860779,4.0,0.0,1.0
381240,293.2682189941406,297.1499938964844,293.1499938964844,0.0847077071666717,-2005.8985595703125,304.15936279296875,0.6525142788887024,0.1381909996271133,0.1271315664052963,293.447021484375,297.1499938964844,293.1499938964844,0.1088338866829872,-2578.51123046875,304.17950439453125,0.6993663311004639,0.1678747236728668,0.1631711274385452,293.2170104980469,297.1499938964844,293.1499938964844,0.3410242795944214,-4730.85986328125,304.1563415527344,0.9500023126602172,0.427166223526001,0.2999055683612823,293.2261657714844,297.1499938964844,293.1499938964844,0.4065249264240265,-7361.94091796875,304.137939453125,0.9930713176727296,0.4917276501655578,0.4673578441143036,293.2566223144531,297.1499938964844,293.1499938964844,0.0120787229388952,-3412.025390625,303.0467529296875,0.4413875937461853,0.050000000745058,0.2365283370018005,291.10565185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3058776855469,293.3511657714844,291.1075134277344,1.0,0.3051822185516357,0.860865592956543,0.860865592956543,1.0,1.0,-1.553152084350586,0.6791485548019409,0.874003529548645,0.3149072825908661,0.0,0.0,0.6750821471214294,77.99517822265625,85.0,7.728330135345459,-18486.271484375,344.2211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5360717773437,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,23247.212890625,23400.0,0.0,0.0,0.4083216786384582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062384963035583,0.9062486886978148,-1.024449011310935e-05,0.0,0.0004143945989198,0.0,0.0,111.19100952148438,0.0,0.0,0.0,0.5312280058860779,4.0,0.0,1.0
381300,293.26666259765625,297.1499938964844,293.1499938964844,0.0837617889046669,-1988.1982421875,304.1593933105469,0.6480071544647217,0.1370008140802383,0.1261158287525177,293.4470520019531,297.1499938964844,293.1499938964844,0.1058443784713745,-2521.201171875,304.1795959472656,0.6908382177352905,0.164108857512474,0.1596780270338058,293.2171630859375,297.1499938964844,293.1499938964844,0.3399194180965423,-4718.4189453125,304.1571960449219,0.9448062181472778,0.4262892007827759,0.2993496060371399,293.2306213378906,297.1499938964844,293.1499938964844,0.4044468998908996,-7329.25146484375,304.14385986328125,0.9886467456817628,0.4898842275142669,0.465458333492279,293.25762939453125,297.1499938964844,293.1499938964844,0.0120469937101006,-3407.404541015625,303.02642822265625,0.4386469423770904,0.050000000745058,0.2368301302194595,291.11676025390625,291.1499938964844,261.2601928710937,260.49188232421875,279.32012939453125,293.3515625,291.11834716796875,1.0,0.3061729967594147,0.8645785450935364,0.8645785450935364,1.0,1.0,-1.5451688766479492,0.6757311224937439,0.8694378137588501,0.3132020533084869,0.0,0.0,0.6761727333068848,79.4557113647461,85.0,17.924402236938477,-18392.828125,344.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164428710937,309.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23294.341796875,22320.0,0.0,0.0,0.4068667590618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110423922538756,0.911052703857422,-1.0308161108696368e-05,0.0,0.0004129180451855,0.0,0.0,112.5951690673828,0.0,0.0,0.0,0.5182563662528992,4.0,0.0,1.0
381360,293.2650756835937,297.1499938964844,293.1499938964844,0.0829906240105629,-1974.11181640625,304.1590576171875,0.6437284350395203,0.1358307749032974,0.1251153349876403,293.4470520019531,297.1499938964844,293.1499938964844,0.1030707582831382,-2468.126953125,304.1792297363281,0.6824138760566711,0.1603471040725708,0.1561837047338485,293.2173156738281,297.1499938964844,293.1499938964844,0.3394426703453064,-4713.4921875,304.1567077636719,0.9397234916687012,0.4254089891910553,0.2987855076789856,293.2332458496094,297.1499938964844,293.1499938964844,0.4034203886985779,-7313.36376953125,304.14678955078125,0.9843778014183044,0.4883486628532409,0.4639388024806976,293.2586669921875,297.1499938964844,293.1499938964844,0.012035708874464,-3408.336181640625,303.0041198730469,0.4360840618610382,0.050000000745058,0.2371264547109604,291.1072082519531,291.1499938964844,261.29815673828125,260.52294921875,279.34246826171875,293.3518371582031,291.1047668457031,1.0,0.3071808815002441,0.864185094833374,0.864185094833374,1.0,1.0,-1.5376267433166504,0.6721673607826233,0.8654593825340271,0.3112603724002838,0.0,0.0,0.6797432899475098,80.89631652832031,88.0,-10.542174339294434,-18202.458984375,345.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3204040527344,309.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,22413.35546875,22320.0,0.0,0.0,0.4053941965103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983026146888733,0.8983125686645508,-9.96895232674433e-06,0.0,0.0004114235925953,0.0,0.0,107.50637817382812,0.0,0.0,0.0,0.5249685645103455,4.0,0.0,1.0
381420,293.2619323730469,297.1499938964844,293.1499938964844,0.0811828151345253,-1940.3970947265625,304.1590881347656,0.6357132196426392,0.1335537582635879,0.1231695488095283,293.4468994140625,297.1499938964844,293.1499938964844,0.0972210168838501,-2354.35693359375,304.17926025390625,0.6659765243530273,0.1528521627187729,0.1492152065038681,293.21759033203125,297.1499938964844,293.1499938964844,0.3372601866722107,-4688.9375,304.1581726074219,0.929852306842804,0.4236467182636261,0.2976568937301636,293.2356872558594,297.1499938964844,293.1499938964844,0.4003835022449493,-7266.86181640625,304.1529541015625,0.975998044013977,0.4857393801212311,0.4614889323711395,293.2606201171875,297.1499938964844,293.1499938964844,0.0119730932638049,-3399.259765625,302.9625244140625,0.4313594996929168,0.050000000745058,0.2377129942178726,291.1251220703125,291.1499938964844,261.3741149902344,260.5857849121094,279.3864440917969,293.35205078125,291.127685546875,1.0,0.3092482984066009,0.8633980751037598,0.8633980751037598,1.0,1.0,-1.5233328342437744,0.6654132604598999,0.8579195737838745,0.3075862526893616,0.0,0.0,0.6825841665267944,83.76200866699219,91.0,25.90935516357422,-18057.9296875,347.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1469116210937,309.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22265.26171875,22320.0,0.0,0.0,0.4027989506721496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084939360618592,0.9085039496421814,-1.0047277100966312e-05,0.0,0.0004087897541467,0.0,0.0,109.97877502441406,0.0,0.0,0.0,0.5286598801612854,4.0,0.0,1.0
381480,293.2619323730469,297.1499938964844,293.1499938964844,0.0811828151345253,-1940.3970947265625,304.1590881347656,0.6357132196426392,0.1335537582635879,0.1231695488095283,293.4468994140625,297.1499938964844,293.1499938964844,0.0972210168838501,-2354.35693359375,304.17926025390625,0.6659765243530273,0.1528521627187729,0.1492152065038681,293.21759033203125,297.1499938964844,293.1499938964844,0.3372601866722107,-4688.9375,304.1581726074219,0.929852306842804,0.4236467182636261,0.2976568937301636,293.2356872558594,297.1499938964844,293.1499938964844,0.4003835022449493,-7266.86181640625,304.1529541015625,0.975998044013977,0.4857393801212311,0.4614889323711395,293.2606201171875,297.1499938964844,293.1499938964844,0.0119730932638049,-3399.259765625,302.9625244140625,0.4313594996929168,0.050000000745058,0.2377129942178726,291.1251220703125,291.1499938964844,261.3741149902344,260.5857849121094,279.3864440917969,293.35205078125,291.127685546875,1.0,0.3092482984066009,0.8633980751037598,0.8633980751037598,1.0,1.0,-1.5233328342437744,0.6654132604598999,0.8579195737838745,0.3075862526893616,0.0,0.0,0.6825841665267944,83.76200866699219,91.0,25.90935516357422,-18057.9296875,347.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1469116210937,309.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22265.26171875,22320.0,0.0,0.0,0.4027989506721496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084939360618592,0.9085039496421814,-1.0047277100966312e-05,0.0,0.0004087897541467,0.0,0.0,109.97877502441406,0.0,0.0,0.0,0.5286598801612854,4.0,0.0,1.0
381540,293.2587585449219,297.1499938964844,293.1499938964844,0.0794076547026634,-1907.3599853515625,304.15899658203125,0.6282222867012024,0.1313606947660446,0.1212982386350631,293.4465026855469,297.1499938964844,293.1499938964844,0.0914382636547088,-2240.92333984375,304.1791381835937,0.6502982974052429,0.1454094499349594,0.1422909498214721,293.2179260253906,297.1499938964844,293.1499938964844,0.3349202275276184,-4662.7109375,304.1593322753906,0.920379638671875,0.4218695163726806,0.2965163588523865,293.2366027832031,297.1499938964844,293.1499938964844,0.3973883986473083,-7221.98486328125,304.1568908691406,0.9675568342208862,0.4833783209323883,0.4593536853790283,293.26251220703125,297.1499938964844,293.1499938964844,0.0119040356948971,-3388.7177734375,302.92120361328125,0.4270517528057098,0.050000000745058,0.2383000701665878,291.1497497558594,291.1499938964844,261.45001220703125,260.6495361328125,279.42999267578125,293.35223388671875,291.1513671875,1.0,0.311374694108963,0.8626110553741455,0.8626110553741455,1.0,1.0,-1.5095456838607788,0.6589030027389526,0.8506426811218262,0.3040493428707123,0.0,0.0,0.6808410286903381,86.64279174804688,94.0,29.683269500732425,-17860.951171875,349.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,309.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,22342.439453125,21240.0,0.0,0.0,0.4005443751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906960666179657,0.9069706797599792,-1.0047827345260885e-05,0.0,0.0004065016109962,0.0,0.0,109.70597076416016,0.0,0.0,0.0,0.5130903124809265,4.0,0.0,1.0
381600,293.2587585449219,297.1499938964844,293.1499938964844,0.0794076547026634,-1907.3599853515625,304.15899658203125,0.6282222867012024,0.1313606947660446,0.1212982386350631,293.4465026855469,297.1499938964844,293.1499938964844,0.0914382636547088,-2240.92333984375,304.1791381835937,0.6502982974052429,0.1454094499349594,0.1422909498214721,293.2179260253906,297.1499938964844,293.1499938964844,0.3349202275276184,-4662.7109375,304.1593322753906,0.920379638671875,0.4218695163726806,0.2965163588523865,293.2366027832031,297.1499938964844,293.1499938964844,0.3973883986473083,-7221.98486328125,304.1568908691406,0.9675568342208862,0.4833783209323883,0.4593536853790283,293.26251220703125,297.1499938964844,293.1499938964844,0.0119040356948971,-3388.7177734375,302.92120361328125,0.4270517528057098,0.050000000745058,0.2383000701665878,291.1497497558594,291.1499938964844,261.45001220703125,260.6495361328125,279.42999267578125,293.35223388671875,291.1513671875,1.0,0.311374694108963,0.8626110553741455,0.8626110553741455,1.0,1.0,-1.5095456838607788,0.6589030027389526,0.8506426811218262,0.3040493428707123,0.0,0.0,0.6808410286903381,86.64279174804688,94.0,29.683269500732425,-17860.951171875,349.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,309.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,22342.439453125,21240.0,0.0,0.0,0.4005443751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906960666179657,0.9069706797599792,-1.0047827345260885e-05,0.0,0.0004065016109962,0.0,0.0,109.70597076416016,0.0,0.0,0.0,0.5130903124809265,4.0,0.0,1.0
381660,293.2554931640625,297.1499938964844,293.1499938964844,0.0779592469334602,-1880.9903564453125,304.158447265625,0.6210613250732422,0.1292663961648941,0.1195130571722984,293.4458312988281,297.1499938964844,293.1499938964844,0.0860001742839813,-2134.730712890625,304.1784973144531,0.6355331540107727,0.138033851981163,0.1354262083768844,293.2181091308594,297.1499938964844,293.1499938964844,0.3336329162120819,-4648.9951171875,304.1584167480469,0.9115040302276612,0.4201114773750305,0.2953841388225555,293.23681640625,297.1499938964844,293.1499938964844,0.3956954181194305,-7197.67822265625,304.157470703125,0.9590178728103638,0.481140673160553,0.4573533535003662,293.2642822265625,297.1499938964844,293.1499938964844,0.0118708880618214,-3387.6240234375,302.8760681152344,0.4231026768684387,0.050000000745058,0.2388893663883209,291.1373596191406,291.1499938964844,261.5260314941406,260.71392822265625,279.4732971191406,293.3525695800781,291.1393127441406,1.0,0.3135488927364349,0.8619549870491028,0.8619549870491028,1.0,1.0,-1.496108055114746,0.6525724530220032,0.8435356020927429,0.3006171882152557,0.0,0.0,0.683555006980896,89.54447174072266,97.0,7.267033576965332,-17609.310546875,351.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,21277.259765625,21240.0,0.0,0.0,0.3979986608028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895496129989624,0.889559268951416,-9.61699606705224e-06,0.0,0.0004039180639665,0.0,0.0,103.11520385742188,0.0,0.0,0.0,0.5173641443252563,4.0,0.0,1.0
381720,293.2554931640625,297.1499938964844,293.1499938964844,0.0779592469334602,-1880.9903564453125,304.158447265625,0.6210613250732422,0.1292663961648941,0.1195130571722984,293.4458312988281,297.1499938964844,293.1499938964844,0.0860001742839813,-2134.730712890625,304.1784973144531,0.6355331540107727,0.138033851981163,0.1354262083768844,293.2181091308594,297.1499938964844,293.1499938964844,0.3336329162120819,-4648.9951171875,304.1584167480469,0.9115040302276612,0.4201114773750305,0.2953841388225555,293.23681640625,297.1499938964844,293.1499938964844,0.3956954181194305,-7197.67822265625,304.157470703125,0.9590178728103638,0.481140673160553,0.4573533535003662,293.2642822265625,297.1499938964844,293.1499938964844,0.0118708880618214,-3387.6240234375,302.8760681152344,0.4231026768684387,0.050000000745058,0.2388893663883209,291.1373596191406,291.1499938964844,261.5260314941406,260.71392822265625,279.4732971191406,293.3525695800781,291.1393127441406,1.0,0.3135488927364349,0.8619549870491028,0.8619549870491028,1.0,1.0,-1.496108055114746,0.6525724530220032,0.8435356020927429,0.3006171882152557,0.0,0.0,0.683555006980896,89.54447174072266,97.0,7.267033576965332,-17609.310546875,351.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,21277.259765625,21240.0,0.0,0.0,0.3979986608028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895496129989624,0.889559268951416,-9.61699606705224e-06,0.0,0.0004039180639665,0.0,0.0,103.11520385742188,0.0,0.0,0.0,0.5173641443252563,4.0,0.0,1.0
381780,293.2522277832031,297.1499938964844,293.1499938964844,0.0762905478477478,-1850.0711669921875,304.15838623046875,0.6139498949050903,0.1272564530372619,0.1178086772561073,293.4448547363281,297.1499938964844,293.1499938964844,0.0802916809916496,-2023.156005859375,304.17852783203125,0.6212667226791382,0.1307343989610672,0.128631129860878,293.2182922363281,297.1499938964844,293.1499938964844,0.331186294555664,-4621.4482421875,304.15966796875,0.9034308791160583,0.4183463156223297,0.2942548096179962,293.23681640625,297.1499938964844,293.1499938964844,0.3926560282707214,-7152.69775390625,304.1600036621094,0.9504121541976928,0.4789422750473022,0.4554113149642944,293.2659606933594,297.1499938964844,293.1499938964844,0.0117974337190389,-3375.73193359375,302.8346862792969,0.4194663763046264,0.050000000745058,0.2394814640283584,291.1661071777344,291.1499938964844,261.6024169921875,260.7785949707031,279.5164489746094,293.3526916503906,291.16796875,1.0,0.3157604336738586,0.8612988591194153,0.8612988591194153,1.0,1.0,-1.4829280376434326,0.6463688611984253,0.8365592360496521,0.2972579896450043,0.0,0.0,0.679431140422821,92.46833038330078,100.0,28.191165924072266,-17442.244140625,353.5136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88104248046875,309.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,21319.41796875,21240.0,0.0,0.0,0.395493596792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841515779495239,0.884161114692688,-9.568388122715987e-06,0.0,0.0004013757279608,0.0,0.0,101.7923812866211,0.0,0.0,0.0,0.514937698841095,4.0,0.0,1.0
381840,293.2522277832031,297.1499938964844,293.1499938964844,0.0762905478477478,-1850.0711669921875,304.15838623046875,0.6139498949050903,0.1272564530372619,0.1178086772561073,293.4448547363281,297.1499938964844,293.1499938964844,0.0802916809916496,-2023.156005859375,304.17852783203125,0.6212667226791382,0.1307343989610672,0.128631129860878,293.2182922363281,297.1499938964844,293.1499938964844,0.331186294555664,-4621.4482421875,304.15966796875,0.9034308791160583,0.4183463156223297,0.2942548096179962,293.23681640625,297.1499938964844,293.1499938964844,0.3926560282707214,-7152.69775390625,304.1600036621094,0.9504121541976928,0.4789422750473022,0.4554113149642944,293.2659606933594,297.1499938964844,293.1499938964844,0.0117974337190389,-3375.73193359375,302.8346862792969,0.4194663763046264,0.050000000745058,0.2394814640283584,291.1661071777344,291.1499938964844,261.6024169921875,260.7785949707031,279.5164489746094,293.3526916503906,291.16796875,1.0,0.3157604336738586,0.8612988591194153,0.8612988591194153,1.0,1.0,-1.4829280376434326,0.6463688611984253,0.8365592360496521,0.2972579896450043,0.0,0.0,0.679431140422821,92.46833038330078,100.0,28.191165924072266,-17442.244140625,353.5136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88104248046875,309.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,21319.41796875,21240.0,0.0,0.0,0.395493596792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841515779495239,0.884161114692688,-9.568388122715987e-06,0.0,0.0004013757279608,0.0,0.0,101.7923812866211,0.0,0.0,0.0,0.514937698841095,4.0,0.0,1.0
381900,293.2506103515625,297.1499938964844,293.1499938964844,0.0755063593387603,-1835.6416015625,304.1582946777344,0.6103054881095886,0.1262803822755813,0.1169830113649368,293.4442749023437,297.1499938964844,293.1499938964844,0.0774760544300079,-1968.62060546875,304.1784362792969,0.6138553619384766,0.1271175295114517,0.125263050198555,293.2183837890625,297.1499938964844,293.1499938964844,0.3300706446170807,-4608.994140625,304.1599426269531,0.8996955156326294,0.4174619615077972,0.2936874330043793,293.2367858886719,297.1499938964844,293.1499938964844,0.391263335943222,-7132.3173828125,304.16070556640625,0.946102261543274,0.4778514802455902,0.4544473886489868,293.2667541503906,297.1499938964844,293.1499938964844,0.0117645291611552,-3370.795166015625,302.81353759765625,0.4177528023719787,0.050000000745058,0.2397785782814026,291.176513671875,291.1499938964844,261.6407165527344,260.8110046386719,279.5379638671875,293.3526916503906,291.1780700683594,1.0,0.3168768286705017,0.8609707951545715,0.8609707951545715,1.0,1.0,-1.4764119386672974,0.6433039307594299,0.8331079483032227,0.2955996096134186,0.0,0.0,0.676612138748169,93.93819427490234,100.0,27.89509391784668,-17346.1875,354.60272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8667297363281,309.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,21349.9921875,20160.0,0.0,0.0,0.3941903710365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782947659492493,0.8783043026924133,-9.512620636087377e-06,0.0,0.0004000531043857,0.0,0.0,100.34475708007812,0.0,0.0,0.0,0.4975243210792541,4.0,0.0,1.0
381960,293.2489929199219,297.1499938964844,293.1499938964844,0.0748991593718528,-1824.8233642578125,304.15789794921875,0.6066416501998901,0.1253237128257751,0.1161745563149452,293.4435729980469,297.1499938964844,293.1499938964844,0.0748262256383895,-1918.0130615234373,304.1781005859375,0.6058899164199829,0.1235265582799911,0.1219177097082138,293.21844482421875,297.1499938964844,293.1499938964844,0.329627513885498,-4604.59716796875,304.1589050292969,0.896035373210907,0.4165830612182617,0.293121337890625,293.2366638183594,297.1499938964844,293.1499938964844,0.3906615674495697,-7124.3232421875,304.1598205566406,0.9418095350265504,0.4767722189426422,0.4534909427165985,293.2675476074219,297.1499938964844,293.1499938964844,0.0117529490962624,-3371.834716796875,302.7900085449219,0.4161038100719452,0.050000000745058,0.2400761395692825,291.1651611328125,291.1499938964844,261.6791076660156,260.8434753417969,279.5594177246094,293.35260009765625,291.1617431640625,1.0,0.3179990947246551,0.8606609106063843,0.8606609106063843,1.0,1.0,-1.4699547290802002,0.64026939868927,0.829685389995575,0.2939592003822326,0.0,0.0,0.6764761805534363,95.4120864868164,103.0,-10.365401268005373,-17155.61328125,355.7068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,309.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,20466.287109375,20160.0,0.0,0.0,0.3926598131656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549532890319824,0.8549623489379883,-9.067099199455695e-06,0.0,0.0003984998038504,0.0,0.0,92.96881103515624,0.0,0.0,0.0,0.4996735155582428,4.0,0.0,1.0
382020,293.24578857421875,297.1499938964844,293.1499938964844,0.0734592303633689,-1798.5416259765625,304.1576843261719,0.5993803143501282,0.1234670355916023,0.1146097183227539,293.4419860839844,297.1499938964844,293.1499938964844,0.0692464336752891,-1812.080078125,304.17803955078125,0.5890522003173828,0.1164066717028617,0.1152914017438888,293.2185363769531,297.1499938964844,293.1499938964844,0.3276796042919159,-4582.8837890625,304.1592712402344,0.8889443278312683,0.4148357808589935,0.2920018136501312,293.2363586425781,297.1499938964844,293.1499938964844,0.3882185816764831,-7088.70947265625,304.1607360839844,0.9333428144454956,0.474640429019928,0.4516118168830871,293.26904296875,297.1499938964844,293.1499938964844,0.0116967344656586,-3364.259521484375,302.7462158203125,0.4129819273948669,0.050000000745058,0.2406721413135528,291.174560546875,291.1499938964844,261.75604248046875,260.9085998535156,279.60223388671875,293.35235595703125,291.1769714355469,1.0,0.3202584087848663,0.860041081905365,0.860041081905365,1.0,1.0,-1.4572370052337646,0.6342962980270386,0.8229407072067261,0.2907344102859497,0.0,0.0,0.673378586769104,98.36975860595705,106.0,19.882307052612305,-17024.8515625,357.9620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9051818847656,309.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,20267.9375,20160.0,0.0,0.0,0.389402687549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482425808906555,0.8482515811920166,-8.952835742093157e-06,0.0,0.0003951942198909,0.0,0.0,91.0083236694336,0.0,0.0,0.0,0.496233731508255,4.0,0.0,1.0
382080,293.24578857421875,297.1499938964844,293.1499938964844,0.0734592303633689,-1798.5416259765625,304.1576843261719,0.5993803143501282,0.1234670355916023,0.1146097183227539,293.4419860839844,297.1499938964844,293.1499938964844,0.0692464336752891,-1812.080078125,304.17803955078125,0.5890522003173828,0.1164066717028617,0.1152914017438888,293.2185363769531,297.1499938964844,293.1499938964844,0.3276796042919159,-4582.8837890625,304.1592712402344,0.8889443278312683,0.4148357808589935,0.2920018136501312,293.2363586425781,297.1499938964844,293.1499938964844,0.3882185816764831,-7088.70947265625,304.1607360839844,0.9333428144454956,0.474640429019928,0.4516118168830871,293.26904296875,297.1499938964844,293.1499938964844,0.0116967344656586,-3364.259521484375,302.7462158203125,0.4129819273948669,0.050000000745058,0.2406721413135528,291.174560546875,291.1499938964844,261.75604248046875,260.9085998535156,279.60223388671875,293.35235595703125,291.1769714355469,1.0,0.3202584087848663,0.860041081905365,0.860041081905365,1.0,1.0,-1.4572370052337646,0.6342962980270386,0.8229407072067261,0.2907344102859497,0.0,0.0,0.673378586769104,98.36975860595705,106.0,19.882307052612305,-17024.8515625,357.9620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9051818847656,309.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,20267.9375,20160.0,0.0,0.0,0.389402687549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482425808906555,0.8482515811920166,-8.952835742093157e-06,0.0,0.0003951942198909,0.0,0.0,91.0083236694336,0.0,0.0,0.0,0.496233731508255,4.0,0.0,1.0
382140,293.2426147460937,297.1499938964844,293.1499938964844,0.0720143094658851,-1772.17578125,304.15753173828125,0.5922194123268127,0.1216828301548957,0.1131105795502662,293.4402770996094,297.1499938964844,293.1499938964844,0.0635702088475227,-1706.3521728515625,304.1781616210937,0.5712407231330872,0.1093612760305404,0.1087360307574272,293.2186584472656,297.1499938964844,293.1499938964844,0.3254704773426056,-4558.140625,304.15985107421875,0.8821213245391846,0.4130755662918091,0.2908746004104614,293.236083984375,297.1499938964844,293.1499938964844,0.3854708075523376,-7048.5859375,304.16168212890625,0.9250848889350892,0.4725090563297272,0.4497362375259399,293.2704772949219,297.1499938964844,293.1499938964844,0.0116302389651536,-3354.07958984375,302.70343017578125,0.4100579023361206,0.050000000745058,0.2412701994180679,291.1957397460937,291.1499938964844,261.833251953125,260.9739074707031,279.6449584960937,293.3520202636719,291.197021484375,1.0,0.3225304186344147,0.8594212532043457,0.8594212532043457,1.0,1.0,-1.44468092918396,0.6284040808677673,0.8162768483161926,0.2875588238239288,0.0,0.0,0.6657066345214844,101.34356689453124,109.0,23.462570190429688,-16839.048828125,360.2461242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410095214844,309.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20326.3984375,19080.0,0.0,0.0,0.3859570026397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320256471633911,0.8320344686508179,-8.800588148005772e-06,0.0,0.0003916973073501,0.0,0.0,87.29655456542969,0.0,0.0,0.0,0.4745680391788482,4.0,0.0,1.0
382200,293.2426147460937,297.1499938964844,293.1499938964844,0.0720143094658851,-1772.17578125,304.15753173828125,0.5922194123268127,0.1216828301548957,0.1131105795502662,293.4402770996094,297.1499938964844,293.1499938964844,0.0635702088475227,-1706.3521728515625,304.1781616210937,0.5712407231330872,0.1093612760305404,0.1087360307574272,293.2186584472656,297.1499938964844,293.1499938964844,0.3254704773426056,-4558.140625,304.15985107421875,0.8821213245391846,0.4130755662918091,0.2908746004104614,293.236083984375,297.1499938964844,293.1499938964844,0.3854708075523376,-7048.5859375,304.16168212890625,0.9250848889350892,0.4725090563297272,0.4497362375259399,293.2704772949219,297.1499938964844,293.1499938964844,0.0116302389651536,-3354.07958984375,302.70343017578125,0.4100579023361206,0.050000000745058,0.2412701994180679,291.1957397460937,291.1499938964844,261.833251953125,260.9739074707031,279.6449584960937,293.3520202636719,291.197021484375,1.0,0.3225304186344147,0.8594212532043457,0.8594212532043457,1.0,1.0,-1.44468092918396,0.6284040808677673,0.8162768483161926,0.2875588238239288,0.0,0.0,0.6657066345214844,101.34356689453124,109.0,23.462570190429688,-16839.048828125,360.2461242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410095214844,309.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20326.3984375,19080.0,0.0,0.0,0.3859570026397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320256471633911,0.8320344686508179,-8.800588148005772e-06,0.0,0.0003916973073501,0.0,0.0,87.29655456542969,0.0,0.0,0.0,0.4745680391788482,4.0,0.0,1.0
382260,293.2394714355469,297.1499938964844,293.1499938964844,0.0709066390991211,-1752.6007080078125,304.1568908691406,0.5851995348930359,0.1199735775589943,0.1116782277822494,293.4383239746094,297.1499938964844,293.1499938964844,0.0581005215644836,-1607.3299560546875,304.17791748046875,0.5528298616409302,0.1023982837796211,0.1022555008530616,293.2186584472656,297.1499938964844,293.1499938964844,0.324464201927185,-4547.7255859375,304.1582946777344,0.8755889534950256,0.4113351106643677,0.2897554337978363,293.23565673828125,297.1499938964844,293.1499938964844,0.3841437995433807,-7030.54638671875,304.1600646972656,0.9171873331069946,0.4704133570194244,0.4478853642940521,293.2718200683594,297.1499938964844,293.1499938964844,0.0116031616926193,-3354.76123046875,302.655517578125,0.4073001444339752,0.050000000745058,0.241869106888771,291.1739807128906,291.1499938964844,261.91064453125,261.0393981933594,279.68756103515625,293.3515930175781,291.17529296875,1.0,0.3248098492622375,0.8588327169418335,0.8588327169418335,1.0,1.0,-1.4323352575302124,0.6226173639297485,0.8097179532051086,0.2844470739364624,0.0,0.0,0.6640759706497192,104.32772827148438,112.0,-4.0784406661987305,-16588.279296875,362.5638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02252197265625,309.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.587890625,19080.0,0.0,0.0,0.3818190693855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022634387016296,0.8022716641426086,-8.25853567221202e-06,0.0,0.000387497828342,0.0,0.0,78.81443786621094,0.0,0.0,0.0,0.4735279381275177,4.0,0.0,1.0
382320,293.2394714355469,297.1499938964844,293.1499938964844,0.0709066390991211,-1752.6007080078125,304.1568908691406,0.5851995348930359,0.1199735775589943,0.1116782277822494,293.4383239746094,297.1499938964844,293.1499938964844,0.0581005215644836,-1607.3299560546875,304.17791748046875,0.5528298616409302,0.1023982837796211,0.1022555008530616,293.2186584472656,297.1499938964844,293.1499938964844,0.324464201927185,-4547.7255859375,304.1582946777344,0.8755889534950256,0.4113351106643677,0.2897554337978363,293.23565673828125,297.1499938964844,293.1499938964844,0.3841437995433807,-7030.54638671875,304.1600646972656,0.9171873331069946,0.4704133570194244,0.4478853642940521,293.2718200683594,297.1499938964844,293.1499938964844,0.0116031616926193,-3354.76123046875,302.655517578125,0.4073001444339752,0.050000000745058,0.241869106888771,291.1739807128906,291.1499938964844,261.91064453125,261.0393981933594,279.68756103515625,293.3515930175781,291.17529296875,1.0,0.3248098492622375,0.8588327169418335,0.8588327169418335,1.0,1.0,-1.4323352575302124,0.6226173639297485,0.8097179532051086,0.2844470739364624,0.0,0.0,0.6640759706497192,104.32772827148438,112.0,-4.0784406661987305,-16588.279296875,362.5638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02252197265625,309.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.587890625,19080.0,0.0,0.0,0.3818190693855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022634387016296,0.8022716641426086,-8.25853567221202e-06,0.0,0.000387497828342,0.0,0.0,78.81443786621094,0.0,0.0,0.0,0.4735279381275177,4.0,0.0,1.0
382380,293.2363586425781,297.1499938964844,293.1499938964844,0.0695575252175331,-1728.130859375,304.1568298339844,0.5783484578132629,0.1183365285396575,0.1103118956089019,293.4361877441406,297.1499938964844,293.1499938964844,0.0523082725703716,-1504.2005615234375,304.1782531738281,0.5343808531761169,0.0955268219113349,0.0958590433001518,293.2186889648437,297.1499938964844,293.1499938964844,0.3222407400608063,-4522.6328125,304.1592102050781,0.8693361282348633,0.4095883965492248,0.2886398434638977,293.2352600097656,297.1499938964844,293.1499938964844,0.3813971579074859,-6990.20263671875,304.1612548828125,0.9097765684127808,0.468323290348053,0.4460524916648865,293.2731018066406,297.1499938964844,293.1499938964844,0.0115348547697067,-3343.89208984375,302.6125183105469,0.4046730101108551,0.050000000745058,0.2424686700105667,291.19659423828125,291.1499938964844,261.9882202148437,261.10504150390625,279.7300109863281,293.3510437011719,291.19793701171875,1.0,0.3270926475524902,0.8582441806793213,0.8582441806793213,1.0,1.0,-1.4201966524124146,0.616931676864624,0.8032649755477905,0.2813974916934967,0.0,0.0,0.6563144326210022,107.32121276855467,115.0,18.57212448120117,-16428.9375,364.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0900573730469,309.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,19243.744140625,19080.0,0.0,0.0,0.3775148093700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879323959350586,0.787940502166748,-8.121994142129552e-06,0.0,0.0003831295180134,0.0,0.0,75.7790298461914,0.0,0.0,0.0,0.4674457609653473,4.0,0.0,1.0
382440,293.2363586425781,297.1499938964844,293.1499938964844,0.0695575252175331,-1728.130859375,304.1568298339844,0.5783484578132629,0.1183365285396575,0.1103118956089019,293.4361877441406,297.1499938964844,293.1499938964844,0.0523082725703716,-1504.2005615234375,304.1782531738281,0.5343808531761169,0.0955268219113349,0.0958590433001518,293.2186889648437,297.1499938964844,293.1499938964844,0.3222407400608063,-4522.6328125,304.1592102050781,0.8693361282348633,0.4095883965492248,0.2886398434638977,293.2352600097656,297.1499938964844,293.1499938964844,0.3813971579074859,-6990.20263671875,304.1612548828125,0.9097765684127808,0.468323290348053,0.4460524916648865,293.2731018066406,297.1499938964844,293.1499938964844,0.0115348547697067,-3343.89208984375,302.6125183105469,0.4046730101108551,0.050000000745058,0.2424686700105667,291.19659423828125,291.1499938964844,261.9882202148437,261.10504150390625,279.7300109863281,293.3510437011719,291.19793701171875,1.0,0.3270926475524902,0.8582441806793213,0.8582441806793213,1.0,1.0,-1.4201966524124146,0.616931676864624,0.8032649755477905,0.2813974916934967,0.0,0.0,0.6563144326210022,107.32121276855467,115.0,18.57212448120117,-16428.9375,364.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0900573730469,309.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,19243.744140625,19080.0,0.0,0.0,0.3775148093700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879323959350586,0.787940502166748,-8.121994142129552e-06,0.0,0.0003831295180134,0.0,0.0,75.7790298461914,0.0,0.0,0.0,0.4674457609653473,4.0,0.0,1.0
382500,293.2348327636719,297.1499938964844,293.1499938964844,0.0689360201358795,-1716.9625244140625,304.1567077636719,0.5749921798706055,0.1175419390201568,0.1096525192260742,293.4350280761719,297.1499938964844,293.1499938964844,0.04943173751235,-1453.8739013671875,304.1783447265625,0.525357186794281,0.0921289920806884,0.0926955640316009,293.2187194824219,297.1499938964844,293.1499938964844,0.3212627172470093,-4511.71533203125,304.1593322753906,0.8663068413734436,0.4087132215499878,0.2880790829658508,293.2350769042969,297.1499938964844,293.1499938964844,0.3801826536655426,-6972.56591796875,304.16143798828125,0.9062912464141846,0.4672799706459045,0.4451352059841156,293.27374267578125,297.1499938964844,293.1499938964844,0.0115046966820955,-3339.634033203125,302.59033203125,0.4033973515033722,0.050000000745058,0.2427687495946884,291.2030334472656,291.1499938964844,262.0270690917969,261.137939453125,279.7509460449219,293.350341796875,291.20391845703125,1.0,0.3282337784767151,0.8579499125480652,0.8579499125480652,1.0,1.0,-1.4141933917999268,0.6141212582588196,0.8000720739364624,0.2798929810523987,0.0,0.0,0.652111828327179,108.82142639160156,115.0,17.221708297729492,-16333.9013671875,366.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221923828125,309.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,19258.37890625,18000.0,0.0,0.0,0.3752796947956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785524129867554,0.7785604596138,-8.036076906137168e-06,0.0,0.0003808611945714,0.0,0.0,73.8550033569336,0.0,0.0,0.0,0.4486545026302337,4.0,0.0,1.0
382560,293.2335205078125,297.1499938964844,293.1499938964844,0.0684836357831955,-1709.2115478515625,304.15631103515625,0.5716478824615479,0.1167264878749847,0.1089912876486778,293.4338073730469,297.1499938964844,293.1499938964844,0.046696089208126,-1406.7960205078125,304.1781616210937,0.5165783762931824,0.088758073747158,0.0895561948418617,293.2187194824219,297.1499938964844,293.1499938964844,0.3210082352161407,-4509.5146484375,304.1580505371094,0.863343358039856,0.4078439474105835,0.2875197529792785,293.23486328125,297.1499938964844,293.1499938964844,0.379819393157959,-6968.296875,304.15997314453125,0.9029804468154908,0.4662457704544067,0.4442224204540252,293.2743530273437,297.1499938964844,293.1499938964844,0.0114968456327915,-3341.895263671875,302.5652160644531,0.4021410346031189,0.050000000745058,0.2430690973997116,291.1856994628906,291.1499938964844,262.0659484863281,261.1708374023437,279.77081298828125,293.3477783203125,291.1806030273437,1.0,0.3293739259243011,0.8576737642288208,0.8576737642288208,1.0,1.0,-1.40822434425354,0.6113290190696716,0.7968952655792236,0.2784011662006378,0.0,0.0,0.6511712074279785,110.32423400878906,118.0,-26.55058860778809,-16135.2685546875,367.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,309.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18359.568359375,18000.0,0.0,0.0,0.3728061616420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529316544532776,0.7529392242431641,-7.594539965793956e-06,0.0,0.0003783508727792,0.0,0.0,67.3378677368164,0.0,0.0,0.0,0.4497434496879577,4.0,0.0,1.0
382620,293.23126220703125,297.1499938964844,293.1499938964844,0.0672643706202507,-1687.51904296875,304.1562805175781,0.5649234056472778,0.1150666251778602,0.1076253429055213,293.43115234375,297.1499938964844,293.1499938964844,0.0410114787518978,-1309.2574462890625,304.1782531738281,0.4999312162399292,0.0821053385734558,0.0833594724535942,293.2186279296875,297.1499938964844,293.1499938964844,0.3193927109241485,-4491.53173828125,304.1581726074219,0.8576189279556274,0.4061178565025329,0.2864153087139129,293.2343444824219,297.1499938964844,293.1499938964844,0.3778065145015716,-6939.126953125,304.1601257324219,0.8966793417930603,0.4642001390457153,0.442426323890686,293.2755126953125,297.1499938964844,293.1499938964844,0.0114489253610372,-3336.389404296875,302.51885986328125,0.3996711373329162,0.050000000745058,0.2436704635620117,291.1844482421875,291.1499938964844,262.143798828125,261.2367553710937,279.8106689453125,293.3428649902344,291.1865234375,1.0,0.3316491246223449,0.8571215271949768,0.8571215271949768,1.0,1.0,-1.3963857889175415,0.6057940721511841,0.7905916571617126,0.2754507958889007,0.0,0.0,0.6476423740386963,113.33650970458984,121.0,8.120316505432129,-16021.0390625,369.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25152587890625,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3125,18000.0,0.0,0.0,0.3677369952201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443706393241882,0.7443780899047852,-7.463045221811626e-06,0.0,0.0003732063050847,0.0,0.0,65.3383560180664,0.0,0.0,0.0,0.4454914927482605,4.0,0.0,1.0
382680,293.23126220703125,297.1499938964844,293.1499938964844,0.0672643706202507,-1687.51904296875,304.1562805175781,0.5649234056472778,0.1150666251778602,0.1076253429055213,293.43115234375,297.1499938964844,293.1499938964844,0.0410114787518978,-1309.2574462890625,304.1782531738281,0.4999312162399292,0.0821053385734558,0.0833594724535942,293.2186279296875,297.1499938964844,293.1499938964844,0.3193927109241485,-4491.53173828125,304.1581726074219,0.8576189279556274,0.4061178565025329,0.2864153087139129,293.2343444824219,297.1499938964844,293.1499938964844,0.3778065145015716,-6939.126953125,304.1601257324219,0.8966793417930603,0.4642001390457153,0.442426323890686,293.2755126953125,297.1499938964844,293.1499938964844,0.0114489253610372,-3336.389404296875,302.51885986328125,0.3996711373329162,0.050000000745058,0.2436704635620117,291.1844482421875,291.1499938964844,262.143798828125,261.2367553710937,279.8106689453125,293.3428649902344,291.1865234375,1.0,0.3316491246223449,0.8571215271949768,0.8571215271949768,1.0,1.0,-1.3963857889175415,0.6057940721511841,0.7905916571617126,0.2754507958889007,0.0,0.0,0.6476423740386963,113.33650970458984,121.0,8.120316505432129,-16021.0390625,369.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25152587890625,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.3125,18000.0,0.0,0.0,0.3677369952201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443706393241882,0.7443780899047852,-7.463045221811626e-06,0.0,0.0003732063050847,0.0,0.0,65.3383560180664,0.0,0.0,0.0,0.4454914927482605,4.0,0.0,1.0
382740,293.2290954589844,297.1499938964844,293.1499938964844,0.0659831091761589,-1664.686279296875,304.15631103515625,0.5583376288414001,0.113449215888977,0.1062798053026199,293.4281921386719,297.1499938964844,293.1499938964844,0.0353877134621143,-1212.5281982421875,304.1781921386719,0.4837819039821625,0.0755829960107803,0.0772818922996521,293.2186584472656,297.1499938964844,293.1499938964844,0.3174386024475097,-4469.5693359375,304.15869140625,0.8521291613578796,0.4043761789798736,0.2853016555309295,293.23394775390625,297.1499938964844,293.1499938964844,0.3754026889801025,-6903.98828125,304.1607360839844,0.8905741572380066,0.4621467590332031,0.4406258463859558,293.2766418457031,297.1499938964844,293.1499938964844,0.0113871032372117,-3327.33447265625,302.47418212890625,0.3972345292568207,0.050000000745058,0.2442721426486969,291.1986694335937,291.1499938964844,262.22174072265625,261.30279541015625,279.8505249023437,293.3381042480469,291.19927978515625,1.0,0.3339150249958038,0.8565693497657776,0.8565693497657776,1.0,1.0,-1.3846988677978516,0.6003333330154419,0.7843654751777649,0.2725498676300049,0.0,0.0,0.6400125026702881,116.3551254272461,124.0,12.414320945739746,-15841.796875,371.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30377197265625,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3626985549926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284311056137085,0.7284384369850159,-7.327738785534166e-06,0.0,0.0003680929366964,0.0,0.0,62.42461013793945,0.0,0.0,0.0,0.4391291737556457,4.0,0.0,1.0
