time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2290954589844,297.1499938964844,293.1499938964844,0.0659831091761589,-1664.686279296875,304.15631103515625,0.5583376288414001,0.113449215888977,0.1062798053026199,293.4281921386719,297.1499938964844,293.1499938964844,0.0353877134621143,-1212.5281982421875,304.1781921386719,0.4837819039821625,0.0755829960107803,0.0772818922996521,293.2186584472656,297.1499938964844,293.1499938964844,0.3174386024475097,-4469.5693359375,304.15869140625,0.8521291613578796,0.4043761789798736,0.2853016555309295,293.23394775390625,297.1499938964844,293.1499938964844,0.3754026889801025,-6903.98828125,304.1607360839844,0.8905741572380066,0.4621467590332031,0.4406258463859558,293.2766418457031,297.1499938964844,293.1499938964844,0.0113871032372117,-3327.33447265625,302.47418212890625,0.3972345292568207,0.050000000745058,0.2442721426486969,291.1986694335937,291.1499938964844,262.22174072265625,261.30279541015625,279.8505249023437,293.3381042480469,291.19927978515625,1.0,0.3339150249958038,0.8565693497657776,0.8565693497657776,1.0,1.0,-1.3846988677978516,0.6003333330154419,0.7843654751777649,0.2725498676300049,0.0,0.0,0.6400125026702881,116.3551254272461,124.0,12.414320945739746,-15841.796875,371.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30377197265625,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3626985549926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284311056137085,0.7284384369850159,-7.327738785534166e-06,0.0,0.0003680929366964,0.0,0.0,62.42461013793945,0.0,0.0,0.0,0.4391291737556457,4.0,0.0,1.0
382860,293.2268371582031,297.1499938964844,293.1499938964844,0.0648082271218299,-1643.968994140625,304.1561584472656,0.5520057678222656,0.1119030937552452,0.1049946546554565,293.4248352050781,297.1499938964844,293.1499938964844,0.0300916153937578,-1118.963134765625,304.1776123046875,0.463604062795639,0.0692149326205253,0.0713431909680366,293.2186279296875,297.1499938964844,293.1499938964844,0.3157307505607605,-4450.57080078125,304.1586303710937,0.846876859664917,0.4026392698287964,0.2841883897781372,293.2334899902344,297.1499938964844,293.1499938964844,0.3732958137989044,-6873.5087890625,304.16064453125,0.8846833109855652,0.460108071565628,0.4388347864151001,293.2777404785156,297.1499938964844,293.1499938964844,0.0113332839682698,-3320.4912109375,302.42803955078125,0.39480721950531,0.050000000745058,0.2448727935552597,291.203369140625,291.1499938964844,262.2997131347656,261.368896484375,279.89019775390625,293.33331298828125,291.2035522460937,1.0,0.3361713886260986,0.8560482859611511,0.8560482859611511,1.0,1.0,-1.3732616901397705,0.5949938893318176,0.7782678008079529,0.2697257101535797,0.0,0.0,0.6325295567512512,119.37429809570312,112.0,7.045979976654053,-15653.0615234375,374.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34283447265625,309.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6484375,18000.0,0.0,0.0,0.3576094806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120088934898376,0.7120161056518555,-7.184607511590002e-06,0.0,0.0003629281418398,0.0,0.0,59.48164367675781,0.0,0.0,0.0,0.4325906634330749,4.0,0.0,1.0
382920,293.2268371582031,297.1499938964844,293.1499938964844,0.0648082271218299,-1643.968994140625,304.1561584472656,0.5520057678222656,0.1119030937552452,0.1049946546554565,293.4248352050781,297.1499938964844,293.1499938964844,0.0300916153937578,-1118.963134765625,304.1776123046875,0.463604062795639,0.0692149326205253,0.0713431909680366,293.2186279296875,297.1499938964844,293.1499938964844,0.3157307505607605,-4450.57080078125,304.1586303710937,0.846876859664917,0.4026392698287964,0.2841883897781372,293.2334899902344,297.1499938964844,293.1499938964844,0.3732958137989044,-6873.5087890625,304.16064453125,0.8846833109855652,0.460108071565628,0.4388347864151001,293.2777404785156,297.1499938964844,293.1499938964844,0.0113332839682698,-3320.4912109375,302.42803955078125,0.39480721950531,0.050000000745058,0.2448727935552597,291.203369140625,291.1499938964844,262.2997131347656,261.368896484375,279.89019775390625,293.33331298828125,291.2035522460937,1.0,0.3361713886260986,0.8560482859611511,0.8560482859611511,1.0,1.0,-1.3732616901397705,0.5949938893318176,0.7782678008079529,0.2697257101535797,0.0,0.0,0.6325295567512512,119.37429809570312,112.0,7.045979976654053,-15653.0615234375,374.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34283447265625,309.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6484375,18000.0,0.0,0.0,0.3576094806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120088934898376,0.7120161056518555,-7.184607511590002e-06,0.0,0.0003629281418398,0.0,0.0,59.48164367675781,0.0,0.0,0.0,0.4325906634330749,4.0,0.0,1.0
382980,293.2242736816406,297.1499938964844,293.1499938964844,0.063572384417057,-1622.30419921875,304.1561584472656,0.5505433678627014,0.1104744002223014,0.1036240458488464,293.4207458496094,297.1499938964844,293.1499938964844,0.0251381862908601,-1025.6817626953125,304.1766357421875,0.4430418908596039,0.0630817338824272,0.0654134303331375,293.2184143066406,297.1499938964844,293.1499938964844,0.3139545023441314,-4430.77197265625,304.1587219238281,0.8475329875946045,0.400942325592041,0.2829581201076507,293.2328796386719,297.1499938964844,293.1499938964844,0.3711390197277069,-6842.23779296875,304.16070556640625,0.8853857517242432,0.4581148326396942,0.4368922412395477,293.27862548828125,297.1499938964844,293.1499938964844,0.0112222554162144,-3302.734619140625,302.3818054199219,0.3958896994590759,0.050000000745058,0.2446059137582779,291.2050476074219,291.1499938964844,262.3777160644531,261.4350891113281,279.9306945800781,293.32818603515625,291.2052001953125,1.0,0.3331795632839203,0.8555272817611694,0.8555272817611694,1.0,1.0,-1.3603698015213013,0.588983416557312,0.7713863253593445,0.266565203666687,0.0,0.0,0.6250814199447632,117.7412567138672,100.0,3.7855730056762695,-15450.5634765625,365.3092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3721008300781,309.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.603515625,18000.0,0.0,0.0,0.3524846732616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957843899726868,0.6957914233207703,-7.045218353596283e-06,0.0,0.000357727141818,0.0,0.0,56.6697883605957,0.0,0.0,0.0,0.4261789321899414,4.0,0.0,1.0
383040,293.2242736816406,297.1499938964844,293.1499938964844,0.063572384417057,-1622.30419921875,304.1561584472656,0.5505433678627014,0.1104744002223014,0.1036240458488464,293.4207458496094,297.1499938964844,293.1499938964844,0.0251381862908601,-1025.6817626953125,304.1766357421875,0.4430418908596039,0.0630817338824272,0.0654134303331375,293.2184143066406,297.1499938964844,293.1499938964844,0.3139545023441314,-4430.77197265625,304.1587219238281,0.8475329875946045,0.400942325592041,0.2829581201076507,293.2328796386719,297.1499938964844,293.1499938964844,0.3711390197277069,-6842.23779296875,304.16070556640625,0.8853857517242432,0.4581148326396942,0.4368922412395477,293.27862548828125,297.1499938964844,293.1499938964844,0.0112222554162144,-3302.734619140625,302.3818054199219,0.3958896994590759,0.050000000745058,0.2446059137582779,291.2050476074219,291.1499938964844,262.3777160644531,261.4350891113281,279.9306945800781,293.32818603515625,291.2052001953125,1.0,0.3331795632839203,0.8555272817611694,0.8555272817611694,1.0,1.0,-1.3603698015213013,0.588983416557312,0.7713863253593445,0.266565203666687,0.0,0.0,0.6250814199447632,117.7412567138672,100.0,3.7855730056762695,-15450.5634765625,365.3092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3721008300781,309.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.603515625,18000.0,0.0,0.0,0.3524846732616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957843899726868,0.6957914233207703,-7.045218353596283e-06,0.0,0.000357727141818,0.0,0.0,56.6697883605957,0.0,0.0,0.0,0.4261789321899414,4.0,0.0,1.0
383100,293.2228088378906,297.1499938964844,293.1499938964844,0.0629556626081466,-1611.5357666015625,304.1561584472656,0.5513359904289246,0.1098247468471527,0.1029422655701637,293.4183044433594,297.1499938964844,293.1499938964844,0.0228866804391145,-979.9520263671876,304.1758728027344,0.4347360730171203,0.0601321533322334,0.0625035911798477,293.2182006835937,297.1499938964844,293.1499938964844,0.3130407035350799,-4420.56982421875,304.1587829589844,0.8496606349945068,0.4001225233078003,0.2823214530944824,293.23248291015625,297.1499938964844,293.1499938964844,0.3700354695320129,-6826.2080078125,304.1607666015625,0.8877432942390442,0.4571471214294433,0.4358921647071838,293.2789001464844,297.1499938964844,293.1499938964844,0.0111501803621649,-3290.51904296875,302.3590087890625,0.3974710404872894,0.050000000745058,0.2442148029804229,291.20587158203125,291.1499938964844,262.4167175292969,261.4682006835937,279.9510192871094,293.325439453125,291.2059326171875,1.0,0.3303759098052978,0.8552667498588562,0.8552667498588562,1.0,1.0,-1.3536242246627808,0.5858417749404907,0.76778244972229,0.2649170458316803,0.0,0.0,0.6212759017944336,115.5454330444336,100.0,2.7678117752075195,-15345.462890625,357.5268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,309.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.69921875,18000.0,0.0,0.0,0.3499040901660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876087188720703,0.687615692615509,-6.976559689064743e-06,0.0,0.0003551081463228,0.0,0.0,55.293453216552734,0.0,0.0,0.0,0.4229760766029358,4.0,0.0,1.0
383160,293.22119140625,297.1499938964844,293.1499938964844,0.0623522847890853,-1601.0347900390625,304.1561584472656,0.5529462099075317,0.109215147793293,0.102273978292942,293.41571044921875,297.1499938964844,293.1499938964844,0.0207985024899244,-934.8455200195312,304.1749572753906,0.4273993074893951,0.0572420507669448,0.0596323274075984,293.2178649902344,297.1499938964844,293.1499938964844,0.312131404876709,-4410.42333984375,304.1588439941406,0.8527536988258362,0.3993203043937683,0.281678557395935,293.23199462890625,297.1499938964844,293.1499938964844,0.3689388930797577,-6810.28564453125,304.1607971191406,0.8911625742912292,0.4561974108219147,0.4348839223384857,293.2790832519531,297.1499938964844,293.1499938964844,0.0110712042078375,-3276.873291015625,302.33642578125,0.3995540142059326,0.050000000745058,0.2437011301517486,291.2061767578125,291.1499938964844,262.4557189941406,261.5013122558594,279.971435546875,293.3226623535156,291.2061767578125,1.0,0.3268834054470062,0.8550287485122681,0.8550287485122681,1.0,1.0,-1.3467767238616943,0.5826546549797058,0.7641220688819885,0.2632535398006439,0.0,0.0,0.6174948811531067,112.69441986083984,88.0,1.662653923034668,-15239.0078125,348.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39581298828125,309.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18152.6875,18000.0,0.0,0.0,0.3473103940486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794469356536865,0.6794538497924805,-6.908575869601918e-06,0.0,0.000352475879481,0.0,0.0,53.94302749633789,0.0,0.0,0.0,0.4197967946529388,4.0,0.0,1.0
383220,293.2179870605469,297.1499938964844,293.1499938964844,0.0611672773957252,-1580.4970703125,304.15606689453125,0.5582605600357056,0.1080662086606025,0.1009620353579521,293.41064453125,297.1499938964844,293.1499938964844,0.01707817427814,-845.4732666015625,304.1728515625,0.4146648347377777,0.0515399649739265,0.0539403073489666,293.2171630859375,297.1499938964844,293.1499938964844,0.3103113770484924,-4390.107421875,304.158935546875,0.8615442514419556,0.3977474272251129,0.2803776860237121,293.23095703125,297.1499938964844,293.1499938964844,0.3667497634887695,-6778.48486328125,304.1608581542969,0.9007855653762816,0.4543324410915375,0.432849258184433,293.2790832519531,297.1499938964844,293.1499938964844,0.010899213142693,-3246.435546875,302.2919921875,0.4049763977527618,0.050000000745058,0.2424015253782272,291.2061462402344,291.1499938964844,262.53369140625,261.56756591796875,280.0127868652344,293.3175048828125,291.20611572265625,1.0,0.3182582557201385,0.8545527458190918,0.8545527458190918,1.0,1.0,-1.3328052759170532,0.576151430606842,0.756653904914856,0.2598902285099029,0.0,0.0,0.6100072264671326,105.53734588623048,76.0,0.3140239417552948,-15024.037109375,326.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4155578613281,309.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.111328125,18000.0,0.0,0.0,0.3420886993408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634027361869812,0.6634095311164856,-6.776709597033914e-06,0.0,0.00034717656672,0.0,0.0,51.35704040527344,0.0,0.0,0.0,0.4135911166667938,4.0,0.0,1.0
383280,293.2179870605469,297.1499938964844,293.1499938964844,0.0611672773957252,-1580.4970703125,304.15606689453125,0.5582605600357056,0.1080662086606025,0.1009620353579521,293.41064453125,297.1499938964844,293.1499938964844,0.01707817427814,-845.4732666015625,304.1728515625,0.4146648347377777,0.0515399649739265,0.0539403073489666,293.2171630859375,297.1499938964844,293.1499938964844,0.3103113770484924,-4390.107421875,304.158935546875,0.8615442514419556,0.3977474272251129,0.2803776860237121,293.23095703125,297.1499938964844,293.1499938964844,0.3667497634887695,-6778.48486328125,304.1608581542969,0.9007855653762816,0.4543324410915375,0.432849258184433,293.2790832519531,297.1499938964844,293.1499938964844,0.010899213142693,-3246.435546875,302.2919921875,0.4049763977527618,0.050000000745058,0.2424015253782272,291.2061462402344,291.1499938964844,262.53369140625,261.56756591796875,280.0127868652344,293.3175048828125,291.20611572265625,1.0,0.3182582557201385,0.8545527458190918,0.8545527458190918,1.0,1.0,-1.3328052759170532,0.576151430606842,0.756653904914856,0.2598902285099029,0.0,0.0,0.6100072264671326,105.53734588623048,76.0,0.3140239417552948,-15024.037109375,326.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4155578613281,309.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.111328125,18000.0,0.0,0.0,0.3420886993408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634027361869812,0.6634095311164856,-6.776709597033914e-06,0.0,0.00034717656672,0.0,0.0,51.35704040527344,0.0,0.0,0.0,0.4135911166667938,4.0,0.0,1.0
383340,293.21466064453125,297.1499938964844,293.1499938964844,0.0600132532417774,-1560.6246337890625,304.1559753417969,0.5663335919380188,0.1070153787732124,0.099676139652729,293.40679931640625,297.1499938964844,293.1499938964844,0.0150827560573816,-792.4898681640625,304.110107421875,0.4123339056968689,0.050000000745058,0.0507831163704395,293.21636962890625,297.1499938964844,293.1499938964844,0.3085230588912964,-4370.17138671875,304.158935546875,0.8739882111549377,0.3962078392505646,0.2790563106536865,293.2298583984375,297.1499938964844,293.1499938964844,0.3646056056022644,-6747.373046875,304.1607971191406,0.9148417115211488,0.4525037705898285,0.4307898283004761,293.2787170410156,297.1499938964844,293.1499938964844,0.0107150506228208,-3213.127685546875,302.2482604980469,0.4122770726680755,0.050000000745058,0.2408179342746734,291.2042541503906,291.1499938964844,262.611572265625,261.63385009765625,280.0531921386719,293.3134765625,291.20343017578125,1.0,0.3079946935176849,0.8540766835212708,0.8540766835212708,1.0,1.0,-1.3215107917785645,0.570886492729187,0.7506242394447327,0.2571936547756195,0.0,0.0,0.6028186082839966,96.90872955322266,64.0,-4.998293399810791,-14825.00390625,302.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4301147460937,308.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.015625,18000.0,0.0,0.0,0.3368482589721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477949023246765,0.6478015184402466,-6.650831892329734e-06,0.0,0.0003418581618461,0.0,0.0,48.92802429199219,0.0,0.0,0.0,0.4076260030269623,4.0,0.0,1.0
383400,293.21466064453125,297.1499938964844,293.1499938964844,0.0600132532417774,-1560.6246337890625,304.1559753417969,0.5663335919380188,0.1070153787732124,0.099676139652729,293.40679931640625,297.1499938964844,293.1499938964844,0.0150827560573816,-792.4898681640625,304.110107421875,0.4123339056968689,0.050000000745058,0.0507831163704395,293.21636962890625,297.1499938964844,293.1499938964844,0.3085230588912964,-4370.17138671875,304.158935546875,0.8739882111549377,0.3962078392505646,0.2790563106536865,293.2298583984375,297.1499938964844,293.1499938964844,0.3646056056022644,-6747.373046875,304.1607971191406,0.9148417115211488,0.4525037705898285,0.4307898283004761,293.2787170410156,297.1499938964844,293.1499938964844,0.0107150506228208,-3213.127685546875,302.2482604980469,0.4122770726680755,0.050000000745058,0.2408179342746734,291.2042541503906,291.1499938964844,262.611572265625,261.63385009765625,280.0531921386719,293.3134765625,291.20343017578125,1.0,0.3079946935176849,0.8540766835212708,0.8540766835212708,1.0,1.0,-1.3215107917785645,0.570886492729187,0.7506242394447327,0.2571936547756195,0.0,0.0,0.6028186082839966,96.90872955322266,64.0,-4.998293399810791,-14825.00390625,302.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4301147460937,308.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.015625,18000.0,0.0,0.0,0.3368482589721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477949023246765,0.6478015184402466,-6.650831892329734e-06,0.0,0.0003418581618461,0.0,0.0,48.92802429199219,0.0,0.0,0.0,0.4076260030269623,4.0,0.0,1.0
383460,293.2112121582031,297.1499938964844,293.1499938964844,0.0589657798409462,-1542.797607421875,304.1557312011719,0.5771450400352478,0.1060748696327209,0.098454363644123,293.4096374511719,297.1499938964844,293.1499938964844,0.0145408809185028,-779.7086791992188,304.00848388671875,0.4220871925354004,0.050000000745058,0.0503959506750106,293.21539306640625,297.1499938964844,293.1499938964844,0.3069792985916137,-4353.15283203125,304.1585388183594,0.8902687430381775,0.394718736410141,0.2777382135391235,293.2286376953125,297.1499938964844,293.1499938964844,0.3627524673938751,-6720.77001953125,304.1602783203125,0.9342284798622132,0.4507292211055755,0.4287377595901489,293.2780456542969,297.1499938964844,293.1499938964844,0.0105318976566195,-3180.09765625,302.2040405273437,0.4220871925354004,0.050000000745058,0.2390566915273666,291.19317626953125,291.1499938964844,262.6893615722656,261.7001342773437,280.0937805175781,293.3134460449219,291.1922607421875,1.0,0.296563982963562,0.853649914264679,0.853649914264679,1.0,1.0,-1.3134196996688845,0.5670912265777588,0.7463285326957703,0.255322515964508,0.0,0.0,0.5978049039840698,87.3844223022461,52.0,-11.986823081970217,-14662.802734375,278.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4273681640625,308.91473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.796875,18000.0,0.0,0.0,0.3317532837390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356277465820312,0.6356343030929565,-6.547815701196669e-06,0.0,0.0003366874007042,0.0,0.0,47.05492401123047,0.0,0.0,0.0,0.4029726088047027,4.0,0.0,1.0
383520,293.2112121582031,297.1499938964844,293.1499938964844,0.0589657798409462,-1542.797607421875,304.1557312011719,0.5771450400352478,0.1060748696327209,0.098454363644123,293.4096374511719,297.1499938964844,293.1499938964844,0.0145408809185028,-779.7086791992188,304.00848388671875,0.4220871925354004,0.050000000745058,0.0503959506750106,293.21539306640625,297.1499938964844,293.1499938964844,0.3069792985916137,-4353.15283203125,304.1585388183594,0.8902687430381775,0.394718736410141,0.2777382135391235,293.2286376953125,297.1499938964844,293.1499938964844,0.3627524673938751,-6720.77001953125,304.1602783203125,0.9342284798622132,0.4507292211055755,0.4287377595901489,293.2780456542969,297.1499938964844,293.1499938964844,0.0105318976566195,-3180.09765625,302.2040405273437,0.4220871925354004,0.050000000745058,0.2390566915273666,291.19317626953125,291.1499938964844,262.6893615722656,261.7001342773437,280.0937805175781,293.3134460449219,291.1922607421875,1.0,0.296563982963562,0.853649914264679,0.853649914264679,1.0,1.0,-1.3134196996688845,0.5670912265777588,0.7463285326957703,0.255322515964508,0.0,0.0,0.5978049039840698,87.3844223022461,52.0,-11.986823081970217,-14662.802734375,278.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4273681640625,308.91473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.796875,18000.0,0.0,0.0,0.3317532837390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356277465820312,0.6356343030929565,-6.547815701196669e-06,0.0,0.0003366874007042,0.0,0.0,47.05492401123047,0.0,0.0,0.0,0.4029726088047027,4.0,0.0,1.0
383580,293.2077941894531,297.1499938964844,293.1499938964844,0.0579498969018459,-1525.5325927734375,304.155517578125,0.5905196070671082,0.1052203252911567,0.097300186753273,293.4173889160156,297.1499938964844,293.1499938964844,0.0140346605330705,-767.0868530273438,303.89373779296875,0.4354065954685211,0.050000000745058,0.050007976591587,293.21435546875,297.1499938964844,293.1499938964844,0.3053638339042663,-4335.19287109375,304.15838623046875,0.9108149409294128,0.39327472448349,0.2764420211315155,293.227294921875,297.1499938964844,293.1499938964844,0.3608174324035644,-6692.74951171875,304.1600952148437,0.9572985768318176,0.4490050971508026,0.4267200231552124,293.2772216796875,297.1499938964844,293.1499938964844,0.0103453788906335,-3145.3515625,302.1610107421875,0.4354065954685211,0.050000000745058,0.2372163087129593,291.18585205078125,291.1499938964844,262.7669982910156,261.7663879394531,280.1360168457031,293.3162536621094,291.1852722167969,1.0,0.2841374576091766,0.8532230854034424,0.8532230854034424,1.0,1.0,-1.305381417274475,0.563316285610199,0.7420651912689209,0.2534880936145782,0.0,0.0,0.5935468673706055,77.43990325927734,40.0,-10.101786613464355,-14511.7861328125,253.9828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4008178710937,308.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.603515625,18000.0,0.0,0.0,0.3269562423229217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262551546096802,0.6262616515159607,-6.471202596003423e-06,0.0,0.0003318190283607,0.0,0.0,45.65710067749024,0.0,0.0,0.0,0.3994021117687225,4.0,0.0,1.0
383640,293.2077941894531,297.1499938964844,293.1499938964844,0.0579498969018459,-1525.5325927734375,304.155517578125,0.5905196070671082,0.1052203252911567,0.097300186753273,293.4173889160156,297.1499938964844,293.1499938964844,0.0140346605330705,-767.0868530273438,303.89373779296875,0.4354065954685211,0.050000000745058,0.050007976591587,293.21435546875,297.1499938964844,293.1499938964844,0.3053638339042663,-4335.19287109375,304.15838623046875,0.9108149409294128,0.39327472448349,0.2764420211315155,293.227294921875,297.1499938964844,293.1499938964844,0.3608174324035644,-6692.74951171875,304.1600952148437,0.9572985768318176,0.4490050971508026,0.4267200231552124,293.2772216796875,297.1499938964844,293.1499938964844,0.0103453788906335,-3145.3515625,302.1610107421875,0.4354065954685211,0.050000000745058,0.2372163087129593,291.18585205078125,291.1499938964844,262.7669982910156,261.7663879394531,280.1360168457031,293.3162536621094,291.1852722167969,1.0,0.2841374576091766,0.8532230854034424,0.8532230854034424,1.0,1.0,-1.305381417274475,0.563316285610199,0.7420651912689209,0.2534880936145782,0.0,0.0,0.5935468673706055,77.43990325927734,40.0,-10.101786613464355,-14511.7861328125,253.9828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4008178710937,308.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.603515625,18000.0,0.0,0.0,0.3269562423229217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262551546096802,0.6262616515159607,-6.471202596003423e-06,0.0,0.0003318190283607,0.0,0.0,45.65710067749024,0.0,0.0,0.0,0.3994021117687225,4.0,0.0,1.0
383700,293.2060852050781,297.1499938964844,293.1499938964844,0.0574554838240146,-1517.1478271484375,304.1553955078125,0.5982184410095215,0.1048199161887168,0.0967446938157081,293.4223937988281,297.1499938964844,293.1499938964844,0.0137797035276889,-760.5147705078125,303.8327941894531,0.443863958120346,0.050000000745058,0.0498102121055126,293.2138061523437,297.1499938964844,293.1499938964844,0.3045467734336853,-4326.08203125,304.1583557128906,0.9239842295646667,0.3925654888153076,0.2758006453514099,293.22662353515625,297.1499938964844,293.1499938964844,0.359839916229248,-6678.55224609375,304.1600341796875,0.9696142673492432,0.4481579065322876,0.42572221159935,293.2767639160156,297.1499938964844,293.1499938964844,0.0102522699162364,-3127.686767578125,302.1398010253906,0.443863958120346,0.050000000745058,0.2362781912088394,291.1829833984375,291.1499938964844,262.8057556152344,261.79949951171875,280.1575622558594,293.318359375,291.18243408203125,1.0,0.2775896787643432,0.8530097007751465,0.8530097007751465,1.0,1.0,-1.3013834953308103,0.5614369511604309,0.7399466037750244,0.2525851130485534,0.0,0.0,0.5916396975517273,72.37283325195312,40.0,-8.99187183380127,-14437.0791015625,241.4863128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37969970703125,308.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.591796875,18000.0,0.0,0.0,0.3246864974498749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220864057540894,0.6220928430557251,-6.438015589083079e-06,0.0,0.0003295155183877,0.0,0.0,45.048439025878906,0.0,0.0,0.0,0.3978320956230163,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0569701567292213,-1508.92919921875,304.1553039550781,0.6066380739212036,0.104436345398426,0.0962030589580535,293.4278259277344,297.1499938964844,293.1499938964844,0.0135254487395286,-753.8104248046875,303.7699584960937,0.4538271129131317,0.050000000745058,0.049610748887062,293.2132873535156,297.1499938964844,293.1499938964844,0.3037247657775879,-4316.9013671875,304.1583251953125,0.9389383792877196,0.3918639123439789,0.2751635015010834,293.2259521484375,297.1499938964844,293.1499938964844,0.3588573038578033,-6664.2568359375,304.1600036621094,0.9820805191993712,0.4473198354244232,0.424731433391571,293.2763061523437,297.1499938964844,293.1499938964844,0.0101594803854823,-3109.8828125,302.1187438964844,0.4538271129131317,0.050000000745058,0.2353320270776748,291.18048095703125,291.1499938964844,262.844482421875,261.8326110839844,280.1792907714844,293.3207702636719,291.1800537109375,1.0,0.270828902721405,0.8527816534042358,0.8527816534042358,1.0,1.0,-1.2974040508270264,0.5595639944076538,0.7378401160240173,0.2516918480396271,0.0,0.0,0.5898592472076416,67.26337432861328,28.0,-7.796853065490723,-14363.1884765625,228.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35418701171875,308.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.447265625,18000.0,0.0,0.0,0.3225079178810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182407736778259,0.6182472109794617,-6.407660748664057e-06,0.0,0.0003273045294918,0.0,0.0,44.49272155761719,0.0,0.0,0.0,0.396388292312622,4.0,0.0,1.0
383820,293.2012023925781,297.1499938964844,293.1499938964844,0.056035753339529,-1493.1072998046875,304.15509033203125,0.6239316463470459,0.1037156507372856,0.0951871052384376,293.439453125,297.1499938964844,293.1499938964844,0.0130336713045835,-740.3942260742188,303.6400146484375,0.4751211702823639,0.050000000745058,0.0492349751293659,293.21209716796875,297.1499938964844,293.1499938964844,0.3020319640636444,-4297.89990234375,304.15838623046875,0.9696543216705322,0.3905008137226105,0.2739256918430328,293.2220458984375,297.1499938964844,293.1499938964844,0.3486124575138092,-6506.78759765625,304.17559814453125,0.9990000128746032,0.4461656212806701,0.4141188263893127,293.2752380371094,297.1499938964844,293.1499938964844,0.0099826492369174,-3075.25439453125,302.0776672363281,0.4751211702823639,0.050000000745058,0.2335495352745056,291.1785583496094,291.1499938964844,262.9217834472656,261.8987731933594,280.22955322265625,293.3245849609375,291.1799621582031,1.0,0.2565280199050903,0.8523254990577698,0.8523254990577698,1.0,1.0,-1.2793844938278198,0.5511122941970825,0.7282721400260925,0.2477577328681945,0.0,0.0,0.5862951278686523,57.48675155639648,31.0,5.505833148956299,-14156.8857421875,202.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29498291015625,308.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.21484375,18000.0,0.0,0.0,0.318402498960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111865639686584,0.6111929416656494,-6.353360731736757e-06,0.0,0.0003231380542274,0.0,0.0,43.49166488647461,0.0,0.0,0.0,0.3937493562698364,4.0,0.0,1.0
383880,293.2012023925781,297.1499938964844,293.1499938964844,0.056035753339529,-1493.1072998046875,304.15509033203125,0.6239316463470459,0.1037156507372856,0.0951871052384376,293.439453125,297.1499938964844,293.1499938964844,0.0130336713045835,-740.3942260742188,303.6400146484375,0.4751211702823639,0.050000000745058,0.0492349751293659,293.21209716796875,297.1499938964844,293.1499938964844,0.3020319640636444,-4297.89990234375,304.15838623046875,0.9696543216705322,0.3905008137226105,0.2739256918430328,293.2220458984375,297.1499938964844,293.1499938964844,0.3486124575138092,-6506.78759765625,304.17559814453125,0.9990000128746032,0.4461656212806701,0.4141188263893127,293.2752380371094,297.1499938964844,293.1499938964844,0.0099826492369174,-3075.25439453125,302.0776672363281,0.4751211702823639,0.050000000745058,0.2335495352745056,291.1785583496094,291.1499938964844,262.9217834472656,261.8987731933594,280.22955322265625,293.3245849609375,291.1799621582031,1.0,0.2565280199050903,0.8523254990577698,0.8523254990577698,1.0,1.0,-1.2793844938278198,0.5511122941970825,0.7282721400260925,0.2477577328681945,0.0,0.0,0.5862951278686523,57.48675155639648,31.0,5.505833148956299,-14156.8857421875,202.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29498291015625,308.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.21484375,18000.0,0.0,0.0,0.318402498960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111865639686584,0.6111929416656494,-6.353360731736757e-06,0.0,0.0003231380542274,0.0,0.0,43.49166488647461,0.0,0.0,0.0,0.3937493562698364,4.0,0.0,1.0
383940,293.2003173828125,297.1499938964844,293.1499938964844,0.0547334477305412,-1470.467529296875,304.15557861328125,0.633520245552063,0.1025964543223381,0.0940884947776794,293.4515380859375,297.1499938964844,293.1499938964844,0.0125740347430109,-726.5706787109375,303.5077209472656,0.4856897890567779,0.050000000745058,0.0490296818315982,293.2114562988281,297.1499938964844,293.1499938964844,0.2992207705974579,-4265.2333984375,304.1602478027344,0.9862863421440125,0.389061838388443,0.2728145122528076,293.1876220703125,297.1499938964844,293.1499938964844,0.3233110904693603,-6118.42919921875,304.20831298828125,0.9990000128746032,0.4512643218040466,0.3898900747299194,293.2739562988281,297.1499938964844,293.1499938964844,0.0098257707431912,-3040.07080078125,302.04559326171875,0.4856897890567779,0.050000000745058,0.2325756996870041,291.22564697265625,291.1499938964844,262.99884033203125,261.96490478515625,280.28424072265625,293.3134155273437,291.2287902832031,1.0,0.2464940696954727,0.8518694043159485,0.8518694043159485,1.0,1.0,-1.2462236881256104,0.535697877407074,0.7105258107185364,0.2403604835271835,0.0,0.0,0.5732287764549255,51.8092041015625,34.0,45.552207946777344,-13791.8544921875,181.1962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2814025878906,308.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.205078125,18000.0,0.0,0.0,0.3140091896057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928554534912109,0.5928616523742676,-6.248051249713171e-06,0.0,0.0003186794056091,0.0,0.0,41.14595413208008,0.0,0.0,0.0,0.3871999979019165,4.0,0.0,1.0
384000,293.2003173828125,297.1499938964844,293.1499938964844,0.0547334477305412,-1470.467529296875,304.15557861328125,0.633520245552063,0.1025964543223381,0.0940884947776794,293.4515380859375,297.1499938964844,293.1499938964844,0.0125740347430109,-726.5706787109375,303.5077209472656,0.4856897890567779,0.050000000745058,0.0490296818315982,293.2114562988281,297.1499938964844,293.1499938964844,0.2992207705974579,-4265.2333984375,304.1602478027344,0.9862863421440125,0.389061838388443,0.2728145122528076,293.1876220703125,297.1499938964844,293.1499938964844,0.3233110904693603,-6118.42919921875,304.20831298828125,0.9990000128746032,0.4512643218040466,0.3898900747299194,293.2739562988281,297.1499938964844,293.1499938964844,0.0098257707431912,-3040.07080078125,302.04559326171875,0.4856897890567779,0.050000000745058,0.2325756996870041,291.22564697265625,291.1499938964844,262.99884033203125,261.96490478515625,280.28424072265625,293.3134155273437,291.2287902832031,1.0,0.2464940696954727,0.8518694043159485,0.8518694043159485,1.0,1.0,-1.2462236881256104,0.535697877407074,0.7105258107185364,0.2403604835271835,0.0,0.0,0.5732287764549255,51.8092041015625,34.0,45.552207946777344,-13791.8544921875,181.1962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2814025878906,308.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.205078125,18000.0,0.0,0.0,0.3140091896057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928554534912109,0.5928616523742676,-6.248051249713171e-06,0.0,0.0003186794056091,0.0,0.0,41.14595413208008,0.0,0.0,0.0,0.3871999979019165,4.0,0.0,1.0
384060,293.1983642578125,297.1499938964844,293.1499938964844,0.0537394881248474,-1453.649169921875,304.1553649902344,0.639959454536438,0.1017167717218399,0.0930918902158737,293.4637756347656,297.1499938964844,293.1499938964844,0.0121991503983736,-715.7925415039062,303.369873046875,0.4926936328411102,0.050000000745058,0.0488989353179931,293.2110595703125,297.1499938964844,293.1499938964844,0.2973185777664184,-4243.79150390625,304.15997314453125,0.9962564706802368,0.3875832855701446,0.2716754972934723,293.1448974609375,297.1499938964844,293.1499938964844,0.3064345717430115,-5862.12841796875,304.2165222167969,0.9990000128746032,0.45897376537323,0.3736404478549957,293.2722473144531,297.1499938964844,293.1499938964844,0.0097198709845542,-3018.653564453125,302.00946044921875,0.4926936328411102,0.050000000745058,0.2319554984569549,291.2378845214844,291.1499938964844,263.0756225585937,262.0309143066406,280.330810546875,293.3001708984375,291.23785400390625,1.0,0.2396460473537445,0.8516297340393066,0.8516297340393066,1.0,1.0,-1.2232513427734375,0.5249778628349304,0.6982734203338623,0.2354899644851684,0.0,0.0,0.5603322982788086,48.179664611816406,52.0,17.82963752746582,-13449.107421875,167.74562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33575439453125,308.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.677734375,18000.0,0.0,0.0,0.3088482618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666718482971191,0.5666778683662415,-6.068778020562604e-06,0.0,0.0003134417347609,0.0,0.0,37.78288650512695,0.0,0.0,0.0,0.3779833316802978,4.0,0.0,1.0
384120,293.1983642578125,297.1499938964844,293.1499938964844,0.0537394881248474,-1453.649169921875,304.1553649902344,0.639959454536438,0.1017167717218399,0.0930918902158737,293.4637756347656,297.1499938964844,293.1499938964844,0.0121991503983736,-715.7925415039062,303.369873046875,0.4926936328411102,0.050000000745058,0.0488989353179931,293.2110595703125,297.1499938964844,293.1499938964844,0.2973185777664184,-4243.79150390625,304.15997314453125,0.9962564706802368,0.3875832855701446,0.2716754972934723,293.1448974609375,297.1499938964844,293.1499938964844,0.3064345717430115,-5862.12841796875,304.2165222167969,0.9990000128746032,0.45897376537323,0.3736404478549957,293.2722473144531,297.1499938964844,293.1499938964844,0.0097198709845542,-3018.653564453125,302.00946044921875,0.4926936328411102,0.050000000745058,0.2319554984569549,291.2378845214844,291.1499938964844,263.0756225585937,262.0309143066406,280.330810546875,293.3001708984375,291.23785400390625,1.0,0.2396460473537445,0.8516297340393066,0.8516297340393066,1.0,1.0,-1.2232513427734375,0.5249778628349304,0.6982734203338623,0.2354899644851684,0.0,0.0,0.5603322982788086,48.179664611816406,52.0,17.82963752746582,-13449.107421875,167.74562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33575439453125,308.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.677734375,18000.0,0.0,0.0,0.3088482618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666718482971191,0.5666778683662415,-6.068778020562604e-06,0.0,0.0003134417347609,0.0,0.0,37.78288650512695,0.0,0.0,0.0,0.3779833316802978,4.0,0.0,1.0
384180,293.196044921875,297.1499938964844,293.1499938964844,0.0532534420490264,-1445.8857421875,304.15435791015625,0.6368653774261475,0.1009656563401222,0.0924285501241684,293.4765319824219,297.1499938964844,293.1499938964844,0.011924092657864,-708.879638671875,303.2243347167969,0.4913681745529175,0.050000000745058,0.0489229373633861,293.21063232421875,297.1499938964844,293.1499938964844,0.2965103685855865,-4235.54541015625,304.1579284667969,0.9933303594589232,0.3861239850521087,0.2706830203533172,293.1178894042969,297.1499938964844,293.1499938964844,0.3087351024150848,-5908.08349609375,304.18963623046875,0.9990000128746032,0.4646469056606293,0.3766698539257049,293.2704772949219,297.1499938964844,293.1499938964844,0.0096826506778597,-3014.99658203125,301.9683837890625,0.4913681745529175,0.050000000745058,0.2320693433284759,291.2160339355469,291.1499938964844,263.1521301269531,262.09686279296875,280.3623962402344,293.2968444824219,291.21075439453125,1.0,0.2413825988769531,0.85139000415802,0.85139000415802,1.0,1.0,-1.2250566482543943,0.5257827043533325,0.6992738842964172,0.2359084635972976,0.0,0.0,0.5523251295089722,48.81275177001953,70.0,-34.52815628051758,-13302.515625,169.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.6796875,18000.0,0.0,0.0,0.3032826483249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467967987060547,0.5468027591705322,-5.920072453591274e-06,0.0,0.0003077933215536,0.0,0.0,35.28108215332031,0.0,0.0,0.0,0.3709464073181152,4.0,0.0,1.0
384240,293.196044921875,297.1499938964844,293.1499938964844,0.0532534420490264,-1445.8857421875,304.15435791015625,0.6368653774261475,0.1009656563401222,0.0924285501241684,293.4765319824219,297.1499938964844,293.1499938964844,0.011924092657864,-708.879638671875,303.2243347167969,0.4913681745529175,0.050000000745058,0.0489229373633861,293.21063232421875,297.1499938964844,293.1499938964844,0.2965103685855865,-4235.54541015625,304.1579284667969,0.9933303594589232,0.3861239850521087,0.2706830203533172,293.1178894042969,297.1499938964844,293.1499938964844,0.3087351024150848,-5908.08349609375,304.18963623046875,0.9990000128746032,0.4646469056606293,0.3766698539257049,293.2704772949219,297.1499938964844,293.1499938964844,0.0096826506778597,-3014.99658203125,301.9683837890625,0.4913681745529175,0.050000000745058,0.2320693433284759,291.2160339355469,291.1499938964844,263.1521301269531,262.09686279296875,280.3623962402344,293.2968444824219,291.21075439453125,1.0,0.2413825988769531,0.85139000415802,0.85139000415802,1.0,1.0,-1.2250566482543943,0.5257827043533325,0.6992738842964172,0.2359084635972976,0.0,0.0,0.5523251295089722,48.81275177001953,70.0,-34.52815628051758,-13302.515625,169.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.6796875,18000.0,0.0,0.0,0.3032826483249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467967987060547,0.5468027591705322,-5.920072453591274e-06,0.0,0.0003077933215536,0.0,0.0,35.28108215332031,0.0,0.0,0.0,0.3709464073181152,4.0,0.0,1.0
384300,293.1949768066406,297.1499938964844,293.1499938964844,0.0531675182282924,-1444.8712158203125,304.1537170410156,0.6320698857307434,0.100588783621788,0.0921532586216926,293.4831848144531,297.1499938964844,293.1499938964844,0.011822996661067,-707.0128173828125,303.14764404296875,0.487918347120285,0.050000000745058,0.0489871501922607,293.21051025390625,297.1499938964844,293.1499938964844,0.2966204583644867,-4237.58740234375,304.1562805175781,0.9873554706573486,0.3853797316551208,0.2702175974845886,293.1171875,297.1499938964844,293.1499938964844,0.3167185187339782,-6037.42529296875,304.1678771972656,0.9990000128746032,0.4651969671249389,0.3846699595451355,293.2698974609375,297.1499938964844,293.1499938964844,0.0096900770440697,-3020.419677734375,301.94403076171875,0.487918347120285,0.050000000745058,0.2323739379644394,291.1864013671875,291.1499938964844,263.1902770996094,262.1297912597656,280.3742980957031,293.3010559082031,291.1800537109375,1.0,0.2448309808969497,0.8512701988220215,0.8512701988220215,1.0,1.0,-1.2342103719711304,0.530010998249054,0.7041993141174316,0.2379077821969986,0.0,0.0,0.5528333187103271,50.56676483154297,70.0,-59.96736907958984,-13323.5341796875,175.4872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4131774902344,308.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.060546875,18000.0,0.0,0.0,0.3006643652915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436881184577942,0.543694019317627,-5.881983724975726e-06,0.0,0.000305136112729,0.0,0.0,34.825836181640625,0.0,0.0,0.0,0.3697155117988586,4.0,0.0,1.0
384360,293.1940612792969,297.1499938964844,293.1499938964844,0.0531174354255199,-1444.4866943359375,304.15313720703125,0.6257316470146179,0.1001981943845748,0.091898925602436,293.4900207519531,297.1499938964844,293.1499938964844,0.0117335636168718,-705.611328125,303.0686950683594,0.4830124974250793,0.050000000745058,0.0490817576646804,293.21051025390625,297.1499938964844,293.1499938964844,0.296829342842102,-4240.73681640625,304.1547546386719,0.9785299897193908,0.3846147954463959,0.2697634398937225,293.1256408691406,297.1499938964844,293.1499938964844,0.3283417522907257,-6221.92529296875,304.1434936523437,0.9990000128746032,0.463962584733963,0.3961639106273651,293.26971435546875,297.1499938964844,293.1499938964844,0.0097063388675451,-3028.086181640625,301.91802978515625,0.4830124974250793,0.050000000745058,0.2328227311372757,291.153564453125,291.1499938964844,263.22833251953125,262.1626892089844,280.3849792480469,293.3092956542969,291.14703369140625,1.0,0.2497404664754867,0.8510782718658447,0.8510782718658447,1.0,1.0,-1.247806429862976,0.5362946391105652,0.7115118503570557,0.2408914715051651,0.0,0.0,0.5558822154998779,53.15482711791992,73.0,-75.87614440917969,-13401.93359375,184.46682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391845703125,308.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.310546875,18000.0,0.0,0.0,0.2983676195144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457355976104736,0.5457414984703064,-5.877006969967624e-06,0.0,0.0003028051869478,0.0,0.0,34.97658920288086,0.0,0.0,0.0,0.3702324032783508,4.0,0.0,1.0
384420,293.1925048828125,297.1499938964844,293.1499938964844,0.0528807081282138,-1441.19091796875,304.1524963378906,0.6152895092964172,0.0993984043598175,0.0913386866450309,293.5041198730469,297.1499938964844,293.1499938964844,0.0115225063636899,-701.21923828125,302.9063720703125,0.4747463464736938,0.050000000745058,0.0492422543466091,293.2107238769531,297.1499938964844,293.1499938964844,0.2968120872974396,-4241.50341796875,304.1532897949219,0.9629107117652892,0.383039265871048,0.2687984108924866,293.1596984863281,297.1499938964844,293.1499938964844,0.3480270504951477,-6527.27587890625,304.1134033203125,0.9990000128746032,0.4577028751373291,0.414936751127243,293.2706298828125,297.1499938964844,293.1499938964844,0.0097160143777728,-3037.2705078125,301.86480712890625,0.4747463464736938,0.050000000745058,0.2335840612649917,291.1015014648437,291.1499938964844,263.3041687011719,262.2283935546875,280.41583251953125,293.3339538574219,291.0987243652344,1.0,0.2572548985481262,0.8506943583488464,0.8506943583488464,1.0,1.0,-1.2696188688278198,0.5463225245475769,0.7232964038848877,0.2458770871162414,0.0,0.0,0.5662972927093506,57.53746795654297,76.0,-61.768436431884766,-13585.794921875,199.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2427673339844,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.587890625,18000.0,0.0,0.0,0.2951448857784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561487078666687,0.5614930391311646,-5.954329481028253e-06,0.0,0.0002995345275849,0.0,0.0,36.735389709472656,0.0,0.0,0.0,0.3754021227359772,4.0,0.0,1.0
384480,293.1925048828125,297.1499938964844,293.1499938964844,0.0528807081282138,-1441.19091796875,304.1524963378906,0.6152895092964172,0.0993984043598175,0.0913386866450309,293.5041198730469,297.1499938964844,293.1499938964844,0.0115225063636899,-701.21923828125,302.9063720703125,0.4747463464736938,0.050000000745058,0.0492422543466091,293.2107238769531,297.1499938964844,293.1499938964844,0.2968120872974396,-4241.50341796875,304.1532897949219,0.9629107117652892,0.383039265871048,0.2687984108924866,293.1596984863281,297.1499938964844,293.1499938964844,0.3480270504951477,-6527.27587890625,304.1134033203125,0.9990000128746032,0.4577028751373291,0.414936751127243,293.2706298828125,297.1499938964844,293.1499938964844,0.0097160143777728,-3037.2705078125,301.86480712890625,0.4747463464736938,0.050000000745058,0.2335840612649917,291.1015014648437,291.1499938964844,263.3041687011719,262.2283935546875,280.41583251953125,293.3339538574219,291.0987243652344,1.0,0.2572548985481262,0.8506943583488464,0.8506943583488464,1.0,1.0,-1.2696188688278198,0.5463225245475769,0.7232964038848877,0.2458770871162414,0.0,0.0,0.5662972927093506,57.53746795654297,76.0,-61.768436431884766,-13585.794921875,199.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2427673339844,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.587890625,18000.0,0.0,0.0,0.2951448857784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561487078666687,0.5614930391311646,-5.954329481028253e-06,0.0,0.0002995345275849,0.0,0.0,36.735389709472656,0.0,0.0,0.0,0.3754021227359772,4.0,0.0,1.0
