time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1907043457031,297.1499938964844,293.1499938964844,0.0524819828569889,-1434.8121337890625,304.15234375,0.604686975479126,0.0986820682883262,0.0907801240682601,293.51885986328125,297.1499938964844,293.1499938964844,0.0112793901935219,-694.90234375,302.73944091796875,0.4656828641891479,0.050000000745058,0.0494063794612884,293.2108459472656,297.1499938964844,293.1499938964844,0.2960563004016876,-4233.1748046875,304.1534423828125,0.9468078017234802,0.3814733922481537,0.2678077816963196,293.20172119140625,297.1499938964844,293.1499938964844,0.3618902266025543,-6736.29638671875,304.103759765625,0.9970062971115112,0.4489461183547973,0.4278629720211029,293.27294921875,297.1499938964844,293.1499938964844,0.009701021015644,-3038.89794921875,301.8122863769531,0.4656828641891479,0.050000000745058,0.2343625873327255,291.0785217285156,291.1499938964844,263.3796081542969,262.2939453125,280.4571228027344,293.3663024902344,291.0772705078125,1.0,0.2641678154468536,0.8503105044364929,0.8503105044364929,1.0,1.0,-1.2841838598251345,0.5529439449310303,0.7312398552894592,0.2494375258684158,0.0,0.0,0.5774950981140137,61.91569519042969,79.0,-34.82633209228516,-13715.40234375,213.3815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98095703125,308.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.970703125,18000.0,0.0,0.0,0.2938905954360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818300843238831,0.5818361639976501,-6.086354005674366e-06,0.0,0.0002982615842483,0.0,0.0,39.25423049926758,0.0,0.0,0.0,0.3825630843639374,4.0,0.0,1.0
384600,293.1907043457031,297.1499938964844,293.1499938964844,0.0524819828569889,-1434.8121337890625,304.15234375,0.604686975479126,0.0986820682883262,0.0907801240682601,293.51885986328125,297.1499938964844,293.1499938964844,0.0112793901935219,-694.90234375,302.73944091796875,0.4656828641891479,0.050000000745058,0.0494063794612884,293.2108459472656,297.1499938964844,293.1499938964844,0.2960563004016876,-4233.1748046875,304.1534423828125,0.9468078017234802,0.3814733922481537,0.2678077816963196,293.20172119140625,297.1499938964844,293.1499938964844,0.3618902266025543,-6736.29638671875,304.103759765625,0.9970062971115112,0.4489461183547973,0.4278629720211029,293.27294921875,297.1499938964844,293.1499938964844,0.009701021015644,-3038.89794921875,301.8122863769531,0.4656828641891479,0.050000000745058,0.2343625873327255,291.0785217285156,291.1499938964844,263.3796081542969,262.2939453125,280.4571228027344,293.3663024902344,291.0772705078125,1.0,0.2641678154468536,0.8503105044364929,0.8503105044364929,1.0,1.0,-1.2841838598251345,0.5529439449310303,0.7312398552894592,0.2494375258684158,0.0,0.0,0.5774950981140137,61.91569519042969,79.0,-34.82633209228516,-13715.40234375,213.3815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98095703125,308.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.970703125,18000.0,0.0,0.0,0.2938905954360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818300843238831,0.5818361639976501,-6.086354005674366e-06,0.0,0.0002982615842483,0.0,0.0,39.25423049926758,0.0,0.0,0.0,0.3825630843639374,4.0,0.0,1.0
384660,293.18682861328125,297.1499938964844,293.1499938964844,0.0522548705339431,-1430.714599609375,304.1519470214844,0.5936910510063171,0.098437488079071,0.0907089784741401,293.5340270996094,297.1499938964844,293.1499938964844,0.0110015822574496,-686.053955078125,302.5715026855469,0.4539710283279419,0.050000000745058,0.0496082194149494,293.2109069824219,297.1499938964844,293.1499938964844,0.2941645383834839,-4210.93115234375,304.155517578125,0.9281326532363892,0.3799225986003876,0.266903817653656,293.2254943847656,297.1499938964844,293.1499938964844,0.3557049036026001,-6632.7705078125,304.129150390625,0.9798771142959596,0.4427643418312073,0.4212499260902405,293.2756652832031,297.1499938964844,293.1499938964844,0.0096615012735128,-3030.94970703125,301.766357421875,0.4539710283279419,0.050000000745058,0.235320046544075,291.103271484375,291.1499938964844,263.45465087890625,262.3593444824219,280.5091247558594,293.3865051269531,291.1063232421875,1.0,0.2700308561325073,0.8495569825172424,0.8495569825172424,1.0,1.0,-1.2766976356506348,0.549385130405426,0.7273125052452087,0.2477944940328598,0.0,0.0,0.5826653838157654,66.91889190673828,82.0,23.201086044311523,-13666.001953125,222.0642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.65234375,18000.0,0.0,0.0,0.2940540909767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977569818496704,0.597763180732727,-6.215293069544714e-06,0.0,0.0002984275051858,0.0,0.0,41.43536758422852,0.0,0.0,0.0,0.3883670568466186,4.0,0.0,1.0
384720,293.18682861328125,297.1499938964844,293.1499938964844,0.0522548705339431,-1430.714599609375,304.1519470214844,0.5936910510063171,0.098437488079071,0.0907089784741401,293.5340270996094,297.1499938964844,293.1499938964844,0.0110015822574496,-686.053955078125,302.5715026855469,0.4539710283279419,0.050000000745058,0.0496082194149494,293.2109069824219,297.1499938964844,293.1499938964844,0.2941645383834839,-4210.93115234375,304.155517578125,0.9281326532363892,0.3799225986003876,0.266903817653656,293.2254943847656,297.1499938964844,293.1499938964844,0.3557049036026001,-6632.7705078125,304.129150390625,0.9798771142959596,0.4427643418312073,0.4212499260902405,293.2756652832031,297.1499938964844,293.1499938964844,0.0096615012735128,-3030.94970703125,301.766357421875,0.4539710283279419,0.050000000745058,0.235320046544075,291.103271484375,291.1499938964844,263.45465087890625,262.3593444824219,280.5091247558594,293.3865051269531,291.1063232421875,1.0,0.2700308561325073,0.8495569825172424,0.8495569825172424,1.0,1.0,-1.2766976356506348,0.549385130405426,0.7273125052452087,0.2477944940328598,0.0,0.0,0.5826653838157654,66.91889190673828,82.0,23.201086044311523,-13666.001953125,222.0642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.65234375,18000.0,0.0,0.0,0.2940540909767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977569818496704,0.597763180732727,-6.215293069544714e-06,0.0,0.0002984275051858,0.0,0.0,41.43536758422852,0.0,0.0,0.0,0.3883670568466186,4.0,0.0,1.0
384780,293.1850891113281,297.1499938964844,293.1499938964844,0.0519065335392952,-1424.697265625,304.1518859863281,0.5841752886772156,0.0978629067540168,0.0904422774910926,293.5496520996094,297.1499938964844,293.1499938964844,0.0107197547331452,-676.8984375,302.3966979980469,0.4450830221176147,0.050000000745058,0.0497842580080032,293.2113952636719,297.1499938964844,293.1499938964844,0.2923691868782043,-4190.14306640625,304.1566162109375,0.9130244255065918,0.3782798647880554,0.2659008800983429,293.23358154296875,297.1499938964844,293.1499938964844,0.352082222700119,-6573.79833984375,304.1418762207031,0.9652255177497864,0.4391953945159912,0.4176319539546966,293.27838134765625,297.1499938964844,293.1499938964844,0.0096182152628898,-3023.095947265625,301.7184143066406,0.4450830221176147,0.050000000745058,0.236155092716217,291.1208190917969,291.1499938964844,263.5292358398437,262.4245910644531,280.55352783203125,293.39715576171875,291.1218566894531,1.0,0.2752250730991363,0.8488035202026367,0.8488035202026367,1.0,1.0,-1.272044062614441,0.5471171140670776,0.7249268889427185,0.2468588948249817,0.0,0.0,0.5851444602012634,71.31228637695312,85.0,20.44369888305664,-13566.7880859375,230.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.044921875,18000.0,0.0,0.0,0.294859766960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034630537033081,0.6034693121910095,-6.269668574532261e-06,0.0,0.0002992451773025,0.0,0.0,42.27859878540039,0.0,0.0,0.0,0.3906592428684234,4.0,0.0,1.0
384840,293.1850891113281,297.1499938964844,293.1499938964844,0.0519065335392952,-1424.697265625,304.1518859863281,0.5841752886772156,0.0978629067540168,0.0904422774910926,293.5496520996094,297.1499938964844,293.1499938964844,0.0107197547331452,-676.8984375,302.3966979980469,0.4450830221176147,0.050000000745058,0.0497842580080032,293.2113952636719,297.1499938964844,293.1499938964844,0.2923691868782043,-4190.14306640625,304.1566162109375,0.9130244255065918,0.3782798647880554,0.2659008800983429,293.23358154296875,297.1499938964844,293.1499938964844,0.352082222700119,-6573.79833984375,304.1418762207031,0.9652255177497864,0.4391953945159912,0.4176319539546966,293.27838134765625,297.1499938964844,293.1499938964844,0.0096182152628898,-3023.095947265625,301.7184143066406,0.4450830221176147,0.050000000745058,0.236155092716217,291.1208190917969,291.1499938964844,263.5292358398437,262.4245910644531,280.55352783203125,293.39715576171875,291.1218566894531,1.0,0.2752250730991363,0.8488035202026367,0.8488035202026367,1.0,1.0,-1.272044062614441,0.5471171140670776,0.7249268889427185,0.2468588948249817,0.0,0.0,0.5851444602012634,71.31228637695312,85.0,20.44369888305664,-13566.7880859375,230.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.044921875,18000.0,0.0,0.0,0.294859766960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034630537033081,0.6034693121910095,-6.269668574532261e-06,0.0,0.0002992451773025,0.0,0.0,42.27859878540039,0.0,0.0,0.0,0.3906592428684234,4.0,0.0,1.0
384900,293.184814453125,297.1499938964844,293.1499938964844,0.0516434013843536,-1420.2294921875,304.15203857421875,0.579617440700531,0.0974742397665977,0.0901965051889419,293.5575256347656,297.1499938964844,293.1499938964844,0.0105787431821227,-672.2249755859375,302.30682373046875,0.4413503408432007,0.050000000745058,0.0498660989105701,293.21160888671875,297.1499938964844,293.1499938964844,0.2915205061435699,-4180.38232421875,304.1569519042969,0.9066566228866576,0.3774563074111938,0.2653890550136566,293.2352600097656,297.1499938964844,293.1499938964844,0.3507277071475982,-6552.1123046875,304.1457824707031,0.958517849445343,0.4378030002117157,0.4163100719451904,293.2796325683594,297.1499938964844,293.1499938964844,0.0095967156812548,-3019.394287109375,301.6937255859375,0.4413503408432007,0.050000000745058,0.2365432977676391,291.1264343261719,291.1499938964844,263.5663452148437,262.4571533203125,280.5746154785156,293.401123046875,291.1275634765625,1.0,0.2776280641555786,0.8484267592430115,0.8484267592430115,1.0,1.0,-1.2701120376586914,0.5461640954017639,0.7239480018615723,0.2464868277311325,0.0,0.0,0.5861497521400452,73.35855102539062,85.0,18.833066940307617,-13525.1943359375,234.04844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.650390625,18000.0,0.0,0.0,0.2953983843326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059697270393372,0.6059760451316833,-6.290024430199992e-06,0.0,0.0002997918054461,0.0,0.0,42.63276672363281,0.0,0.0,0.0,0.3915960490703583,4.0,0.0,1.0
384960,293.1847229003906,297.1499938964844,293.1499938964844,0.0513384379446506,-1415.06640625,304.1522216796875,0.5751886963844299,0.0970496088266372,0.0899061188101768,293.5653991699219,297.1499938964844,293.1499938964844,0.0104372045025229,-667.4280395507812,302.2157287597656,0.4379713237285614,0.050000000745058,0.0499449782073497,293.2118225097656,297.1499938964844,293.1499938964844,0.2906679809093475,-4170.58740234375,304.1572570800781,0.90102618932724,0.3766348361968994,0.2648758888244629,293.2362365722656,297.1499938964844,293.1499938964844,0.3494784832000732,-6532.3544921875,304.1488342285156,0.9521018266677856,0.4365337789058685,0.4151385724544525,293.2808532714844,297.1499938964844,293.1499938964844,0.0095743238925933,-3015.475341796875,301.6690368652344,0.4379713237285614,0.050000000745058,0.2369174659252166,291.1321105957031,291.1499938964844,263.60333251953125,262.4896545410156,280.5951232910156,293.4046936035156,291.1331481933594,1.0,0.2799268960952759,0.8482089638710022,0.8482089638710022,1.0,1.0,-1.2682851552963257,0.5452696084976196,0.723015546798706,0.2461528182029724,0.0,0.0,0.5867708325386047,75.33150482177734,88.0,17.422456741333008,-13484.4482421875,237.75198364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,307.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.001953125,18000.0,0.0,0.0,0.2959904968738556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077907085418701,0.6077970266342163,-6.306012892309809e-06,0.0,0.0003003927413374,0.0,0.0,42.89776611328125,0.0,0.0,0.0,0.3922864496707916,4.0,0.0,1.0
385020,293.1848449707031,297.1499938964844,293.1499938964844,0.0506656020879745,-1403.7279052734375,304.152587890625,0.5667480230331421,0.0961457192897796,0.0892516076564788,293.5810241699219,297.1499938964844,293.1499938964844,0.0101538281887769,-657.5353393554688,302.0297546386719,0.4320636093616485,0.050000000745058,0.0500956028699874,293.212158203125,297.1499938964844,293.1499938964844,0.2889906167984009,-4151.3583984375,304.1576232910156,0.8908961415290833,0.3750000298023224,0.263849526643753,293.2369689941406,297.1499938964844,293.1499938964844,0.3471671640872955,-6496.39013671875,304.15301513671875,0.9400220513343812,0.4342001378536224,0.4130381345748901,293.2831726074219,297.1499938964844,293.1499938964844,0.0095280688256025,-3007.3662109375,301.6191711425781,0.4320636093616485,0.050000000745058,0.2376319766044616,291.1422119140625,291.1499938964844,263.67694091796875,262.55450439453125,280.635498046875,293.41119384765625,291.1431579589844,1.0,0.2842598855495453,0.8477733731269836,0.8477733731269836,1.0,1.0,-1.2647846937179563,0.5435503125190735,0.7212344408035278,0.2455307841300964,0.0,0.0,0.5871191620826721,79.09947204589844,91.0,14.912686347961426,-13405.841796875,244.7899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,307.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.2972233295440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094757318496704,0.6094820499420166,-6.323536126728868e-06,0.0,0.0003016439150087,0.0,0.0,43.15891647338867,0.0,0.0,0.0,0.3929546773433685,4.0,0.0,1.0
385080,293.1848449707031,297.1499938964844,293.1499938964844,0.0506656020879745,-1403.7279052734375,304.152587890625,0.5667480230331421,0.0961457192897796,0.0892516076564788,293.5810241699219,297.1499938964844,293.1499938964844,0.0101538281887769,-657.5353393554688,302.0297546386719,0.4320636093616485,0.050000000745058,0.0500956028699874,293.212158203125,297.1499938964844,293.1499938964844,0.2889906167984009,-4151.3583984375,304.1576232910156,0.8908961415290833,0.3750000298023224,0.263849526643753,293.2369689941406,297.1499938964844,293.1499938964844,0.3471671640872955,-6496.39013671875,304.15301513671875,0.9400220513343812,0.4342001378536224,0.4130381345748901,293.2831726074219,297.1499938964844,293.1499938964844,0.0095280688256025,-3007.3662109375,301.6191711425781,0.4320636093616485,0.050000000745058,0.2376319766044616,291.1422119140625,291.1499938964844,263.67694091796875,262.55450439453125,280.635498046875,293.41119384765625,291.1431579589844,1.0,0.2842598855495453,0.8477733731269836,0.8477733731269836,1.0,1.0,-1.2647846937179563,0.5435503125190735,0.7212344408035278,0.2455307841300964,0.0,0.0,0.5871191620826721,79.09947204589844,91.0,14.912686347961426,-13405.841796875,244.7899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,307.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.2972233295440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094757318496704,0.6094820499420166,-6.323536126728868e-06,0.0,0.0003016439150087,0.0,0.0,43.15891647338867,0.0,0.0,0.0,0.3929546773433685,4.0,0.0,1.0
385140,293.1850891113281,297.1499938964844,293.1499938964844,0.0499538034200668,-1391.778076171875,304.1529235839844,0.5588659644126892,0.0952165946364402,0.0885560885071754,293.596435546875,297.1499938964844,293.1499938964844,0.0098701231181621,-647.20361328125,301.839111328125,0.4270347058773041,0.050000000745058,0.0502389445900917,293.21240234375,297.1499938964844,293.1499938964844,0.2873197495937347,-4132.216796875,304.1578674316406,0.8817888498306274,0.3733754158020019,0.262825071811676,293.2369079589844,297.1499938964844,293.1499938964844,0.3449399769306183,-6462.29150390625,304.1557006835937,0.928863286972046,0.4320060908794403,0.4110945761203766,293.2853088378906,297.1499938964844,293.1499938964844,0.0094794668257236,-2998.68115234375,301.5689697265625,0.4270347058773041,0.050000000745058,0.2383119165897369,291.1520080566406,291.1499938964844,263.75,262.6191711425781,280.6753845214844,293.4172058105469,291.1529541015625,1.0,0.2883084118366241,0.8473377823829651,0.8473377823829651,1.0,1.0,-1.2613754272460938,0.5418693423271179,0.7195060849189758,0.244942158460617,0.0,0.0,0.5861908793449402,82.6846694946289,94.0,14.093080520629885,-13330.9716796875,251.4231872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7734375,18000.0,0.0,0.0,0.29836106300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086714863777161,0.6086778044700623,-6.322644821921131e-06,0.0,0.0003027985512744,0.0,0.0,43.07538604736328,0.0,0.0,0.0,0.3927012383937835,4.0,0.0,1.0
385200,293.1850891113281,297.1499938964844,293.1499938964844,0.0499538034200668,-1391.778076171875,304.1529235839844,0.5588659644126892,0.0952165946364402,0.0885560885071754,293.596435546875,297.1499938964844,293.1499938964844,0.0098701231181621,-647.20361328125,301.839111328125,0.4270347058773041,0.050000000745058,0.0502389445900917,293.21240234375,297.1499938964844,293.1499938964844,0.2873197495937347,-4132.216796875,304.1578674316406,0.8817888498306274,0.3733754158020019,0.262825071811676,293.2369079589844,297.1499938964844,293.1499938964844,0.3449399769306183,-6462.29150390625,304.1557006835937,0.928863286972046,0.4320060908794403,0.4110945761203766,293.2853088378906,297.1499938964844,293.1499938964844,0.0094794668257236,-2998.68115234375,301.5689697265625,0.4270347058773041,0.050000000745058,0.2383119165897369,291.1520080566406,291.1499938964844,263.75,262.6191711425781,280.6753845214844,293.4172058105469,291.1529541015625,1.0,0.2883084118366241,0.8473377823829651,0.8473377823829651,1.0,1.0,-1.2613754272460938,0.5418693423271179,0.7195060849189758,0.244942158460617,0.0,0.0,0.5861908793449402,82.6846694946289,94.0,14.093080520629885,-13330.9716796875,251.4231872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7734375,18000.0,0.0,0.0,0.29836106300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086714863777161,0.6086778044700623,-6.322644821921131e-06,0.0,0.0003027985512744,0.0,0.0,43.07538604736328,0.0,0.0,0.0,0.3927012383937835,4.0,0.0,1.0
385260,293.1852722167969,297.1499938964844,293.1499938964844,0.0492322519421577,-1379.702880859375,304.15313720703125,0.5515065789222717,0.0942878648638725,0.087851732969284,293.61163330078125,297.1499938964844,293.1499938964844,0.0095876129344105,-636.476318359375,301.6440734863281,0.4226663708686828,0.050000000745058,0.0503769777715206,293.21258544921875,297.1499938964844,293.1499938964844,0.2856534421443939,-4113.12548828125,304.15802001953125,0.8734971880912781,0.3717592358589172,0.2618027925491333,293.23651123046875,297.1499938964844,293.1499938964844,0.3427386581897735,-6428.93359375,304.1574401855469,0.9186311960220336,0.4298819899559021,0.4092227816581726,293.287353515625,297.1499938964844,293.1499938964844,0.0094289891421794,-2989.502685546875,301.5184326171875,0.4226663708686828,0.050000000745058,0.2389666885137558,291.1617431640625,291.1499938964844,263.8220520019531,262.6830139160156,280.7149658203125,293.4230041503906,291.1626892089844,1.0,0.2921382188796997,0.8468865156173706,0.8468865156173706,1.0,1.0,-1.2580077648162842,0.5401948094367981,0.7178129553794861,0.2443980574607849,0.0,0.0,0.5839601159095764,86.13715362548828,97.0,13.627721786499023,-13256.8740234375,257.74737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,307.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6953125,18000.0,0.0,0.0,0.299239844083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052500009536743,0.6052562594413757,-6.302606379904319e-06,0.0,0.0003036904090549,0.0,0.0,42.63198852539063,0.0,0.0,0.0,0.3914880752563476,4.0,0.0,1.0
385320,293.1852722167969,297.1499938964844,293.1499938964844,0.0492322519421577,-1379.702880859375,304.15313720703125,0.5515065789222717,0.0942878648638725,0.087851732969284,293.61163330078125,297.1499938964844,293.1499938964844,0.0095876129344105,-636.476318359375,301.6440734863281,0.4226663708686828,0.050000000745058,0.0503769777715206,293.21258544921875,297.1499938964844,293.1499938964844,0.2856534421443939,-4113.12548828125,304.15802001953125,0.8734971880912781,0.3717592358589172,0.2618027925491333,293.23651123046875,297.1499938964844,293.1499938964844,0.3427386581897735,-6428.93359375,304.1574401855469,0.9186311960220336,0.4298819899559021,0.4092227816581726,293.287353515625,297.1499938964844,293.1499938964844,0.0094289891421794,-2989.502685546875,301.5184326171875,0.4226663708686828,0.050000000745058,0.2389666885137558,291.1617431640625,291.1499938964844,263.8220520019531,262.6830139160156,280.7149658203125,293.4230041503906,291.1626892089844,1.0,0.2921382188796997,0.8468865156173706,0.8468865156173706,1.0,1.0,-1.2580077648162842,0.5401948094367981,0.7178129553794861,0.2443980574607849,0.0,0.0,0.5839601159095764,86.13715362548828,97.0,13.627721786499023,-13256.8740234375,257.74737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,307.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6953125,18000.0,0.0,0.0,0.299239844083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052500009536743,0.6052562594413757,-6.302606379904319e-06,0.0,0.0003036904090549,0.0,0.0,42.63198852539063,0.0,0.0,0.0,0.3914880752563476,4.0,0.0,1.0
385380,293.1853942871094,297.1499938964844,293.1499938964844,0.0485161840915679,-1367.7591552734375,304.1532897949219,0.5446256399154663,0.093369573354721,0.0871512666344642,293.6265563964844,297.1499938964844,293.1499938964844,0.0093073258176445,-625.3997802734375,301.44464111328125,0.4188076555728912,0.050000000745058,0.0505110509693622,293.21270751953125,297.1499938964844,293.1499938964844,0.2840067148208618,-4094.261474609375,304.1580810546875,0.8658779859542847,0.3701509833335876,0.2607830464839935,293.2359619140625,297.1499938964844,293.1499938964844,0.3405687510967254,-6396.275390625,304.1585693359375,0.9094123244285583,0.4278035163879394,0.4073940217494964,293.2892761230469,297.1499938964844,293.1499938964844,0.0093772942200303,-2980.023193359375,301.4673767089844,0.4188076555728912,0.050000000745058,0.2396026849746704,291.1709289550781,291.1499938964844,263.8926086425781,262.7454833984375,280.7543029785156,293.4285888671875,291.1717834472656,1.0,0.2957963645458221,0.8464353084564209,0.8464353084564209,1.0,1.0,-1.254672288894653,0.5385133624076843,0.7161588668823242,0.2439268380403518,0.0,0.0,0.580538272857666,89.49164581298828,100.0,12.749749183654783,-13181.9951171875,263.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.779296875,18000.0,0.0,0.0,0.2997332811355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993698835372925,0.5993761420249939,-6.264361218200065e-06,0.0,0.0003041911695618,0.0,0.0,41.85580062866211,0.0,0.0,0.0,0.3893774151802063,4.0,0.0,1.0
385440,293.1853942871094,297.1499938964844,293.1499938964844,0.0485161840915679,-1367.7591552734375,304.1532897949219,0.5446256399154663,0.093369573354721,0.0871512666344642,293.6265563964844,297.1499938964844,293.1499938964844,0.0093073258176445,-625.3997802734375,301.44464111328125,0.4188076555728912,0.050000000745058,0.0505110509693622,293.21270751953125,297.1499938964844,293.1499938964844,0.2840067148208618,-4094.261474609375,304.1580810546875,0.8658779859542847,0.3701509833335876,0.2607830464839935,293.2359619140625,297.1499938964844,293.1499938964844,0.3405687510967254,-6396.275390625,304.1585693359375,0.9094123244285583,0.4278035163879394,0.4073940217494964,293.2892761230469,297.1499938964844,293.1499938964844,0.0093772942200303,-2980.023193359375,301.4673767089844,0.4188076555728912,0.050000000745058,0.2396026849746704,291.1709289550781,291.1499938964844,263.8926086425781,262.7454833984375,280.7543029785156,293.4285888671875,291.1717834472656,1.0,0.2957963645458221,0.8464353084564209,0.8464353084564209,1.0,1.0,-1.254672288894653,0.5385133624076843,0.7161588668823242,0.2439268380403518,0.0,0.0,0.580538272857666,89.49164581298828,100.0,12.749749183654783,-13181.9951171875,263.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.779296875,18000.0,0.0,0.0,0.2997332811355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993698835372925,0.5993761420249939,-6.264361218200065e-06,0.0,0.0003041911695618,0.0,0.0,41.85580062866211,0.0,0.0,0.0,0.3893774151802063,4.0,0.0,1.0
385500,293.1854248046875,297.1499938964844,293.1499938964844,0.0481629557907581,-1361.883056640625,304.1533203125,0.5413513779640198,0.0929155945777893,0.0868042930960655,293.6339416503906,297.1499938964844,293.1499938964844,0.0091682653874158,-619.743408203125,301.34326171875,0.417033314704895,0.050000000745058,0.0505769290030002,293.2127380371094,297.1499938964844,293.1499938964844,0.2831956446170807,-4084.972900390625,304.1580810546875,0.8622859120368958,0.3693498969078064,0.2602744400501251,293.2356262207031,297.1499938964844,293.1499938964844,0.3395010232925415,-6380.26611328125,304.158935546875,0.9052219986915588,0.4267781376838684,0.4064922332763672,293.29022216796875,297.1499938964844,293.1499938964844,0.0093511790037155,-2975.2275390625,301.441650390625,0.417033314704895,0.050000000745058,0.2399151772260666,291.1751403808594,291.1499938964844,263.9273681640625,262.7762145996094,280.77392578125,293.4313049316406,291.1759033203125,1.0,0.2975724339485168,0.846209704875946,0.846209704875946,1.0,1.0,-1.2530169486999512,0.53766930103302,0.7153477072715759,0.2437215447425842,0.0,0.0,0.5784375667572021,91.14045715332033,100.0,12.061193466186523,-13143.9384765625,266.81134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,307.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.080078125,18000.0,0.0,0.0,0.2998077869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956121683120728,0.5956183671951294,-6.239196864044061e-06,0.0,0.0003042667813133,0.0,0.0,41.3603630065918,0.0,0.0,0.0,0.3880266547203064,4.0,0.0,1.0
385560,293.1854248046875,297.1499938964844,293.1499938964844,0.047814805060625,-1356.102294921875,304.1533508300781,0.5381842851638794,0.0924689769744873,0.086460918188095,293.6412658691406,297.1499938964844,293.1499938964844,0.0090300990268588,-614.0171508789062,301.2407531738281,0.4153468906879425,0.050000000745058,0.0506421700119972,293.2127685546875,297.1499938964844,293.1499938964844,0.2823944389820099,-4075.7998046875,304.1580810546875,0.8588231801986694,0.3685473799705505,0.2597660720348358,293.2352905273437,297.1499938964844,293.1499938964844,0.338448017835617,-6364.509765625,304.15924072265625,0.9013213515281676,0.4257611632347107,0.4055978953838348,293.2911376953125,297.1499938964844,293.1499938964844,0.0093249902129173,-2970.42529296875,301.4157409667969,0.4153468906879425,0.050000000745058,0.2402246445417404,291.1789855957031,291.1499938964844,263.9617614746094,262.8066101074219,280.7934875488281,293.4339599609375,291.1796875,1.0,0.2993178367614746,0.8459890484809875,0.8459890484809875,1.0,1.0,-1.251370906829834,0.536823034286499,0.7145479321479797,0.2435388267040252,0.0,0.0,0.5761145353317261,92.77374267578124,103.0,11.201338768005373,-13105.3818359375,269.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560607910156,307.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.310546875,18000.0,0.0,0.0,0.2997564077377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913828611373901,0.5913890600204468,-6.210573246789863e-06,0.0,0.0003042146563529,0.0,0.0,40.80538940429688,0.0,0.0,0.0,0.3865075707435608,4.0,0.0,1.0
385620,293.1846923828125,297.1499938964844,293.1499938964844,0.0472071096301078,-1346.0418701171875,304.1532287597656,0.5323490500450134,0.091714009642601,0.0858622267842292,293.6557006835937,297.1499938964844,293.1499938964844,0.0087565267458558,-602.3628540039062,301.0323791503906,0.4121994972229004,0.050000000745058,0.0507710315287113,293.21343994140625,297.1499938964844,293.1499938964844,0.2807527184486389,-4056.97900390625,304.1581115722656,0.8521856069564819,0.366822212934494,0.2586914896965027,293.23455810546875,297.1499938964844,293.1499938964844,0.3363937437534332,-6333.84765625,304.1595764160156,0.8939165472984314,0.4237505197525024,0.4038300216197967,293.2929382324219,297.1499938964844,293.1499938964844,0.0092725632712244,-2960.857421875,301.36334228515625,0.4121994972229004,0.050000000745058,0.2408359199762344,291.1854248046875,291.1499938964844,264.0294494628906,262.86639404296875,280.8325500488281,293.43914794921875,291.1859741210937,1.0,0.3027293384075165,0.8455476760864258,0.8455476760864258,1.0,1.0,-1.248128890991211,0.5351314544677734,0.7129974961280823,0.2432510107755661,0.0,0.0,0.5709395408630371,96.00189208984376,106.0,9.034332275390623,-13026.8154296875,275.5304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1328125,18000.0,0.0,0.0,0.2992644309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817915797233582,0.58179771900177,-6.145143743196968e-06,0.0,0.0003037153510376,0.0,0.0,39.56072235107422,0.0,0.0,0.0,0.3830727934837341,4.0,0.0,1.0
385680,293.1846923828125,297.1499938964844,293.1499938964844,0.0472071096301078,-1346.0418701171875,304.1532287597656,0.5323490500450134,0.091714009642601,0.0858622267842292,293.6557006835937,297.1499938964844,293.1499938964844,0.0087565267458558,-602.3628540039062,301.0323791503906,0.4121994972229004,0.050000000745058,0.0507710315287113,293.21343994140625,297.1499938964844,293.1499938964844,0.2807527184486389,-4056.97900390625,304.1581115722656,0.8521856069564819,0.366822212934494,0.2586914896965027,293.23455810546875,297.1499938964844,293.1499938964844,0.3363937437534332,-6333.84765625,304.1595764160156,0.8939165472984314,0.4237505197525024,0.4038300216197967,293.2929382324219,297.1499938964844,293.1499938964844,0.0092725632712244,-2960.857421875,301.36334228515625,0.4121994972229004,0.050000000745058,0.2408359199762344,291.1854248046875,291.1499938964844,264.0294494628906,262.86639404296875,280.8325500488281,293.43914794921875,291.1859741210937,1.0,0.3027293384075165,0.8455476760864258,0.8455476760864258,1.0,1.0,-1.248128890991211,0.5351314544677734,0.7129974961280823,0.2432510107755661,0.0,0.0,0.5709395408630371,96.00189208984376,106.0,9.034332275390623,-13026.8154296875,275.5304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1328125,18000.0,0.0,0.0,0.2992644309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817915797233582,0.58179771900177,-6.145143743196968e-06,0.0,0.0003037153510376,0.0,0.0,39.56072235107422,0.0,0.0,0.0,0.3830727934837341,4.0,0.0,1.0
385740,293.1835632324219,297.1499938964844,293.1499938964844,0.0467216037213802,-1338.034912109375,304.1529846191406,0.5271462202072144,0.0910636261105537,0.0853825286030769,293.6698608398437,297.1499938964844,293.1499938964844,0.0084869312122464,-590.4580078125,300.8194580078125,0.4092984795570373,0.050000000745058,0.0508981570601463,293.2144470214844,297.1499938964844,293.1499938964844,0.2790570855140686,-4037.52197265625,304.1582336425781,0.8458767533302307,0.3650117516517639,0.2575366497039795,293.2337646484375,297.1499938964844,293.1499938964844,0.3344171941280365,-6304.42333984375,304.15966796875,0.8869026899337769,0.4217694997787475,0.4020886421203613,293.2946472167969,297.1499938964844,293.1499938964844,0.0092203505337238,-2951.41845703125,301.3101501464844,0.4092984795570373,0.050000000745058,0.241438940167427,291.19000244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.87164306640625,293.44415283203125,291.1903381347656,1.0,0.3060496151447296,0.845106303691864,0.845106303691864,1.0,1.0,-1.2449532747268677,0.5334367752075195,0.7115164399147034,0.2430780231952667,0.0,0.0,0.5652777552604675,99.1895523071289,94.0,6.518324375152588,-12946.42578125,281.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,307.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18091.779296875,18000.0,0.0,0.0,0.2982451617717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711492896080017,0.5711553692817688,-6.072366431908449e-06,0.0,0.0003026809135917,0.0,0.0,38.20570373535156,0.0,0.0,0.0,0.3792836666107178,4.0,0.0,1.0
385800,293.1835632324219,297.1499938964844,293.1499938964844,0.0467216037213802,-1338.034912109375,304.1529846191406,0.5271462202072144,0.0910636261105537,0.0853825286030769,293.6698608398437,297.1499938964844,293.1499938964844,0.0084869312122464,-590.4580078125,300.8194580078125,0.4092984795570373,0.050000000745058,0.0508981570601463,293.2144470214844,297.1499938964844,293.1499938964844,0.2790570855140686,-4037.52197265625,304.1582336425781,0.8458767533302307,0.3650117516517639,0.2575366497039795,293.2337646484375,297.1499938964844,293.1499938964844,0.3344171941280365,-6304.42333984375,304.15966796875,0.8869026899337769,0.4217694997787475,0.4020886421203613,293.2946472167969,297.1499938964844,293.1499938964844,0.0092203505337238,-2951.41845703125,301.3101501464844,0.4092984795570373,0.050000000745058,0.241438940167427,291.19000244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.87164306640625,293.44415283203125,291.1903381347656,1.0,0.3060496151447296,0.845106303691864,0.845106303691864,1.0,1.0,-1.2449532747268677,0.5334367752075195,0.7115164399147034,0.2430780231952667,0.0,0.0,0.5652777552604675,99.1895523071289,94.0,6.518324375152588,-12946.42578125,281.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,307.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18091.779296875,18000.0,0.0,0.0,0.2982451617717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711492896080017,0.5711553692817688,-6.072366431908449e-06,0.0,0.0003026809135917,0.0,0.0,38.20570373535156,0.0,0.0,0.0,0.3792836666107178,4.0,0.0,1.0
385860,293.18218994140625,297.1499938964844,293.1499938964844,0.0461443960666656,-1328.515380859375,304.1529541015625,0.5270998477935791,0.090493306517601,0.084803968667984,293.6836853027344,297.1499938964844,293.1499938964844,0.0081853847950696,-576.3114013671875,300.6028137207031,0.4103140234947204,0.050000000745058,0.0508527755737304,293.2153015136719,297.1499938964844,293.1499938964844,0.277189552783966,-4016.000244140625,304.1585998535156,0.8462947010993958,0.3632075488567352,0.2562437355518341,293.2327880859375,297.1499938964844,293.1499938964844,0.3323177695274353,-6273.05029296875,304.1599426269531,0.8874830007553101,0.419842392206192,0.4002152383327484,293.29620361328125,297.1499938964844,293.1499938964844,0.0091262143105268,-2932.00927734375,301.2569274902344,0.4103140234947204,0.050000000745058,0.2412236779928207,291.1943664550781,291.1499938964844,264.1606750488281,262.9820556640625,280.9124450683594,293.4488525390625,291.1949462890625,1.0,0.3039227724075317,0.8446771502494812,0.8446771502494812,1.0,1.0,-1.2401461601257324,0.5309346318244934,0.7092114686965942,0.2427009046077728,0.0,0.0,0.5590984225273132,97.99008178710938,82.0,6.913418292999268,-12853.7333984375,277.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,307.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.84765625,18000.0,0.0,0.0,0.2967134714126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597824454307556,0.5597884654998779,-5.995709216222167e-06,0.0,0.0003011264489032,0.0,0.0,36.794960021972656,0.0,0.0,0.0,0.3752676546573639,4.0,0.0,1.0
385920,293.18218994140625,297.1499938964844,293.1499938964844,0.0461443960666656,-1328.515380859375,304.1529541015625,0.5270998477935791,0.090493306517601,0.084803968667984,293.6836853027344,297.1499938964844,293.1499938964844,0.0081853847950696,-576.3114013671875,300.6028137207031,0.4103140234947204,0.050000000745058,0.0508527755737304,293.2153015136719,297.1499938964844,293.1499938964844,0.277189552783966,-4016.000244140625,304.1585998535156,0.8462947010993958,0.3632075488567352,0.2562437355518341,293.2327880859375,297.1499938964844,293.1499938964844,0.3323177695274353,-6273.05029296875,304.1599426269531,0.8874830007553101,0.419842392206192,0.4002152383327484,293.29620361328125,297.1499938964844,293.1499938964844,0.0091262143105268,-2932.00927734375,301.2569274902344,0.4103140234947204,0.050000000745058,0.2412236779928207,291.1943664550781,291.1499938964844,264.1606750488281,262.9820556640625,280.9124450683594,293.4488525390625,291.1949462890625,1.0,0.3039227724075317,0.8446771502494812,0.8446771502494812,1.0,1.0,-1.2401461601257324,0.5309346318244934,0.7092114686965942,0.2427009046077728,0.0,0.0,0.5590984225273132,97.99008178710938,82.0,6.913418292999268,-12853.7333984375,277.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,307.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.84765625,18000.0,0.0,0.0,0.2967134714126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597824454307556,0.5597884654998779,-5.995709216222167e-06,0.0,0.0003011264489032,0.0,0.0,36.794960021972656,0.0,0.0,0.0,0.3752676546573639,4.0,0.0,1.0
385980,293.1803894042969,297.1499938964844,293.1499938964844,0.0455400422215461,-1318.5535888671875,304.1529846191406,0.5312248468399048,0.0900386944413185,0.0842018947005271,293.6969909667969,297.1499938964844,293.1499938964844,0.0078655080869793,-560.5055541992188,300.38330078125,0.414486289024353,0.050000000745058,0.050676554441452,293.2157592773437,297.1499938964844,293.1499938964844,0.2752204537391662,-3993.266357421875,304.1590270996094,0.8520537614822388,0.3614587783813476,0.2548879981040954,293.2315368652344,297.1499938964844,293.1499938964844,0.3301410973072052,-6240.46630859375,304.1602478027344,0.8940743803977966,0.4180005192756653,0.3982876241207123,293.29736328125,297.1499938964844,293.1499938964844,0.0090019423514604,-2905.087890625,301.2044677734375,0.414486289024353,0.050000000745058,0.2403877675533294,291.19970703125,291.1499938964844,264.2242126464844,263.0379638671875,280.9547424316406,293.45318603515625,291.2001342773437,1.0,0.2982348501682281,0.8442480564117432,0.8442480564117432,1.0,1.0,-1.2342679500579834,0.5278822779655457,0.7063857316970825,0.2422484755516052,0.0,0.0,0.5521014332771301,93.46656799316406,70.0,6.789442539215088,-12745.1064453125,265.5804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.474609375,18000.0,0.0,0.0,0.2946529686450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470758080482483,0.547081708908081,-5.912602773605613e-06,0.0,0.000299035309581,0.0,0.0,35.268104553222656,0.0,0.0,0.0,0.3708443343639374,4.0,0.0,1.0
386040,293.1803894042969,297.1499938964844,293.1499938964844,0.0455400422215461,-1318.5535888671875,304.1529846191406,0.5312248468399048,0.0900386944413185,0.0842018947005271,293.6969909667969,297.1499938964844,293.1499938964844,0.0078655080869793,-560.5055541992188,300.38330078125,0.414486289024353,0.050000000745058,0.050676554441452,293.2157592773437,297.1499938964844,293.1499938964844,0.2752204537391662,-3993.266357421875,304.1590270996094,0.8520537614822388,0.3614587783813476,0.2548879981040954,293.2315368652344,297.1499938964844,293.1499938964844,0.3301410973072052,-6240.46630859375,304.1602478027344,0.8940743803977966,0.4180005192756653,0.3982876241207123,293.29736328125,297.1499938964844,293.1499938964844,0.0090019423514604,-2905.087890625,301.2044677734375,0.414486289024353,0.050000000745058,0.2403877675533294,291.19970703125,291.1499938964844,264.2242126464844,263.0379638671875,280.9547424316406,293.45318603515625,291.2001342773437,1.0,0.2982348501682281,0.8442480564117432,0.8442480564117432,1.0,1.0,-1.2342679500579834,0.5278822779655457,0.7063857316970825,0.2422484755516052,0.0,0.0,0.5521014332771301,93.46656799316406,70.0,6.789442539215088,-12745.1064453125,265.5804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.474609375,18000.0,0.0,0.0,0.2946529686450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470758080482483,0.547081708908081,-5.912602773605613e-06,0.0,0.000299035309581,0.0,0.0,35.268104553222656,0.0,0.0,0.0,0.3708443343639374,4.0,0.0,1.0
386100,293.17938232421875,297.1499938964844,293.1499938964844,0.0452465340495109,-1313.7286376953125,304.1529541015625,0.5346106290817261,0.0898523926734924,0.0839065909385681,293.7033996582031,297.1499938964844,293.1499938964844,0.0077034346759319,-552.233642578125,300.2722473144531,0.4176223874092102,0.050000000745058,0.0505548641085624,293.2158508300781,297.1499938964844,293.1499938964844,0.2742388248443603,-3981.9423828125,304.1591796875,0.8566069006919861,0.3606074452400207,0.2542010247707367,293.2308044433594,297.1499938964844,293.1499938964844,0.3290667831897735,-6224.40185546875,304.16033935546875,0.8992033004760742,0.4171108305454254,0.397320032119751,293.2978210449219,297.1499938964844,293.1499938964844,0.008933343924582,-2889.97412109375,301.1783447265625,0.4176223874092102,0.050000000745058,0.239810511469841,291.20172119140625,291.1499938964844,264.2554626464844,263.06549072265625,280.9763488769531,293.45526123046875,291.2020874023437,1.0,0.2943721115589142,0.8440334796905518,0.8440334796905518,1.0,1.0,-1.2310887575149536,0.5262234210968018,0.7048652768135071,0.2420328706502914,0.0,0.0,0.5484470725059509,90.35279846191406,70.0,6.010613918304443,-12686.5146484375,258.0190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,307.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.107421875,18000.0,0.0,0.0,0.2934249639511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403976440429688,0.5404035449028015,-5.869215328857536e-06,0.0,0.0002977890253532,0.0,0.0,34.48249053955078,0.0,0.0,0.0,0.368539422750473,4.0,0.0,1.0
386160,293.1783142089844,297.1499938964844,293.1499938964844,0.0449624620378017,-1309.067138671875,304.1529541015625,0.5388405323028564,0.0896916911005973,0.0836191102862358,293.709716796875,297.1499938964844,293.1499938964844,0.0075412285514175,-543.7838745117188,300.1603698730469,0.4214939177036285,0.050000000745058,0.0504165887832641,293.2158508300781,297.1499938964844,293.1499938964844,0.2732646465301513,-3970.710693359375,304.1592712402344,0.8622310757637024,0.3597716689109802,0.2535125315189361,293.2300109863281,297.1499938964844,293.1499938964844,0.3280060887336731,-6208.55029296875,304.160400390625,0.9055030941963196,0.4162405431270599,0.3963545560836792,293.29815673828125,297.1499938964844,293.1499938964844,0.0088619235903024,-2874.091552734375,301.1523132324219,0.4214939177036285,0.050000000745058,0.2391545921564102,291.203369140625,291.1499938964844,264.2864074707031,263.0926513671875,280.99822998046875,293.45733642578125,291.20361328125,1.0,0.2899633347988128,0.8438425064086914,0.8438425064086914,1.0,1.0,-1.2278051376342771,0.5245037078857422,0.7033014297485352,0.2418379038572311,0.0,0.0,0.5447262525558472,86.8187484741211,58.0,5.052737712860107,-12625.9296875,249.5834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,307.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.439453125,18000.0,0.0,0.0,0.2920711040496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336175560951233,0.5336233973503113,-5.825462721986696e-06,0.0,0.0002964150626212,0.0,0.0,33.69706726074219,0.0,0.0,0.0,0.3662120103836059,4.0,0.0,1.0
386220,293.1759948730469,297.1499938964844,293.1499938964844,0.0444313697516918,-1300.376220703125,304.15283203125,0.5498799681663513,0.0894438773393631,0.0830760672688484,293.721923828125,297.1499938964844,293.1499938964844,0.0072196098044514,-526.5342407226562,299.9339904785156,0.4318071603775024,0.050000000745058,0.0501027815043926,293.21563720703125,297.1499938964844,293.1499938964844,0.2713540196418762,-3948.69970703125,304.15936279296875,0.876807689666748,0.3581459820270538,0.2521402537822723,293.22833251953125,297.1499938964844,293.1499938964844,0.3259380161762237,-6177.67529296875,304.1603698730469,0.9229063391685486,0.4145535826683044,0.3944384753704071,293.298583984375,297.1499938964844,293.1499938964844,0.008714004419744,-2840.800537109375,301.1005249023437,0.4318071603775024,0.050000000745058,0.2376660257577896,291.20526123046875,291.1499938964844,264.3472595214844,263.1461486816406,281.0428161621094,293.4615478515625,291.2053527832031,1.0,0.2797749638557434,0.8434605598449707,0.8434605598449707,1.0,1.0,-1.2210432291030884,0.5209336876869202,0.7001094818115234,0.2415252029895782,0.0,0.0,0.5372121334075928,78.80777740478516,46.0,2.7366018295288086,-12500.0966796875,230.8223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.676513671875,307.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.958984375,18000.0,0.0,0.0,0.2890116572380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199769139289856,0.519982635974884,-5.7385818763577845e-06,0.0,0.0002933100913651,0.0,0.0,32.15471267700195,0.0,0.0,0.0,0.3615736663341522,4.0,0.0,1.0
