time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1759948730469,297.1499938964844,293.1499938964844,0.0444313697516918,-1300.376220703125,304.15283203125,0.5498799681663513,0.0894438773393631,0.0830760672688484,293.721923828125,297.1499938964844,293.1499938964844,0.0072196098044514,-526.5342407226562,299.9339904785156,0.4318071603775024,0.050000000745058,0.0501027815043926,293.21563720703125,297.1499938964844,293.1499938964844,0.2713540196418762,-3948.69970703125,304.15936279296875,0.876807689666748,0.3581459820270538,0.2521402537822723,293.22833251953125,297.1499938964844,293.1499938964844,0.3259380161762237,-6177.67529296875,304.1603698730469,0.9229063391685486,0.4145535826683044,0.3944384753704071,293.298583984375,297.1499938964844,293.1499938964844,0.008714004419744,-2840.800537109375,301.1005249023437,0.4318071603775024,0.050000000745058,0.2376660257577896,291.20526123046875,291.1499938964844,264.3472595214844,263.1461486816406,281.0428161621094,293.4615478515625,291.2053527832031,1.0,0.2797749638557434,0.8434605598449707,0.8434605598449707,1.0,1.0,-1.2210432291030884,0.5209336876869202,0.7001094818115234,0.2415252029895782,0.0,0.0,0.5372121334075928,78.80777740478516,46.0,2.7366018295288086,-12500.0966796875,230.8223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.676513671875,307.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.958984375,18000.0,0.0,0.0,0.2890116572380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199769139289856,0.519982635974884,-5.7385818763577845e-06,0.0,0.0002933100913651,0.0,0.0,32.15471267700195,0.0,0.0,0.0,0.3615736663341522,4.0,0.0,1.0
386340,293.17352294921875,297.1499938964844,293.1499938964844,0.0439588092267513,-1292.674560546875,304.1526794433594,0.5645833015441895,0.089288018643856,0.0825850591063499,293.73370361328125,297.1499938964844,293.1499938964844,0.0069046160206198,-509.0060119628906,299.7041015625,0.4464969933032989,0.050000000745058,0.0497548878192901,293.2151794433594,297.1499938964844,293.1499938964844,0.2695071697235107,-3927.444580078125,304.1593017578125,0.8962739109992981,0.3565783202648163,0.2507838010787964,293.2265625,297.1499938964844,293.1499938964844,0.3239508867263794,-6148.04150390625,304.16021728515625,0.946251392364502,0.412930816411972,0.3925507068634033,293.2987060546875,297.1499938964844,293.1499938964844,0.0085631199181079,-2806.364013671875,301.0489501953125,0.4464969933032989,0.050000000745058,0.2360157668590545,291.20538330078125,291.1499938964844,264.40679931640625,263.19842529296875,281.0882873535156,293.4658203125,291.2052917480469,1.0,0.268072247505188,0.84307861328125,0.84307861328125,1.0,1.0,-1.21416175365448,0.517259955406189,0.696901798248291,0.241328164935112,0.0,0.0,0.5298035740852356,69.93585968017578,34.0,0.3202844262123108,-12370.513671875,210.4457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78985595703125,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.654296875,18000.0,0.0,0.0,0.2855419516563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066234469413757,0.5066290497779846,-5.655103450408205e-06,0.0,0.0002897887607105,0.0,0.0,30.693294525146484,0.0,0.0,0.0,0.357090950012207,4.0,0.0,1.0
386400,293.17352294921875,297.1499938964844,293.1499938964844,0.0439588092267513,-1292.674560546875,304.1526794433594,0.5645833015441895,0.089288018643856,0.0825850591063499,293.73370361328125,297.1499938964844,293.1499938964844,0.0069046160206198,-509.0060119628906,299.7041015625,0.4464969933032989,0.050000000745058,0.0497548878192901,293.2151794433594,297.1499938964844,293.1499938964844,0.2695071697235107,-3927.444580078125,304.1593017578125,0.8962739109992981,0.3565783202648163,0.2507838010787964,293.2265625,297.1499938964844,293.1499938964844,0.3239508867263794,-6148.04150390625,304.16021728515625,0.946251392364502,0.412930816411972,0.3925507068634033,293.2987060546875,297.1499938964844,293.1499938964844,0.0085631199181079,-2806.364013671875,301.0489501953125,0.4464969933032989,0.050000000745058,0.2360157668590545,291.20538330078125,291.1499938964844,264.40679931640625,263.19842529296875,281.0882873535156,293.4658203125,291.2052917480469,1.0,0.268072247505188,0.84307861328125,0.84307861328125,1.0,1.0,-1.21416175365448,0.517259955406189,0.696901798248291,0.241328164935112,0.0,0.0,0.5298035740852356,69.93585968017578,34.0,0.3202844262123108,-12370.513671875,210.4457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78985595703125,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.654296875,18000.0,0.0,0.0,0.2855419516563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066234469413757,0.5066290497779846,-5.655103450408205e-06,0.0,0.0002897887607105,0.0,0.0,30.693294525146484,0.0,0.0,0.0,0.357090950012207,4.0,0.0,1.0
386460,293.1709289550781,297.1499938964844,293.1499938964844,0.0435487926006317,-1286.0203857421875,304.1524658203125,0.5833314657211304,0.0892158150672912,0.0821514651179313,293.7450561523437,297.1499938964844,293.1499938964844,0.0065980278886854,-491.3379211425781,299.470703125,0.4668728709220886,0.050000000745058,0.0493863075971603,293.2142028808594,297.1499938964844,293.1499938964844,0.2677564918994903,-3907.32275390625,304.1591186523437,0.9231434464454652,0.3551204204559326,0.2494728416204452,293.22491455078125,297.1499938964844,293.1499938964844,0.322024941444397,-6119.322265625,304.1600341796875,0.9733840823173524,0.4113262295722961,0.3906761407852173,293.298583984375,297.1499938964844,293.1499938964844,0.0084122056141495,-2771.4677734375,300.9976501464844,0.4668728709220886,0.050000000745058,0.234267383813858,291.2039489746094,291.1499938964844,264.46502685546875,263.24951171875,281.1342163085937,293.4700927734375,291.2037048339844,1.0,0.2551075518131256,0.8427372574806213,0.8427372574806213,1.0,1.0,-1.2072768211364746,0.5135495066642761,0.6937273740768433,0.2412435561418533,0.0,0.0,0.5226927995681763,60.54307556152344,25.0,-1.8575575351715088,-12239.5732421875,189.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8920593261719,307.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.642578125,18000.0,0.0,0.0,0.2817510664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939306080341339,0.4939361810684204,-5.5773639360268135e-06,0.0,0.0002859415253624,0.0,0.0,29.3483829498291,0.0,0.0,0.0,0.3528847396373749,4.0,0.0,1.0
386520,293.1709289550781,297.1499938964844,293.1499938964844,0.0435487926006317,-1286.0203857421875,304.1524658203125,0.5833314657211304,0.0892158150672912,0.0821514651179313,293.7450561523437,297.1499938964844,293.1499938964844,0.0065980278886854,-491.3379211425781,299.470703125,0.4668728709220886,0.050000000745058,0.0493863075971603,293.2142028808594,297.1499938964844,293.1499938964844,0.2677564918994903,-3907.32275390625,304.1591186523437,0.9231434464454652,0.3551204204559326,0.2494728416204452,293.22491455078125,297.1499938964844,293.1499938964844,0.322024941444397,-6119.322265625,304.1600341796875,0.9733840823173524,0.4113262295722961,0.3906761407852173,293.298583984375,297.1499938964844,293.1499938964844,0.0084122056141495,-2771.4677734375,300.9976501464844,0.4668728709220886,0.050000000745058,0.234267383813858,291.2039489746094,291.1499938964844,264.46502685546875,263.24951171875,281.1342163085937,293.4700927734375,291.2037048339844,1.0,0.2551075518131256,0.8427372574806213,0.8427372574806213,1.0,1.0,-1.2072768211364746,0.5135495066642761,0.6937273740768433,0.2412435561418533,0.0,0.0,0.5226927995681763,60.54307556152344,25.0,-1.8575575351715088,-12239.5732421875,189.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8920593261719,307.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.642578125,18000.0,0.0,0.0,0.2817510664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939306080341339,0.4939361810684204,-5.5773639360268135e-06,0.0,0.0002859415253624,0.0,0.0,29.3483829498291,0.0,0.0,0.0,0.3528847396373749,4.0,0.0,1.0
386580,293.1683349609375,297.1499938964844,293.1499938964844,0.0432248041033744,-1280.7955322265625,304.1521911621094,0.6046768426895142,0.0892131924629211,0.0818001478910446,293.756103515625,297.1499938964844,293.1499938964844,0.0063050552271306,-473.90826416015625,299.2336120605469,0.4854530096054077,0.050000000745058,0.0490344502031803,293.21258544921875,297.1499938964844,293.1499938964844,0.2661787867546081,-3889.244384765625,304.1587219238281,0.956665337085724,0.353819191455841,0.2482677996158599,293.2234802246094,297.1499938964844,293.1499938964844,0.319936454296112,-6088.529296875,304.16021728515625,0.9989221692085266,0.4097187221050262,0.3886521160602569,293.2983093261719,297.1499938964844,293.1499938964844,0.0082693928852677,-2738.166748046875,300.9464416503906,0.4854530096054077,0.050000000745058,0.2325983196496963,291.20098876953125,291.1499938964844,264.5220031738281,263.29949951171875,281.1800842285156,293.4742431640625,291.2005920410156,1.0,0.242165520787239,0.8423958420753479,0.8423958420753479,1.0,1.0,-1.2004560232162476,0.5098407864570618,0.690615177154541,0.2412532269954681,0.0,0.0,0.5160719156265259,51.57678985595703,28.0,-3.990891456604004,-12109.3203125,169.12571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,307.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.478515625,18000.0,0.0,0.0,0.2777418494224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821949601173401,0.4822004735469818,-5.506871275429148e-06,0.0,0.0002818726934492,0.0,0.0,28.142297744750977,0.0,0.0,0.0,0.3490435481071472,4.0,0.0,1.0
386640,293.1683349609375,297.1499938964844,293.1499938964844,0.0432248041033744,-1280.7955322265625,304.1521911621094,0.6046768426895142,0.0892131924629211,0.0818001478910446,293.756103515625,297.1499938964844,293.1499938964844,0.0063050552271306,-473.90826416015625,299.2336120605469,0.4854530096054077,0.050000000745058,0.0490344502031803,293.21258544921875,297.1499938964844,293.1499938964844,0.2661787867546081,-3889.244384765625,304.1587219238281,0.956665337085724,0.353819191455841,0.2482677996158599,293.2234802246094,297.1499938964844,293.1499938964844,0.319936454296112,-6088.529296875,304.16021728515625,0.9989221692085266,0.4097187221050262,0.3886521160602569,293.2983093261719,297.1499938964844,293.1499938964844,0.0082693928852677,-2738.166748046875,300.9464416503906,0.4854530096054077,0.050000000745058,0.2325983196496963,291.20098876953125,291.1499938964844,264.5220031738281,263.29949951171875,281.1800842285156,293.4742431640625,291.2005920410156,1.0,0.242165520787239,0.8423958420753479,0.8423958420753479,1.0,1.0,-1.2004560232162476,0.5098407864570618,0.690615177154541,0.2412532269954681,0.0,0.0,0.5160719156265259,51.57678985595703,28.0,-3.990891456604004,-12109.3203125,169.12571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,307.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.478515625,18000.0,0.0,0.0,0.2777418494224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821949601173401,0.4822004735469818,-5.506871275429148e-06,0.0,0.0002818726934492,0.0,0.0,28.142297744750977,0.0,0.0,0.0,0.3490435481071472,4.0,0.0,1.0
386700,293.1669921875,297.1499938964844,293.1499938964844,0.0431257411837577,-1279.1475830078125,304.1519775390625,0.6117061376571655,0.0892457515001297,0.0817204266786575,293.7614440917969,297.1499938964844,293.1499938964844,0.0061724972911179,-465.78167724609375,299.1156616210937,0.4909415245056152,0.050000000745058,0.0489308163523674,293.2045593261719,297.1499938964844,293.1499938964844,0.2658722996711731,-3885.941162109375,304.1576538085937,0.9675413370132446,0.3545951247215271,0.2481520324945449,293.2183532714844,297.1499938964844,293.1499938964844,0.3094660341739654,-5923.25244140625,304.1774597167969,0.9990000128746032,0.4097843468189239,0.3776518404483795,293.2979736328125,297.1499938964844,293.1499938964844,0.0082140136510133,-2724.88623046875,300.9223327636719,0.4909415245056152,0.050000000745058,0.2321067303419113,291.2035827636719,291.1499938964844,264.5500183105469,263.32403564453125,281.20660400390625,293.4617004394531,291.2061462402344,1.0,0.2372773438692093,0.842225193977356,0.842225193977356,1.0,1.0,-1.1864062547683716,0.5029183626174927,0.6834878921508789,0.2393706738948822,0.0,0.0,0.5123175382614136,48.78841400146485,28.0,12.16663932800293,-11991.576171875,160.0376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0182189941406,308.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.580078125,18000.0,0.0,0.0,0.2756469249725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765598177909851,0.4765653014183044,-5.47449735677219e-06,0.0,0.0002797466004267,0.0,0.0,27.58003616333008,0.0,0.0,0.0,0.3472066819667816,4.0,0.0,1.0
386760,293.1657409667969,297.1499938964844,293.1499938964844,0.0429893061518669,-1276.7294921875,304.15185546875,0.6173383593559265,0.089272953569889,0.0816694200038909,293.76678466796875,297.1499938964844,293.1499938964844,0.0060396837070584,-457.3210144042969,299.00213623046875,0.4955173134803772,0.050000000745058,0.0488495156168937,293.1899108886719,297.1499938964844,293.1499938964844,0.2667051255702972,-3896.13525390625,304.1547241210937,0.9774200916290284,0.356777012348175,0.2491744458675384,293.2065734863281,297.1499938964844,293.1499938964844,0.2990318238735199,-5759.70751953125,304.1913452148437,0.9990000128746032,0.411230593919754,0.3672990202903747,293.2974548339844,297.1499938964844,293.1499938964844,0.0081577571108937,-2710.26220703125,300.90216064453125,0.4955173134803772,0.050000000745058,0.2317210733890533,291.21954345703125,291.1499938964844,264.57769775390625,263.34832763671875,281.2214050292969,293.4318542480469,291.2225036621094,1.0,0.2332048416137695,0.8420989513397217,0.8420989513397217,1.0,1.0,-1.174583911895752,0.4970908164978027,0.677493155002594,0.2378145009279251,0.0,0.0,0.5060915350914001,46.59281539916992,31.0,25.27601432800293,-11867.1484375,152.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0634155273437,308.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18119.1484375,18000.0,0.0,0.0,0.2734139561653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684878885746002,0.4684933125972748,-5.435878847492859e-06,0.0,0.0002774804015643,0.0,0.0,26.819063186645508,0.0,0.0,0.0,0.3446617424488067,4.0,0.0,1.0
386820,293.163330078125,297.1499938964844,293.1499938964844,0.0429306738078594,-1275.794189453125,304.1513366699219,0.6260136365890503,0.0893634483218193,0.0816220566630363,293.7772827148437,297.1499938964844,293.1499938964844,0.005792605690658,-441.7626953125,298.7618713378906,0.5030162930488586,0.050000000745058,0.0487287268042564,293.1588439941406,297.1499938964844,293.1499938964844,0.2709143161773681,-3946.88623046875,304.1461181640625,0.99345463514328,0.3620702028274536,0.2526158988475799,293.1760559082031,297.1499938964844,293.1499938964844,0.2832425236701965,-5514.052734375,304.203369140625,0.9990000128746032,0.4159740805625915,0.3513563573360443,293.2955627441406,297.1499938964844,293.1499938964844,0.0080724218860268,-2690.31005859375,300.8573303222656,0.5030162930488586,0.050000000745058,0.2311481088399887,291.2230529785156,291.1499938964844,264.6321716308594,263.3960876464844,281.23907470703125,293.3694152832031,291.2215270996094,1.0,0.2272366434335708,0.8418464064598083,0.8418464064598083,1.0,1.0,-1.1586872339248655,0.4891523420810699,0.6695349216461182,0.2360139042139053,0.0,0.0,0.495598167181015,43.35895919799805,49.0,-0.7200806736946106,-11636.32421875,142.82057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1679382324219,307.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.833984375,18000.0,0.0,0.0,0.2685095369815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497934579849243,0.4497987926006317,-5.336666163202608e-06,0.0,0.0002725030353758,0.0,0.0,25.063879013061523,0.0,0.0,0.0,0.3389026224613189,4.0,0.0,1.0
386880,293.163330078125,297.1499938964844,293.1499938964844,0.0429306738078594,-1275.794189453125,304.1513366699219,0.6260136365890503,0.0893634483218193,0.0816220566630363,293.7772827148437,297.1499938964844,293.1499938964844,0.005792605690658,-441.7626953125,298.7618713378906,0.5030162930488586,0.050000000745058,0.0487287268042564,293.1588439941406,297.1499938964844,293.1499938964844,0.2709143161773681,-3946.88623046875,304.1461181640625,0.99345463514328,0.3620702028274536,0.2526158988475799,293.1760559082031,297.1499938964844,293.1499938964844,0.2832425236701965,-5514.052734375,304.203369140625,0.9990000128746032,0.4159740805625915,0.3513563573360443,293.2955627441406,297.1499938964844,293.1499938964844,0.0080724218860268,-2690.31005859375,300.8573303222656,0.5030162930488586,0.050000000745058,0.2311481088399887,291.2230529785156,291.1499938964844,264.6321716308594,263.3960876464844,281.23907470703125,293.3694152832031,291.2215270996094,1.0,0.2272366434335708,0.8418464064598083,0.8418464064598083,1.0,1.0,-1.1586872339248655,0.4891523420810699,0.6695349216461182,0.2360139042139053,0.0,0.0,0.495598167181015,43.35895919799805,49.0,-0.7200806736946106,-11636.32421875,142.82057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1679382324219,307.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.833984375,18000.0,0.0,0.0,0.2685095369815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497934579849243,0.4497987926006317,-5.336666163202608e-06,0.0,0.0002725030353758,0.0,0.0,25.063879013061523,0.0,0.0,0.0,0.3389026224613189,4.0,0.0,1.0
386940,293.1610412597656,297.1499938964844,293.1499938964844,0.0432248301804065,-1281.059326171875,304.150390625,0.624422013759613,0.0894896388053894,0.0817571803927421,293.78741455078125,297.1499938964844,293.1499938964844,0.0055791581980884,-428.5708618164063,298.504150390625,0.5013367533683777,0.050000000745058,0.0487543828785419,293.1379089355469,297.1499938964844,293.1499938964844,0.2757997512817383,-4005.186279296875,304.1393737792969,0.9941797256469728,0.3661218881607055,0.2558284103870392,293.1565246582031,297.1499938964844,293.1499938964844,0.2863636910915375,-5571.62060546875,304.1794738769531,0.9990000128746032,0.4193277359008789,0.3548038899898529,293.2930908203125,297.1499938964844,293.1499938964844,0.0080379182472825,-2686.067626953125,300.80584716796875,0.5013367533683777,0.050000000745058,0.2312697917222976,291.19219970703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2468566894531,293.3416748046875,291.1863708496094,1.0,0.2297823131084442,0.841593861579895,0.841593861579895,1.0,1.0,-1.167012333869934,0.4927029311656952,0.6743093729019165,0.2385674268007278,0.0,0.0,0.4915080070495605,44.1394157409668,67.0,-45.713226318359375,-11591.90234375,146.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2482604980469,307.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.041015625,18000.0,0.0,0.0,0.2634519040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392068684101105,0.4392121434211731,-5.267227606964298e-06,0.0,0.000267370196525,0.0,0.0,24.047351837158203,0.0,0.0,0.0,0.3355020582675934,4.0,0.0,1.0
387000,293.1610412597656,297.1499938964844,293.1499938964844,0.0432248301804065,-1281.059326171875,304.150390625,0.624422013759613,0.0894896388053894,0.0817571803927421,293.78741455078125,297.1499938964844,293.1499938964844,0.0055791581980884,-428.5708618164063,298.504150390625,0.5013367533683777,0.050000000745058,0.0487543828785419,293.1379089355469,297.1499938964844,293.1499938964844,0.2757997512817383,-4005.186279296875,304.1393737792969,0.9941797256469728,0.3661218881607055,0.2558284103870392,293.1565246582031,297.1499938964844,293.1499938964844,0.2863636910915375,-5571.62060546875,304.1794738769531,0.9990000128746032,0.4193277359008789,0.3548038899898529,293.2930908203125,297.1499938964844,293.1499938964844,0.0080379182472825,-2686.067626953125,300.80584716796875,0.5013367533683777,0.050000000745058,0.2312697917222976,291.19219970703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2468566894531,293.3416748046875,291.1863708496094,1.0,0.2297823131084442,0.841593861579895,0.841593861579895,1.0,1.0,-1.167012333869934,0.4927029311656952,0.6743093729019165,0.2385674268007278,0.0,0.0,0.4915080070495605,44.1394157409668,67.0,-45.713226318359375,-11591.90234375,146.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2482604980469,307.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.041015625,18000.0,0.0,0.0,0.2634519040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392068684101105,0.4392121434211731,-5.267227606964298e-06,0.0,0.000267370196525,0.0,0.0,24.047351837158203,0.0,0.0,0.0,0.3355020582675934,4.0,0.0,1.0
387060,293.1592102050781,297.1499938964844,293.1499938964844,0.0437750555574893,-1290.8477783203125,304.1493530273437,0.6137449145317078,0.0895808637142181,0.0820035561919212,293.7972106933594,297.1499938964844,293.1499938964844,0.0053910906426608,-417.1795349121094,298.2290954589844,0.4919581413269043,0.050000000745058,0.0489122383296489,293.1327209472656,297.1499938964844,293.1499938964844,0.2793875932693481,-4047.59326171875,304.1370544433594,0.9805883765220642,0.3675083816051483,0.2573719918727875,293.1679382324219,297.1499938964844,293.1499938964844,0.3067929446697235,-5901.2099609375,304.1352844238281,0.9990000128746032,0.4169164001941681,0.3753178417682647,293.2915954589844,297.1499938964844,293.1499938964844,0.0080427508801221,-2694.361328125,300.7445983886719,0.4919581413269043,0.050000000745058,0.2320186048746109,291.1316833496094,291.1499938964844,264.7374572753906,263.4883728027344,281.2613830566406,293.3659362792969,291.12554931640625,1.0,0.2389264404773712,0.8413567543029785,0.8413567543029785,1.0,1.0,-1.1948679685592651,0.5054118633270264,0.6894561052322388,0.2450318485498428,0.0,0.0,0.4979467391967773,48.530216217041016,70.0,-74.30734252929688,-11757.234375,161.54315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2252502441406,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.662109375,18000.0,0.0,0.0,0.2592897713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440732300281524,0.4440785050392151,-5.266781954560429e-06,0.0,0.000263146153884,0.0,0.0,24.38134002685547,0.0,0.0,0.0,0.3366905748844147,4.0,0.0,1.0
387120,293.1592102050781,297.1499938964844,293.1499938964844,0.0437750555574893,-1290.8477783203125,304.1493530273437,0.6137449145317078,0.0895808637142181,0.0820035561919212,293.7972106933594,297.1499938964844,293.1499938964844,0.0053910906426608,-417.1795349121094,298.2290954589844,0.4919581413269043,0.050000000745058,0.0489122383296489,293.1327209472656,297.1499938964844,293.1499938964844,0.2793875932693481,-4047.59326171875,304.1370544433594,0.9805883765220642,0.3675083816051483,0.2573719918727875,293.1679382324219,297.1499938964844,293.1499938964844,0.3067929446697235,-5901.2099609375,304.1352844238281,0.9990000128746032,0.4169164001941681,0.3753178417682647,293.2915954589844,297.1499938964844,293.1499938964844,0.0080427508801221,-2694.361328125,300.7445983886719,0.4919581413269043,0.050000000745058,0.2320186048746109,291.1316833496094,291.1499938964844,264.7374572753906,263.4883728027344,281.2613830566406,293.3659362792969,291.12554931640625,1.0,0.2389264404773712,0.8413567543029785,0.8413567543029785,1.0,1.0,-1.1948679685592651,0.5054118633270264,0.6894561052322388,0.2450318485498428,0.0,0.0,0.4979467391967773,48.530216217041016,70.0,-74.30734252929688,-11757.234375,161.54315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2252502441406,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.662109375,18000.0,0.0,0.0,0.2592897713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440732300281524,0.4440785050392151,-5.266781954560429e-06,0.0,0.000263146153884,0.0,0.0,24.38134002685547,0.0,0.0,0.0,0.3366905748844147,4.0,0.0,1.0
387180,293.157958984375,297.1499938964844,293.1499938964844,0.0441832281649112,-1298.032958984375,304.1488952636719,0.6019457578659058,0.0896041169762611,0.0822045505046844,293.8069763183594,297.1499938964844,293.1499938964844,0.0052043814212083,-405.2522888183594,297.9568786621094,0.4825416505336761,0.050000000745058,0.0490909554064273,293.13433837890625,297.1499938964844,293.1499938964844,0.2808894515037536,-4064.7197265625,304.1389465332031,0.9632492065429688,0.3676123023033142,0.2576140165328979,293.20147705078125,297.1499938964844,293.1499938964844,0.3222792744636535,-6144.7275390625,304.1162109375,0.9957458972930908,0.4096734523773193,0.390269786119461,293.2918395996094,297.1499938964844,293.1499938964844,0.0080391084775328,-2698.90771484375,300.68328857421875,0.4825416505336761,0.050000000745058,0.2328663468360901,291.0887451171875,291.1499938964844,264.7882995605469,263.532958984375,281.3014221191406,293.4213256835937,291.0875244140625,1.0,0.2470825463533401,0.841119647026062,0.841119647026062,1.0,1.0,-1.214184284210205,0.514034628868103,0.700149655342102,0.2501275837421417,0.0,0.0,0.5095263123512268,53.35021209716797,73.0,-46.60241317749024,-11944.65625,176.25051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0582275390625,307.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.03515625,18000.0,0.0,0.0,0.2569499015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609374105930328,0.4609427452087402,-5.33889851794811e-06,0.0,0.0002607714850455,0.0,0.0,25.86412239074707,0.0,0.0,0.0,0.341684877872467,4.0,0.0,1.0
387240,293.157958984375,297.1499938964844,293.1499938964844,0.0441832281649112,-1298.032958984375,304.1488952636719,0.6019457578659058,0.0896041169762611,0.0822045505046844,293.8069763183594,297.1499938964844,293.1499938964844,0.0052043814212083,-405.2522888183594,297.9568786621094,0.4825416505336761,0.050000000745058,0.0490909554064273,293.13433837890625,297.1499938964844,293.1499938964844,0.2808894515037536,-4064.7197265625,304.1389465332031,0.9632492065429688,0.3676123023033142,0.2576140165328979,293.20147705078125,297.1499938964844,293.1499938964844,0.3222792744636535,-6144.7275390625,304.1162109375,0.9957458972930908,0.4096734523773193,0.390269786119461,293.2918395996094,297.1499938964844,293.1499938964844,0.0080391084775328,-2698.90771484375,300.68328857421875,0.4825416505336761,0.050000000745058,0.2328663468360901,291.0887451171875,291.1499938964844,264.7882995605469,263.532958984375,281.3014221191406,293.4213256835937,291.0875244140625,1.0,0.2470825463533401,0.841119647026062,0.841119647026062,1.0,1.0,-1.214184284210205,0.514034628868103,0.700149655342102,0.2501275837421417,0.0,0.0,0.5095263123512268,53.35021209716797,73.0,-46.60241317749024,-11944.65625,176.25051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0582275390625,307.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.03515625,18000.0,0.0,0.0,0.2569499015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609374105930328,0.4609427452087402,-5.33889851794811e-06,0.0,0.0002607714850455,0.0,0.0,25.86412239074707,0.0,0.0,0.0,0.341684877872467,4.0,0.0,1.0
387300,293.1575012207031,297.1499938964844,293.1499938964844,0.0442349761724472,-1298.7513427734375,304.1490173339844,0.5952136516571045,0.0895910412073135,0.082307256758213,293.8119506835937,297.1499938964844,293.1499938964844,0.0051044840365648,-398.2894592285156,297.8324279785156,0.4770180583000183,0.050000000745058,0.049198780208826,293.1301574707031,297.1499938964844,293.1499938964844,0.2813454568386078,-4069.511474609375,304.1401062011719,0.953256607055664,0.36862513422966,0.2580777704715729,293.212158203125,297.1499938964844,293.1499938964844,0.3197440207004547,-6099.935546875,304.126953125,0.9854846596717834,0.4069190323352813,0.3872217535972595,293.2923583984375,297.1499938964844,293.1499938964844,0.0080262618139386,-2695.861083984375,300.6590270996094,0.4770180583000183,0.050000000745058,0.2333778291940689,291.095703125,291.1499938964844,264.81329345703125,263.55487060546875,281.3267822265625,293.43524169921875,291.0994567871094,1.0,0.2506947517395019,0.8410010933876038,0.8410010933876038,1.0,1.0,-1.2123544216156006,0.5130002498626709,0.6993541717529297,0.2502281367778778,0.0,0.0,0.512593686580658,56.06756591796875,73.0,-3.3093068599700928,-11962.3681640625,181.3321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408874511719,307.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17886.564453125,18000.0,0.0,0.0,0.2564234137535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686743021011352,0.4686796963214874,-5.384316409617895e-06,0.0,0.0002602371678221,0.0,0.0,26.613658905029297,0.0,0.0,0.0,0.3440971970558166,4.0,0.0,1.0
387360,293.1572265625,297.1499938964844,293.1499938964844,0.0442204475402832,-1298.3079833984375,304.14923095703125,0.589233934879303,0.0895493626594543,0.0823761448264122,293.8171081542969,297.1499938964844,293.1499938964844,0.0050007412210106,-390.8921508789063,297.7113037109375,0.4717896282672882,0.050000000745058,0.0492979437112808,293.1239013671875,297.1499938964844,293.1499938964844,0.2822599709033966,-4079.75244140625,304.1402282714844,0.9450035095214844,0.37010657787323,0.259035050868988,293.21759033203125,297.1499938964844,293.1499938964844,0.3175917863845825,-6064.13427734375,304.135009765625,0.976080358028412,0.4050595760345459,0.3851752281188965,293.29296875,297.1499938964844,293.1499938964844,0.0080064004287123,-2690.51904296875,300.63702392578125,0.4717896282672882,0.050000000745058,0.2338482141494751,291.1119384765625,291.1499938964844,264.8380126953125,263.5765380859375,281.3450012207031,293.4397888183594,291.114013671875,1.0,0.2540831267833709,0.8406895995140076,0.8406895995140076,1.0,1.0,-1.2118128538131714,0.512555718421936,0.6992571353912354,0.250580757856369,0.0,0.0,0.5134640336036682,58.5832633972168,76.0,12.999004364013672,-11942.962890625,186.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8195495605469,307.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.44140625,18000.0,0.0,0.0,0.2561769187450409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721275866031647,0.4721329808235168,-5.414196493802592e-06,0.0,0.0002599870203994,0.0,0.0,26.99334716796875,0.0,0.0,0.0,0.345315158367157,4.0,0.0,1.0
387420,293.1568603515625,297.1499938964844,293.1499938964844,0.0442826114594936,-1299.2757568359375,304.1493835449219,0.5788958668708801,0.0894404500722885,0.0824547633528709,293.82769775390625,297.1499938964844,293.1499938964844,0.0047957696951925,-376.4512939453125,297.4519348144531,0.4613911509513855,0.050000000745058,0.0494780912995338,293.11151123046875,297.1499938964844,293.1499938964844,0.285281628370285,-4114.64990234375,304.138427734375,0.9316589832305908,0.3732830882072449,0.2613444328308105,293.22186279296875,297.1499938964844,293.1499938964844,0.315319687128067,-6026.4697265625,304.14361572265625,0.9592681527137756,0.4024727046489715,0.3826178908348083,293.29400634765625,297.1499938964844,293.1499938964844,0.0079761929810047,-2684.627197265625,300.5854797363281,0.4613911509513855,0.050000000745058,0.2347027659416198,291.11590576171875,291.1499938964844,264.88653564453125,263.619140625,281.3727111816406,293.4398803710937,291.1158752441406,1.0,0.2603167295455932,0.8400666117668152,0.8400666117668152,1.0,1.0,-1.2128514051437378,0.5126972794532776,0.7001541256904602,0.2516086995601654,0.0,0.0,0.5175062417984009,63.1809196472168,79.0,4.735373020172119,-11908.787109375,196.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,307.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.974609375,18000.0,0.0,0.0,0.2562818825244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778916835784912,0.4778971374034881,-5.4498104873346165e-06,0.0,0.0002600935404188,0.0,0.0,27.57224464416504,0.0,0.0,0.0,0.3472787141799927,4.0,0.0,1.0
387480,293.1568603515625,297.1499938964844,293.1499938964844,0.0442826114594936,-1299.2757568359375,304.1493835449219,0.5788958668708801,0.0894404500722885,0.0824547633528709,293.82769775390625,297.1499938964844,293.1499938964844,0.0047957696951925,-376.4512939453125,297.4519348144531,0.4613911509513855,0.050000000745058,0.0494780912995338,293.11151123046875,297.1499938964844,293.1499938964844,0.285281628370285,-4114.64990234375,304.138427734375,0.9316589832305908,0.3732830882072449,0.2613444328308105,293.22186279296875,297.1499938964844,293.1499938964844,0.315319687128067,-6026.4697265625,304.14361572265625,0.9592681527137756,0.4024727046489715,0.3826178908348083,293.29400634765625,297.1499938964844,293.1499938964844,0.0079761929810047,-2684.627197265625,300.5854797363281,0.4613911509513855,0.050000000745058,0.2347027659416198,291.11590576171875,291.1499938964844,264.88653564453125,263.619140625,281.3727111816406,293.4398803710937,291.1158752441406,1.0,0.2603167295455932,0.8400666117668152,0.8400666117668152,1.0,1.0,-1.2128514051437378,0.5126972794532776,0.7001541256904602,0.2516086995601654,0.0,0.0,0.5175062417984009,63.1809196472168,79.0,4.735373020172119,-11908.787109375,196.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,307.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.974609375,18000.0,0.0,0.0,0.2562818825244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778916835784912,0.4778971374034881,-5.4498104873346165e-06,0.0,0.0002600935404188,0.0,0.0,27.57224464416504,0.0,0.0,0.0,0.3472787141799927,4.0,0.0,1.0
387540,293.1565246582031,297.1499938964844,293.1499938964844,0.0443308539688587,-1300.0272216796875,304.1495056152344,0.5700972080230713,0.0893343761563301,0.0825145468115806,293.8383178710937,297.1499938964844,293.1499938964844,0.0045915474183857,-361.77972412109375,297.1879272460937,0.452124685049057,0.050000000745058,0.0496430397033691,293.1011047363281,297.1499938964844,293.1499938964844,0.2883335649967193,-4149.658203125,304.1372375488281,0.920867085456848,0.3763718008995056,0.2636334300041199,293.2230834960937,297.1499938964844,293.1499938964844,0.3135924339294433,-5998.4443359375,304.1485595703125,0.944144368171692,0.4004000127315521,0.3807550072669983,293.2947998046875,297.1499938964844,293.1499938964844,0.0079446798190474,-2678.35205078125,300.5337219238281,0.452124685049057,0.050000000745058,0.2354852110147476,291.11785888671875,291.1499938964844,264.9339599609375,263.6607666015625,281.3967590332031,293.43798828125,291.1181030273437,1.0,0.265962690114975,0.8394436836242676,0.8394436836242676,1.0,1.0,-1.2145719528198242,0.5132114887237549,0.7013604044914246,0.2526237666606903,0.0,0.0,0.5216902494430542,67.39942932128906,82.0,4.071303367614746,-11898.44140625,205.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.568359375,18000.0,0.0,0.0,0.2571192979812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852410554885864,0.4852465391159057,-5.491448064276483e-06,0.0,0.000260943401372,0.0,0.0,28.304183959960938,0.0,0.0,0.0,0.3496364951133728,4.0,0.0,1.0
387600,293.1565246582031,297.1499938964844,293.1499938964844,0.0443308539688587,-1300.0272216796875,304.1495056152344,0.5700972080230713,0.0893343761563301,0.0825145468115806,293.8383178710937,297.1499938964844,293.1499938964844,0.0045915474183857,-361.77972412109375,297.1879272460937,0.452124685049057,0.050000000745058,0.0496430397033691,293.1011047363281,297.1499938964844,293.1499938964844,0.2883335649967193,-4149.658203125,304.1372375488281,0.920867085456848,0.3763718008995056,0.2636334300041199,293.2230834960937,297.1499938964844,293.1499938964844,0.3135924339294433,-5998.4443359375,304.1485595703125,0.944144368171692,0.4004000127315521,0.3807550072669983,293.2947998046875,297.1499938964844,293.1499938964844,0.0079446798190474,-2678.35205078125,300.5337219238281,0.452124685049057,0.050000000745058,0.2354852110147476,291.11785888671875,291.1499938964844,264.9339599609375,263.6607666015625,281.3967590332031,293.43798828125,291.1181030273437,1.0,0.265962690114975,0.8394436836242676,0.8394436836242676,1.0,1.0,-1.2145719528198242,0.5132114887237549,0.7013604044914246,0.2526237666606903,0.0,0.0,0.5216902494430542,67.39942932128906,82.0,4.071303367614746,-11898.44140625,205.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.568359375,18000.0,0.0,0.0,0.2571192979812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852410554885864,0.4852465391159057,-5.491448064276483e-06,0.0,0.000260943401372,0.0,0.0,28.304183959960938,0.0,0.0,0.0,0.3496364951133728,4.0,0.0,1.0
387660,293.1562194824219,297.1499938964844,293.1499938964844,0.044374831020832,-1300.7138671875,304.14959716796875,0.5624235272407532,0.0892327055335044,0.082569383084774,293.8487854003906,297.1499938964844,293.1499938964844,0.004385651089251,-346.7129821777344,296.9206237792969,0.4444659650325775,0.050000000745058,0.0497975833714008,293.0926818847656,297.1499938964844,293.1499938964844,0.2912869155406952,-4183.3193359375,304.1365661621094,0.9119690656661988,0.3793227672576904,0.2658232152462005,293.22344970703125,297.1499938964844,293.1499938964844,0.3119595348834991,-5972.5302734375,304.1517333984375,0.9304028153419496,0.3984725773334503,0.3790729641914367,293.29547119140625,297.1499938964844,293.1499938964844,0.0079108886420726,-2671.436279296875,300.48211669921875,0.4444659650325775,0.050000000745058,0.2362182885408401,291.1197814941406,291.1499938964844,264.9802551269531,263.70147705078125,281.4190673828125,293.4368591308594,291.1200256347656,1.0,0.2711490988731384,0.8390300869941711,0.8390300869941711,1.0,1.0,-1.2163128852844238,0.5138060450553894,0.7025068402290344,0.2534984052181244,0.0,0.0,0.5255902409553528,71.35074615478516,85.0,3.390460252761841,-11890.8623046875,213.97927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,307.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.2585282623767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920474886894226,0.4920530021190643,-5.531688657356426e-06,0.0,0.00026237333077,0.0,0.0,28.999584197998047,0.0,0.0,0.0,0.3518647253513336,4.0,0.0,1.0
387720,293.1562194824219,297.1499938964844,293.1499938964844,0.044374831020832,-1300.7138671875,304.14959716796875,0.5624235272407532,0.0892327055335044,0.082569383084774,293.8487854003906,297.1499938964844,293.1499938964844,0.004385651089251,-346.7129821777344,296.9206237792969,0.4444659650325775,0.050000000745058,0.0497975833714008,293.0926818847656,297.1499938964844,293.1499938964844,0.2912869155406952,-4183.3193359375,304.1365661621094,0.9119690656661988,0.3793227672576904,0.2658232152462005,293.22344970703125,297.1499938964844,293.1499938964844,0.3119595348834991,-5972.5302734375,304.1517333984375,0.9304028153419496,0.3984725773334503,0.3790729641914367,293.29547119140625,297.1499938964844,293.1499938964844,0.0079108886420726,-2671.436279296875,300.48211669921875,0.4444659650325775,0.050000000745058,0.2362182885408401,291.1197814941406,291.1499938964844,264.9802551269531,263.70147705078125,281.4190673828125,293.4368591308594,291.1200256347656,1.0,0.2711490988731384,0.8390300869941711,0.8390300869941711,1.0,1.0,-1.2163128852844238,0.5138060450553894,0.7025068402290344,0.2534984052181244,0.0,0.0,0.5255902409553528,71.35074615478516,85.0,3.390460252761841,-11890.8623046875,213.97927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,307.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.2585282623767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920474886894226,0.4920530021190643,-5.531688657356426e-06,0.0,0.00026237333077,0.0,0.0,28.999584197998047,0.0,0.0,0.0,0.3518647253513336,4.0,0.0,1.0
387780,293.1559753417969,297.1499938964844,293.1499938964844,0.0444018840789794,-1301.1055908203125,304.1496887207031,0.5556005239486694,0.0891262218356132,0.0826150700449943,293.8592529296875,297.1499938964844,293.1499938964844,0.0041767694056034,-331.14794921875,296.6506042480469,0.4379999935626983,0.050000000745058,0.0499443970620632,293.0860900878906,297.1499938964844,293.1499938964844,0.2940718233585357,-4214.84619140625,304.13641357421875,0.9046099185943604,0.3821106851100921,0.2678990364074707,293.2235107421875,297.1499938964844,293.1499938964844,0.3102887272834778,-5946.38623046875,304.1539306640625,0.91807758808136,0.3965989649295807,0.3774484694004059,293.2961120605469,297.1499938964844,293.1499938964844,0.0078743789345026,-2663.623779296875,300.4307556152344,0.4379999935626983,0.050000000745058,0.236914724111557,291.1231384277344,291.1499938964844,265.02545166015625,263.74127197265625,281.4404296875,293.4368896484375,291.1235656738281,1.0,0.2759714424610138,0.8386164307594299,0.8386164307594299,1.0,1.0,-1.2179217338562012,0.5143932104110718,0.7035285830497742,0.2541909515857696,0.0,0.0,0.5289700031280518,75.10070037841797,88.0,4.944268226623535,-11887.724609375,222.2078552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,307.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2603297531604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982714653015136,0.4982770383358001,-5.569744644162711e-06,0.0,0.0002642016042955,0.0,0.0,29.64985466003418,0.0,0.0,0.0,0.353920578956604,4.0,0.0,1.0
387840,293.1559753417969,297.1499938964844,293.1499938964844,0.0444018840789794,-1301.1055908203125,304.1496887207031,0.5556005239486694,0.0891262218356132,0.0826150700449943,293.8592529296875,297.1499938964844,293.1499938964844,0.0041767694056034,-331.14794921875,296.6506042480469,0.4379999935626983,0.050000000745058,0.0499443970620632,293.0860900878906,297.1499938964844,293.1499938964844,0.2940718233585357,-4214.84619140625,304.13641357421875,0.9046099185943604,0.3821106851100921,0.2678990364074707,293.2235107421875,297.1499938964844,293.1499938964844,0.3102887272834778,-5946.38623046875,304.1539306640625,0.91807758808136,0.3965989649295807,0.3774484694004059,293.2961120605469,297.1499938964844,293.1499938964844,0.0078743789345026,-2663.623779296875,300.4307556152344,0.4379999935626983,0.050000000745058,0.236914724111557,291.1231384277344,291.1499938964844,265.02545166015625,263.74127197265625,281.4404296875,293.4368896484375,291.1235656738281,1.0,0.2759714424610138,0.8386164307594299,0.8386164307594299,1.0,1.0,-1.2179217338562012,0.5143932104110718,0.7035285830497742,0.2541909515857696,0.0,0.0,0.5289700031280518,75.10070037841797,88.0,4.944268226623535,-11887.724609375,222.2078552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,307.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2603297531604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982714653015136,0.4982770383358001,-5.569744644162711e-06,0.0,0.0002642016042955,0.0,0.0,29.64985466003418,0.0,0.0,0.0,0.353920578956604,4.0,0.0,1.0
387900,293.1558837890625,297.1499938964844,293.1499938964844,0.0444058515131473,-1301.1368408203125,304.14971923828125,0.5524430871009827,0.0890673100948333,0.0826316624879837,293.86456298828125,297.1499938964844,293.1499938964844,0.0040721357800066,-323.2526550292969,296.5145263671875,0.4351241588592529,0.050000000745058,0.0500154942274093,293.08349609375,297.1499938964844,293.1499938964844,0.2953870296478271,-4229.66015625,304.1365051269531,0.901412308216095,0.3834333419799804,0.2688875496387481,293.2234802246094,297.1499938964844,293.1499938964844,0.3094304800033569,-5933.0498046875,304.1547546386719,0.9124876260757446,0.3956727087497711,0.3766458034515381,293.2964172363281,297.1499938964844,293.1499938964844,0.0078552868217229,-2659.41552734375,300.4051818847656,0.4351241588592529,0.050000000745058,0.2372519671916961,291.1254577636719,291.1499938964844,265.04766845703125,263.7608337402344,281.4508361816406,293.4374084472656,291.1259765625,1.0,0.2782682180404663,0.8384096622467041,0.8384096622467041,1.0,1.0,-1.218654990196228,0.514672040939331,0.703982949256897,0.2544688284397125,0.0,0.0,0.5303682684898376,76.9147720336914,88.0,5.932892322540283,-11886.560546875,226.1828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,307.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.22265625,18000.0,0.0,0.0,0.2613233923912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009517073631287,0.5009573101997375,-5.586779479926918e-06,0.0,0.000265210022917,0.0,0.0,29.935436248779297,0.0,0.0,0.0,0.3548163771629333,4.0,0.0,1.0
387960,293.15582275390625,297.1499938964844,293.1499938964844,0.0444027185440063,-1301.047607421875,304.1497802734375,0.5494239330291748,0.0890029445290565,0.0826428160071373,293.869873046875,297.1499938964844,293.1499938964844,0.0039667887613177,-315.2434997558594,296.377685546875,0.4324458539485931,0.050000000745058,0.0500853918492794,293.081298828125,297.1499938964844,293.1499938964844,0.2966493964195251,-4243.83544921875,304.1366577148437,0.8983887434005737,0.3847061395645141,0.2698414325714111,293.22344970703125,297.1499938964844,293.1499938964844,0.3085594177246094,-5919.5576171875,304.1554870605469,0.9073023796081544,0.3947509527206421,0.3758468329906463,293.2967834472656,297.1499938964844,293.1499938964844,0.0078356089070439,-2655.010009765625,300.3796081542969,0.4324458539485931,0.050000000745058,0.2375835329294204,291.128173828125,291.1499938964844,265.069580078125,263.7801818847656,281.46112060546875,293.4382019042969,291.1287536621094,1.0,0.2805014252662658,0.8381937146186829,0.8381937146186829,1.0,1.0,-1.2193362712860107,0.5149368643760681,0.7043994069099426,0.2547035217285156,0.0,0.0,0.5315531492233276,78.6969985961914,91.0,6.916295528411865,-11885.4228515625,230.0808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,307.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.27734375,18000.0,0.0,0.0,0.2623470425605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032955408096313,0.5033011436462402,-5.602044893748825e-06,0.0,0.000266248913249,0.0,0.0,30.18817138671875,0.0,0.0,0.0,0.3556051850318908,4.0,0.0,1.0
