time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1558532714844,297.1499938964844,293.1499938964844,0.0443726517260074,-1300.4686279296875,304.14990234375,0.5437396168708801,0.0888541340827941,0.0826453417539596,293.8806457519531,297.1499938964844,293.1499938964844,0.0037544346414506,-298.9331359863281,296.1017150878906,0.4275983273983001,0.050000000745058,0.0502221435308456,293.078125,297.1499938964844,293.1499938964844,0.2990076243877411,-4270.2021484375,304.1371765136719,0.8927175998687744,0.3870943784713745,0.271638810634613,293.22332763671875,297.1499938964844,293.1499938964844,0.3067841529846191,-5892.1552734375,304.1565856933594,0.8980897068977356,0.3929173350334167,0.3742564022541046,293.29754638671875,297.1499938964844,293.1499938964844,0.0077947163954377,-2645.672119140625,300.328369140625,0.4275983273983001,0.050000000745058,0.2382322251796722,291.1344909667969,291.1499938964844,265.1126708984375,263.8182067871094,281.4813232421875,293.4405212402344,291.1351623535156,1.0,0.2847989499568939,0.8377618789672852,0.8377618789672852,1.0,1.0,-1.22053062915802,0.5154152512550354,0.7051153182983398,0.2550581097602844,0.0,0.0,0.5332061648368835,82.1799545288086,94.0,8.628351211547852,-11882.4228515625,237.6693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116760253906,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.341796875,18000.0,0.0,0.0,0.2644044458866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068126320838928,0.5068182945251465,-5.626106940326281e-06,0.0,0.0002683369093574,0.0,0.0,30.575082778930664,0.0,0.0,0.0,0.3568037748336792,4.0,0.0,1.0
388080,293.1558532714844,297.1499938964844,293.1499938964844,0.0443726517260074,-1300.4686279296875,304.14990234375,0.5437396168708801,0.0888541340827941,0.0826453417539596,293.8806457519531,297.1499938964844,293.1499938964844,0.0037544346414506,-298.9331359863281,296.1017150878906,0.4275983273983001,0.050000000745058,0.0502221435308456,293.078125,297.1499938964844,293.1499938964844,0.2990076243877411,-4270.2021484375,304.1371765136719,0.8927175998687744,0.3870943784713745,0.271638810634613,293.22332763671875,297.1499938964844,293.1499938964844,0.3067841529846191,-5892.1552734375,304.1565856933594,0.8980897068977356,0.3929173350334167,0.3742564022541046,293.29754638671875,297.1499938964844,293.1499938964844,0.0077947163954377,-2645.672119140625,300.328369140625,0.4275983273983001,0.050000000745058,0.2382322251796722,291.1344909667969,291.1499938964844,265.1126708984375,263.8182067871094,281.4813232421875,293.4405212402344,291.1351623535156,1.0,0.2847989499568939,0.8377618789672852,0.8377618789672852,1.0,1.0,-1.22053062915802,0.5154152512550354,0.7051153182983398,0.2550581097602844,0.0,0.0,0.5332061648368835,82.1799545288086,94.0,8.628351211547852,-11882.4228515625,237.6693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116760253906,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.341796875,18000.0,0.0,0.0,0.2644044458866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068126320838928,0.5068182945251465,-5.626106940326281e-06,0.0,0.0002683369093574,0.0,0.0,30.575082778930664,0.0,0.0,0.0,0.3568037748336792,4.0,0.0,1.0
388140,293.156005859375,297.1499938964844,293.1499938964844,0.0443096980452537,-1299.3428955078125,304.1500549316406,0.5384460687637329,0.0886738747358322,0.0826177150011062,293.8915100097656,297.1499938964844,293.1499938964844,0.0035400257911533,-282.2725524902344,295.82244873046875,0.423314094543457,0.050000000745058,0.0503556504845619,293.07635498046875,297.1499938964844,293.1499938964844,0.3011515140533447,-4294.048828125,304.13787841796875,0.8874484300613403,0.3892768025398254,0.2732892334461212,293.22314453125,297.1499938964844,293.1499938964844,0.3049797713756561,-5864.39306640625,304.15740966796875,0.8896299004554749,0.3910925984382629,0.3726722002029419,293.2984313964844,297.1499938964844,293.1499938964844,0.007752118166536,-2635.759521484375,300.2767944335937,0.423314094543457,0.050000000745058,0.2388655245304107,291.1415710449219,291.1499938964844,265.1546936035156,263.8554077148437,281.5011901855469,293.4437561035156,291.1423034667969,1.0,0.2889041006565094,0.8373299837112427,0.8373299837112427,1.0,1.0,-1.2214974164962769,0.5158133506774902,0.7056841254234314,0.2552894353866577,0.0,0.0,0.5338550209999084,85.57564544677734,97.0,9.69268798828125,-11877.35546875,245.02037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,307.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03125,18000.0,0.0,0.0,0.2663518786430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086103081703186,0.5086159706115723,-5.640172275889199e-06,0.0,0.0002703133213799,0.0,0.0,30.782102584838867,0.0,0.0,0.0,0.3574371635913849,4.0,0.0,1.0
388200,293.156005859375,297.1499938964844,293.1499938964844,0.0443096980452537,-1299.3428955078125,304.1500549316406,0.5384460687637329,0.0886738747358322,0.0826177150011062,293.8915100097656,297.1499938964844,293.1499938964844,0.0035400257911533,-282.2725524902344,295.82244873046875,0.423314094543457,0.050000000745058,0.0503556504845619,293.07635498046875,297.1499938964844,293.1499938964844,0.3011515140533447,-4294.048828125,304.13787841796875,0.8874484300613403,0.3892768025398254,0.2732892334461212,293.22314453125,297.1499938964844,293.1499938964844,0.3049797713756561,-5864.39306640625,304.15740966796875,0.8896299004554749,0.3910925984382629,0.3726722002029419,293.2984313964844,297.1499938964844,293.1499938964844,0.007752118166536,-2635.759521484375,300.2767944335937,0.423314094543457,0.050000000745058,0.2388655245304107,291.1415710449219,291.1499938964844,265.1546936035156,263.8554077148437,281.5011901855469,293.4437561035156,291.1423034667969,1.0,0.2889041006565094,0.8373299837112427,0.8373299837112427,1.0,1.0,-1.2214974164962769,0.5158133506774902,0.7056841254234314,0.2552894353866577,0.0,0.0,0.5338550209999084,85.57564544677734,97.0,9.69268798828125,-11877.35546875,245.02037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,307.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03125,18000.0,0.0,0.0,0.2663518786430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086103081703186,0.5086159706115723,-5.640172275889199e-06,0.0,0.0002703133213799,0.0,0.0,30.782102584838867,0.0,0.0,0.0,0.3574371635913849,4.0,0.0,1.0
388260,293.15631103515625,297.1499938964844,293.1499938964844,0.0442143976688385,-1297.6868896484375,304.1501770019531,0.5334701538085938,0.0884589925408363,0.0825572833418846,293.9024963378906,297.1499938964844,293.1499938964844,0.0033231894485652,-265.2660522460937,295.5395812988281,0.4194823503494262,0.050000000745058,0.0504867136478424,293.07574462890625,297.1499938964844,293.1499938964844,0.3031054139137268,-4315.69677734375,304.138671875,0.8825001120567322,0.3912692070007324,0.274802953004837,293.2229919433594,297.1499938964844,293.1499938964844,0.3031648099422455,-5836.52783203125,304.157958984375,0.8817152976989746,0.3892734348773956,0.3710914254188537,293.2994689941406,297.1499938964844,293.1499938964844,0.0077081536874175,-2625.40771484375,300.22467041015625,0.4194823503494262,0.050000000745058,0.2394872307777404,291.1488342285156,291.1499938964844,265.1957397460937,263.89178466796875,281.5209655761719,293.4476318359375,291.1495666503906,1.0,0.2928501963615417,0.8368985652923584,0.8368985652923584,1.0,1.0,-1.222248077392578,0.516122579574585,0.7061254382133484,0.255439281463623,0.0,0.0,0.5335218906402588,88.9054946899414,100.0,10.006959915161133,-11869.3447265625,252.17742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750244140625,307.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.2680641114711761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086601376533508,0.5086657404899597,-5.643637905450305e-06,0.0,0.0002720509946811,0.0,0.0,30.802032470703125,0.0,0.0,0.0,0.3574890792369842,4.0,0.0,1.0
388320,293.15631103515625,297.1499938964844,293.1499938964844,0.0442143976688385,-1297.6868896484375,304.1501770019531,0.5334701538085938,0.0884589925408363,0.0825572833418846,293.9024963378906,297.1499938964844,293.1499938964844,0.0033231894485652,-265.2660522460937,295.5395812988281,0.4194823503494262,0.050000000745058,0.0504867136478424,293.07574462890625,297.1499938964844,293.1499938964844,0.3031054139137268,-4315.69677734375,304.138671875,0.8825001120567322,0.3912692070007324,0.274802953004837,293.2229919433594,297.1499938964844,293.1499938964844,0.3031648099422455,-5836.52783203125,304.157958984375,0.8817152976989746,0.3892734348773956,0.3710914254188537,293.2994689941406,297.1499938964844,293.1499938964844,0.0077081536874175,-2625.40771484375,300.22467041015625,0.4194823503494262,0.050000000745058,0.2394872307777404,291.1488342285156,291.1499938964844,265.1957397460937,263.89178466796875,281.5209655761719,293.4476318359375,291.1495666503906,1.0,0.2928501963615417,0.8368985652923584,0.8368985652923584,1.0,1.0,-1.222248077392578,0.516122579574585,0.7061254382133484,0.255439281463623,0.0,0.0,0.5335218906402588,88.9054946899414,100.0,10.006959915161133,-11869.3447265625,252.17742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750244140625,307.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.2680641114711761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086601376533508,0.5086657404899597,-5.643637905450305e-06,0.0,0.0002720509946811,0.0,0.0,30.802032470703125,0.0,0.0,0.0,0.3574890792369842,4.0,0.0,1.0
388380,293.1567687988281,297.1499938964844,293.1499938964844,0.0440879948437213,-1295.527587890625,304.1503295898437,0.5287624597549438,0.0882078036665916,0.0824625566601753,293.9135437011719,297.1499938964844,293.1499938964844,0.0031039251480251,-247.94610595703125,295.2527770996094,0.4160186052322387,0.050000000745058,0.0506158396601676,293.0760498046875,297.1499938964844,293.1499938964844,0.3048956394195556,-4335.47607421875,304.13946533203125,0.8778215050697327,0.3930886685848236,0.2761916816234588,293.2228088378906,297.1499938964844,293.1499938964844,0.3013550937175751,-5808.78515625,304.1583251953125,0.8742867112159729,0.3874580264091491,0.369512528181076,293.30059814453125,297.1499938964844,293.1499938964844,0.0076631782576441,-2614.748779296875,300.1718139648437,0.4160186052322387,0.050000000745058,0.2400997579097747,291.15576171875,291.1499938964844,265.2357482910156,263.9273681640625,281.54083251953125,293.4520568847656,291.15643310546875,1.0,0.2966601550579071,0.8364671468734741,0.8364671468734741,1.0,1.0,-1.2227964401245115,0.5163373351097107,0.706459105014801,0.2555460631847381,0.0,0.0,0.5322734713554382,92.18347930908205,103.0,9.608776092529297,-11857.7734375,259.1700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,307.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2694413959980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507035493850708,0.5070411562919617,-5.636688911181409e-06,0.0,0.0002734487643465,0.0,0.0,30.64132308959961,0.0,0.0,0.0,0.3569813072681427,4.0,0.0,1.0
388440,293.1567687988281,297.1499938964844,293.1499938964844,0.0440879948437213,-1295.527587890625,304.1503295898437,0.5287624597549438,0.0882078036665916,0.0824625566601753,293.9135437011719,297.1499938964844,293.1499938964844,0.0031039251480251,-247.94610595703125,295.2527770996094,0.4160186052322387,0.050000000745058,0.0506158396601676,293.0760498046875,297.1499938964844,293.1499938964844,0.3048956394195556,-4335.47607421875,304.13946533203125,0.8778215050697327,0.3930886685848236,0.2761916816234588,293.2228088378906,297.1499938964844,293.1499938964844,0.3013550937175751,-5808.78515625,304.1583251953125,0.8742867112159729,0.3874580264091491,0.369512528181076,293.30059814453125,297.1499938964844,293.1499938964844,0.0076631782576441,-2614.748779296875,300.1718139648437,0.4160186052322387,0.050000000745058,0.2400997579097747,291.15576171875,291.1499938964844,265.2357482910156,263.9273681640625,281.54083251953125,293.4520568847656,291.15643310546875,1.0,0.2966601550579071,0.8364671468734741,0.8364671468734741,1.0,1.0,-1.2227964401245115,0.5163373351097107,0.706459105014801,0.2555460631847381,0.0,0.0,0.5322734713554382,92.18347930908205,103.0,9.608776092529297,-11857.7734375,259.1700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,307.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2694413959980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507035493850708,0.5070411562919617,-5.636688911181409e-06,0.0,0.0002734487643465,0.0,0.0,30.64132308959961,0.0,0.0,0.0,0.3569813072681427,4.0,0.0,1.0
388500,293.15704345703125,297.1499938964844,293.1499938964844,0.0440139807760715,-1294.275146484375,304.1504211425781,0.5264976024627686,0.08806873857975,0.0824024602770805,293.9190673828125,297.1499938964844,293.1499938964844,0.002993194386363,-239.16354370117188,295.1078186035156,0.4144021272659302,0.050000000745058,0.050679825246334,293.0765075683594,297.1499938964844,293.1499938964844,0.3057370781898498,-4344.75927734375,304.13983154296875,0.8755699992179871,0.3939364552497864,0.2768424153327942,293.2227478027344,297.1499938964844,293.1499938964844,0.3004566729068756,-5795.0244140625,304.158447265625,0.8707383871078491,0.3865514099597931,0.368723601102829,293.3012084960937,297.1499938964844,293.1499938964844,0.0076403846032917,-2609.33447265625,300.1450500488281,0.4144021272659302,0.050000000745058,0.2404032796621322,291.15899658203125,291.1499938964844,265.2554016113281,263.94488525390625,281.55084228515625,293.4544677734375,291.1596069335937,1.0,0.298520416021347,0.836251437664032,0.836251437664032,1.0,1.0,-1.2229995727539062,0.516409158706665,0.7065904140472412,0.2555910348892212,0.0,0.0,0.5313459634780884,93.80696105957033,103.0,9.17463207244873,-11850.548828125,262.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78936767578125,307.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0625,18000.0,0.0,0.0,0.2699822783470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505657434463501,0.5056630969047546,-5.629646693705581e-06,0.0,0.0002739976916927,0.0,0.0,30.500131607055664,0.0,0.0,0.0,0.3565383553504944,4.0,0.0,1.0
388560,293.1573181152344,297.1499938964844,293.1499938964844,0.0439335070550441,-1292.9202880859375,304.1504821777344,0.5242874026298523,0.0879212319850921,0.082334354519844,293.92462158203125,297.1499938964844,293.1499938964844,0.0028818007558584,-230.30953979492188,294.9618225097656,0.4128516316413879,0.050000000745058,0.0507435090839862,293.0771484375,297.1499938964844,293.1499938964844,0.3065448105335235,-4353.6640625,304.1402282714844,0.8733692765235901,0.3947425782680511,0.2774644792079925,293.22265625,297.1499938964844,293.1499938964844,0.2995643019676208,-5781.3623046875,304.15850830078125,0.8672923445701599,0.3856454491615295,0.3679349720478058,293.3018798828125,297.1499938964844,293.1499938964844,0.0076174503192305,-2603.884033203125,300.1180725097656,0.4128516316413879,0.050000000745058,0.2407053560018539,291.1619567871094,291.1499938964844,265.2747802734375,263.9621887207031,281.5608825683594,293.4569702148437,291.1625366210937,1.0,0.3003541529178619,0.8360370993614197,0.8360370993614197,1.0,1.0,-1.2231569290161133,0.5164573788642883,0.706699550151825,0.2556329667568207,0.0,0.0,0.5302466750144958,95.42234802246094,106.0,8.615802764892578,-11842.3623046875,266.0259094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,307.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4609375,18000.0,0.0,0.0,0.270419180393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039548873901367,0.5039604902267456,-5.620546289719641e-06,0.0,0.0002744410885497,0.0,0.0,30.32439422607422,0.0,0.0,0.0,0.3559871912002563,4.0,0.0,1.0
388620,293.1579895019531,297.1499938964844,293.1499938964844,0.0437545329332351,-1289.9278564453125,304.1506042480469,0.5200207233428955,0.0876015946269035,0.082174926996231,293.93572998046875,297.1499938964844,293.1499938964844,0.0026566835585981,-212.37335205078125,294.6665344238281,0.4099220633506775,0.050000000745058,0.0508700907230377,293.0789794921875,297.1499938964844,293.1499938964844,0.308054119348526,-4370.27978515625,304.1409606933594,0.8690967559814453,0.3962191939353943,0.2786160707473755,293.2225036621094,297.1499938964844,293.1499938964844,0.2978018820285797,-5754.39501953125,304.1586303710937,0.8606888651847839,0.3838354051113128,0.3663586974143982,293.30322265625,297.1499938964844,293.1499938964844,0.0075712013058364,-2592.89501953125,300.0633239746094,0.4099220633506775,0.050000000745058,0.24130579829216,291.1671142578125,291.1499938964844,265.3128662109375,263.9962463378906,281.58123779296875,293.4622802734375,291.1675720214844,1.0,0.303946703672409,0.8356084823608398,0.8356084823608398,1.0,1.0,-1.2233285903930664,0.5164783000946045,0.7068502306938171,0.2557114660739898,0.0,0.0,0.5276033878326416,98.63180541992188,109.0,7.225031852722168,-11822.98046875,272.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,307.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.42578125,18000.0,0.0,0.0,0.2709614932537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997035264968872,0.4997091293334961,-5.596974915533792e-06,0.0,0.0002749914710875,0.0,0.0,29.884353637695312,0.0,0.0,0.0,0.354604423046112,4.0,0.0,1.0
388680,293.1579895019531,297.1499938964844,293.1499938964844,0.0437545329332351,-1289.9278564453125,304.1506042480469,0.5200207233428955,0.0876015946269035,0.082174926996231,293.93572998046875,297.1499938964844,293.1499938964844,0.0026566835585981,-212.37335205078125,294.6665344238281,0.4099220633506775,0.050000000745058,0.0508700907230377,293.0789794921875,297.1499938964844,293.1499938964844,0.308054119348526,-4370.27978515625,304.1409606933594,0.8690967559814453,0.3962191939353943,0.2786160707473755,293.2225036621094,297.1499938964844,293.1499938964844,0.2978018820285797,-5754.39501953125,304.1586303710937,0.8606888651847839,0.3838354051113128,0.3663586974143982,293.30322265625,297.1499938964844,293.1499938964844,0.0075712013058364,-2592.89501953125,300.0633239746094,0.4099220633506775,0.050000000745058,0.24130579829216,291.1671142578125,291.1499938964844,265.3128662109375,263.9962463378906,281.58123779296875,293.4622802734375,291.1675720214844,1.0,0.303946703672409,0.8356084823608398,0.8356084823608398,1.0,1.0,-1.2233285903930664,0.5164783000946045,0.7068502306938171,0.2557114660739898,0.0,0.0,0.5276033878326416,98.63180541992188,109.0,7.225031852722168,-11822.98046875,272.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,307.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.42578125,18000.0,0.0,0.0,0.2709614932537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997035264968872,0.4997091293334961,-5.596974915533792e-06,0.0,0.0002749914710875,0.0,0.0,29.884353637695312,0.0,0.0,0.0,0.354604423046112,4.0,0.0,1.0
388740,293.15875244140625,297.1499938964844,293.1499938964844,0.043551567941904,-1286.5596923828125,304.1507568359375,0.5159392952919006,0.0872470960021019,0.0819841548800468,293.9468078613281,297.1499938964844,293.1499938964844,0.0024283011443912,-194.13888549804688,294.36676025390625,0.4071805477142334,0.050000000745058,0.0509958155453205,293.08154296875,297.1499938964844,293.1499938964844,0.3094092905521393,-4385.162109375,304.1417236328125,0.8649603128433228,0.3974959850311279,0.2796326875686645,293.2223815917969,297.1499938964844,293.1499938964844,0.2960721850395202,-5727.939453125,304.1586303710937,0.8544403314590454,0.3820275962352752,0.3647837042808532,293.3046569824219,297.1499938964844,293.1499938964844,0.0075245229527354,-2581.812744140625,300.0075988769531,0.4071805477142334,0.050000000745058,0.2419022023677826,291.1711120605469,291.1499938964844,265.3500061035156,264.02960205078125,281.6019897460937,293.4681091308594,291.1714782714844,1.0,0.3074488043785095,0.8351798057556152,0.8351798057556152,1.0,1.0,-1.2232961654663086,0.5163891315460205,0.7069070339202881,0.2557891011238098,0.0,0.0,0.5245049595832825,101.81787109375,112.0,5.650593280792236,-11799.5,279.3813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.861328125,18000.0,0.0,0.0,0.2710602283477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945827126502991,0.4945882856845855,-5.567929292737972e-06,0.0,0.0002750916755758,0.0,0.0,29.356414794921875,0.0,0.0,0.0,0.3529370129108429,4.0,0.0,1.0
388800,293.15875244140625,297.1499938964844,293.1499938964844,0.043551567941904,-1286.5596923828125,304.1507568359375,0.5159392952919006,0.0872470960021019,0.0819841548800468,293.9468078613281,297.1499938964844,293.1499938964844,0.0024283011443912,-194.13888549804688,294.36676025390625,0.4071805477142334,0.050000000745058,0.0509958155453205,293.08154296875,297.1499938964844,293.1499938964844,0.3094092905521393,-4385.162109375,304.1417236328125,0.8649603128433228,0.3974959850311279,0.2796326875686645,293.2223815917969,297.1499938964844,293.1499938964844,0.2960721850395202,-5727.939453125,304.1586303710937,0.8544403314590454,0.3820275962352752,0.3647837042808532,293.3046569824219,297.1499938964844,293.1499938964844,0.0075245229527354,-2581.812744140625,300.0075988769531,0.4071805477142334,0.050000000745058,0.2419022023677826,291.1711120605469,291.1499938964844,265.3500061035156,264.02960205078125,281.6019897460937,293.4681091308594,291.1714782714844,1.0,0.3074488043785095,0.8351798057556152,0.8351798057556152,1.0,1.0,-1.2232961654663086,0.5163891315460205,0.7069070339202881,0.2557891011238098,0.0,0.0,0.5245049595832825,101.81787109375,112.0,5.650593280792236,-11799.5,279.3813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.861328125,18000.0,0.0,0.0,0.2710602283477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945827126502991,0.4945882856845855,-5.567929292737972e-06,0.0,0.0002750916755758,0.0,0.0,29.356414794921875,0.0,0.0,0.0,0.3529370129108429,4.0,0.0,1.0
388860,293.1544189453125,297.1499938964844,293.1499938964844,0.0440427809953689,-1294.6514892578125,304.149658203125,0.5139462947845459,0.0879096537828445,0.082506813108921,293.95196533203125,297.1499938964844,293.1499938964844,0.0022106668911874,-176.7621307373047,294.0770568847656,0.4047012031078338,0.050000000745058,0.0511150881648063,293.08026123046875,297.1499938964844,293.1499938964844,0.3113484680652618,-4406.9619140625,304.1412353515625,0.8616843223571777,0.3995050191879272,0.2810322046279907,293.2171630859375,297.1499938964844,293.1499938964844,0.2951683104038238,-5714.67333984375,304.1572265625,0.8493010997772217,0.3812564611434936,0.3639765679836273,293.3000793457031,297.1499938964844,293.1499938964844,0.0075001376681029,-2576.4853515625,299.9668273925781,0.4047012031078338,0.050000000745058,0.2424679696559906,291.17138671875,291.1499938964844,265.3866577148437,264.06268310546875,281.6214294433594,293.47369384765625,291.17108154296875,1.0,0.3109211921691894,0.834757387638092,0.834757387638092,1.0,1.0,-1.2254563570022583,0.5172722339630127,0.7081841230392456,0.2564828097820282,0.0,0.0,0.5215417146682739,104.87538146972656,100.0,-0.2403481751680374,-11785.8525390625,286.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,307.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.638671875,18000.0,0.0,0.0,0.2707532942295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891951382160187,0.4892006516456604,-5.536180651688483e-06,0.0,0.0002747801772784,0.0,0.0,28.80165672302246,0.0,0.0,0.0,0.3511847853660583,4.0,0.0,1.0
388920,293.1544189453125,297.1499938964844,293.1499938964844,0.0440427809953689,-1294.6514892578125,304.149658203125,0.5139462947845459,0.0879096537828445,0.082506813108921,293.95196533203125,297.1499938964844,293.1499938964844,0.0022106668911874,-176.7621307373047,294.0770568847656,0.4047012031078338,0.050000000745058,0.0511150881648063,293.08026123046875,297.1499938964844,293.1499938964844,0.3113484680652618,-4406.9619140625,304.1412353515625,0.8616843223571777,0.3995050191879272,0.2810322046279907,293.2171630859375,297.1499938964844,293.1499938964844,0.2951683104038238,-5714.67333984375,304.1572265625,0.8493010997772217,0.3812564611434936,0.3639765679836273,293.3000793457031,297.1499938964844,293.1499938964844,0.0075001376681029,-2576.4853515625,299.9668273925781,0.4047012031078338,0.050000000745058,0.2424679696559906,291.17138671875,291.1499938964844,265.3866577148437,264.06268310546875,281.6214294433594,293.47369384765625,291.17108154296875,1.0,0.3109211921691894,0.834757387638092,0.834757387638092,1.0,1.0,-1.2254563570022583,0.5172722339630127,0.7081841230392456,0.2564828097820282,0.0,0.0,0.5215417146682739,104.87538146972656,100.0,-0.2403481751680374,-11785.8525390625,286.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,307.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.638671875,18000.0,0.0,0.0,0.2707532942295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891951382160187,0.4892006516456604,-5.536180651688483e-06,0.0,0.0002747801772784,0.0,0.0,28.80165672302246,0.0,0.0,0.0,0.3511847853660583,4.0,0.0,1.0
388980,293.15289306640625,297.1499938964844,293.1499938964844,0.0442298166453838,-1297.693359375,304.14947509765625,0.5158408284187317,0.0881138518452644,0.0827079936861991,293.958984375,297.1499938964844,293.1499938964844,0.0019783850293606,-158.19186401367188,293.7806701660156,0.4057770371437073,0.050000000745058,0.0510627143085002,293.0824584960937,297.1499938964844,293.1499938964844,0.3127076625823974,-4421.88818359375,304.14190673828125,0.8647058606147766,0.4008252024650574,0.2819916903972626,293.2146911621094,297.1499938964844,293.1499938964844,0.2939780354499817,-5696.59033203125,304.1568298339844,0.8504200577735901,0.3800579309463501,0.3628648519515991,293.2974548339844,297.1499938964844,293.1499938964844,0.0074372985400259,-2560.527587890625,299.9225158691406,0.4057770371437073,0.050000000745058,0.2422195374965667,291.172119140625,291.1499938964844,265.42333984375,264.0959777832031,281.646728515625,293.4853515625,291.17266845703125,1.0,0.3090075552463531,0.8343350291252136,0.8343350291252136,1.0,1.0,-1.2251551151275637,0.5170044302940369,0.7081506848335266,0.256657987833023,0.0,0.0,0.5186485648155212,103.5521240234375,88.0,3.2125890254974365,-11763.60546875,283.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,307.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.302734375,18000.0,0.0,0.0,0.270121306180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845395386219024,0.4845450520515442,-5.508587037184043e-06,0.0,0.0002741387870628,0.0,0.0,28.326566696166992,0.0,0.0,0.0,0.3496505320072174,4.0,0.0,1.0
389040,293.15289306640625,297.1499938964844,293.1499938964844,0.0442298166453838,-1297.693359375,304.14947509765625,0.5158408284187317,0.0881138518452644,0.0827079936861991,293.958984375,297.1499938964844,293.1499938964844,0.0019783850293606,-158.19186401367188,293.7806701660156,0.4057770371437073,0.050000000745058,0.0510627143085002,293.0824584960937,297.1499938964844,293.1499938964844,0.3127076625823974,-4421.88818359375,304.14190673828125,0.8647058606147766,0.4008252024650574,0.2819916903972626,293.2146911621094,297.1499938964844,293.1499938964844,0.2939780354499817,-5696.59033203125,304.1568298339844,0.8504200577735901,0.3800579309463501,0.3628648519515991,293.2974548339844,297.1499938964844,293.1499938964844,0.0074372985400259,-2560.527587890625,299.9225158691406,0.4057770371437073,0.050000000745058,0.2422195374965667,291.172119140625,291.1499938964844,265.42333984375,264.0959777832031,281.646728515625,293.4853515625,291.17266845703125,1.0,0.3090075552463531,0.8343350291252136,0.8343350291252136,1.0,1.0,-1.2251551151275637,0.5170044302940369,0.7081506848335266,0.256657987833023,0.0,0.0,0.5186485648155212,103.5521240234375,88.0,3.2125890254974365,-11763.60546875,283.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,307.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.302734375,18000.0,0.0,0.0,0.270121306180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845395386219024,0.4845450520515442,-5.508587037184043e-06,0.0,0.0002741387870628,0.0,0.0,28.326566696166992,0.0,0.0,0.0,0.3496505320072174,4.0,0.0,1.0
389100,293.1524353027344,297.1499938964844,293.1499938964844,0.0442002229392528,-1297.1650390625,304.1496276855469,0.5179837942123413,0.0881647542119026,0.0826906561851501,293.9630126953125,297.1499938964844,293.1499938964844,0.0018586800433695,-148.60708618164062,293.6321105957031,0.4074273407459259,0.050000000745058,0.0509842075407505,293.083984375,297.1499938964844,293.1499938964844,0.313159316778183,-4426.6982421875,304.142578125,0.8682210445404053,0.4013862013816833,0.2823435962200165,293.2138366699219,297.1499938964844,293.1499938964844,0.2932146489620209,-5684.8125,304.156982421875,0.8529098629951477,0.3794081509113312,0.3621865212917328,293.2966003417969,297.1499938964844,293.1499938964844,0.0073946737684309,-2549.218505859375,299.9001770019531,0.4074273407459259,0.050000000745058,0.2418471276760101,291.17486572265625,291.1499938964844,265.4416809082031,264.1126708984375,281.66021728515625,293.4912414550781,291.1753845214844,1.0,0.3066577315330505,0.8341237902641296,0.8341237902641296,1.0,1.0,-1.2242015600204468,0.5164973735809326,0.7077041864395142,0.2565697431564331,0.0,0.0,0.5167158842086792,101.55406188964844,88.0,5.124603748321533,-11742.0966796875,279.1385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,307.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.435546875,18000.0,0.0,0.0,0.2696813344955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815724194049835,0.4815779030323028,-5.492882337421179e-06,0.0,0.0002736922760959,0.0,0.0,28.03440284729004,0.0,0.0,0.0,0.3487035930156708,4.0,0.0,1.0
389160,293.152099609375,297.1499938964844,293.1499938964844,0.0441317446529865,-1296.00390625,304.1498413085937,0.5208411812782288,0.0881993994116783,0.0826305896043777,293.96728515625,297.1499938964844,293.1499938964844,0.001737339189276,-138.8940887451172,293.4820556640625,0.4096877872943878,0.050000000745058,0.0508805513381958,293.08563232421875,297.1499938964844,293.1499938964844,0.3135419487953186,-4430.73876953125,304.1432189941406,0.872850239276886,0.4018954932689667,0.2826390862464905,293.2131042480469,297.1499938964844,293.1499938964844,0.2924195826053619,-5672.537109375,304.1571655273437,0.856469452381134,0.3787467181682586,0.3614659905433655,293.2959899902344,297.1499938964844,293.1499938964844,0.0073474589735269,-2536.60986328125,299.8772888183594,0.4096877872943878,0.050000000745058,0.2413554340600967,291.17730712890625,291.1499938964844,265.4599914550781,264.12945556640625,281.674072265625,293.4970092773437,291.177734375,1.0,0.3035721480846405,0.8339108824729919,0.8339108824729919,1.0,1.0,-1.222904920578003,0.5158276557922363,0.7070772647857666,0.256415456533432,0.0,0.0,0.5146482586860657,98.91462707519533,76.0,5.706270217895508,-11715.517578125,273.20855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,307.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.59765625,18000.0,0.0,0.0,0.2691508829593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782517552375793,0.4782572388648987,-5.475067609950202e-06,0.0,0.0002731539134401,0.0,0.0,27.70849227905273,0.0,0.0,0.0,0.3476493060588836,4.0,0.0,1.0
389220,293.1516418457031,297.1499938964844,293.1499938964844,0.0439146198332309,-1292.3802490234375,304.1502380371094,0.5286474823951721,0.0882380157709121,0.0824230387806892,293.976318359375,297.1499938964844,293.1499938964844,0.00149164092727,-119.23357391357422,293.1778564453125,0.4160088896751404,0.050000000745058,0.0506162196397781,293.08941650390625,297.1499938964844,293.1499938964844,0.3141170740127563,-4436.708984375,304.14453125,0.8852046728134155,0.4027606248855591,0.283081442117691,293.2117919921875,297.1499938964844,293.1499938964844,0.2907737493515014,-5647.1201171875,304.1575012207031,0.8666040301322937,0.3774143755435943,0.3599506914615631,293.2952575683594,297.1499938964844,293.1499938964844,0.0072433147579431,-2508.532470703125,299.8303527832031,0.4160088896751404,0.050000000745058,0.2401015609502792,291.1814880371094,291.1499938964844,265.4966735839844,264.1630859375,281.70269775390625,293.5083312988281,291.1818542480469,1.0,0.2956188321113586,0.8334850668907166,0.8334850668907166,1.0,1.0,-1.219545841217041,0.514119029045105,0.705426812171936,0.2559783458709717,0.0,0.0,0.5101655721664429,92.18186950683594,64.0,5.662486553192139,-11652.576171875,258.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,307.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.072265625,18000.0,0.0,0.0,0.2678135633468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710140526294708,0.4710195064544678,-5.435695129563101e-06,0.0,0.0002717967145144,0.0,0.0,27.00349998474121,0.0,0.0,0.0,0.345349907875061,4.0,0.0,1.0
389280,293.1516418457031,297.1499938964844,293.1499938964844,0.0439146198332309,-1292.3802490234375,304.1502380371094,0.5286474823951721,0.0882380157709121,0.0824230387806892,293.976318359375,297.1499938964844,293.1499938964844,0.00149164092727,-119.23357391357422,293.1778564453125,0.4160088896751404,0.050000000745058,0.0506162196397781,293.08941650390625,297.1499938964844,293.1499938964844,0.3141170740127563,-4436.708984375,304.14453125,0.8852046728134155,0.4027606248855591,0.283081442117691,293.2117919921875,297.1499938964844,293.1499938964844,0.2907737493515014,-5647.1201171875,304.1575012207031,0.8666040301322937,0.3774143755435943,0.3599506914615631,293.2952575683594,297.1499938964844,293.1499938964844,0.0072433147579431,-2508.532470703125,299.8303527832031,0.4160088896751404,0.050000000745058,0.2401015609502792,291.1814880371094,291.1499938964844,265.4966735839844,264.1630859375,281.70269775390625,293.5083312988281,291.1818542480469,1.0,0.2956188321113586,0.8334850668907166,0.8334850668907166,1.0,1.0,-1.219545841217041,0.514119029045105,0.705426812171936,0.2559783458709717,0.0,0.0,0.5101655721664429,92.18186950683594,64.0,5.662486553192139,-11652.576171875,258.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,307.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.072265625,18000.0,0.0,0.0,0.2678135633468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710140526294708,0.4710195064544678,-5.435695129563101e-06,0.0,0.0002717967145144,0.0,0.0,27.00349998474121,0.0,0.0,0.0,0.345349907875061,4.0,0.0,1.0
389340,293.1513977050781,297.1499938964844,293.1499938964844,0.0436270609498024,-1287.6221923828125,304.150634765625,0.5393350124359131,0.0882503166794776,0.0821376964449882,293.98583984375,297.1499938964844,293.1499938964844,0.0012439979473128,-99.42630004882812,292.8686828613281,0.4250933527946472,0.050000000745058,0.0502986460924148,293.0937805175781,297.1499938964844,293.1499938964844,0.3144537210464477,-4440.0419921875,304.1457824707031,0.901555061340332,0.403410941362381,0.2833375930786133,293.2106018066406,297.1499938964844,293.1499938964844,0.2890971899032593,-5621.2392578125,304.1578063964844,0.8807730674743652,0.3760876953601837,0.3583829402923584,293.294921875,297.1499938964844,293.1499938964844,0.0071310373023152,-2477.925048828125,299.7822570800781,0.4250933527946472,0.050000000745058,0.2385951280593872,291.184814453125,291.1499938964844,265.5333251953125,264.1968994140625,281.732666015625,293.51971435546875,291.1850891113281,1.0,0.2857785820960998,0.8330592513084412,0.8330592513084412,1.0,1.0,-1.2154399156570437,0.5120413303375244,0.703398585319519,0.2554436326026916,0.0,0.0,0.505287766456604,84.09212493896484,52.0,4.58550500869751,-11578.5048828125,240.0759429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,307.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.318359375,18000.0,0.0,0.0,0.2661144733428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631264507770538,0.463131844997406,-5.392988896346651e-06,0.0,0.0002700723416637,0.0,0.0,26.2480583190918,0.0,0.0,0.0,0.3428587913513183,4.0,0.0,1.0
389400,293.1513977050781,297.1499938964844,293.1499938964844,0.0436270609498024,-1287.6221923828125,304.150634765625,0.5393350124359131,0.0882503166794776,0.0821376964449882,293.98583984375,297.1499938964844,293.1499938964844,0.0012439979473128,-99.42630004882812,292.8686828613281,0.4250933527946472,0.050000000745058,0.0502986460924148,293.0937805175781,297.1499938964844,293.1499938964844,0.3144537210464477,-4440.0419921875,304.1457824707031,0.901555061340332,0.403410941362381,0.2833375930786133,293.2106018066406,297.1499938964844,293.1499938964844,0.2890971899032593,-5621.2392578125,304.1578063964844,0.8807730674743652,0.3760876953601837,0.3583829402923584,293.294921875,297.1499938964844,293.1499938964844,0.0071310373023152,-2477.925048828125,299.7822570800781,0.4250933527946472,0.050000000745058,0.2385951280593872,291.184814453125,291.1499938964844,265.5333251953125,264.1968994140625,281.732666015625,293.51971435546875,291.1850891113281,1.0,0.2857785820960998,0.8330592513084412,0.8330592513084412,1.0,1.0,-1.2154399156570437,0.5120413303375244,0.703398585319519,0.2554436326026916,0.0,0.0,0.505287766456604,84.09212493896484,52.0,4.58550500869751,-11578.5048828125,240.0759429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,307.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.318359375,18000.0,0.0,0.0,0.2661144733428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631264507770538,0.463131844997406,-5.392988896346651e-06,0.0,0.0002700723416637,0.0,0.0,26.2480583190918,0.0,0.0,0.0,0.3428587913513183,4.0,0.0,1.0
389460,293.1512451171875,297.1499938964844,293.1499938964844,0.0432981923222541,-1282.2125244140625,304.1509704589844,0.5531788468360901,0.0882452800869941,0.081803448498249,293.99560546875,297.1499938964844,293.1499938964844,0.0009955561254173,-79.56350708007812,292.5545654296875,0.437865287065506,0.050000000745058,0.049947652965784,293.0987548828125,297.1499938964844,293.1499938964844,0.3145678341388702,-4440.92529296875,304.1470031738281,0.9237210154533386,0.4038313031196594,0.2834121286869049,293.2095031738281,297.1499938964844,293.1499938964844,0.2874291539192199,-5595.5146484375,304.1579895019531,0.8992893099784851,0.3747758865356445,0.3567942380905151,293.2947998046875,297.1499938964844,293.1499938964844,0.0070147770456969,-2445.9384765625,299.73321533203125,0.437865287065506,0.050000000745058,0.2369301617145538,291.1869506835937,291.1499938964844,265.57000732421875,264.2308654785156,281.76397705078125,293.53155517578125,291.1871032714844,1.0,0.2744539380073547,0.8326890468597412,0.8326890468597412,1.0,1.0,-1.2108014822006226,0.5096940398216248,0.701107382774353,0.2548751831054687,0.0,0.0,0.5002059936523438,75.150634765625,40.0,3.079235076904297,-11496.3330078125,220.2393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,307.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.984375,18000.0,0.0,0.0,0.2640758752822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549055099487304,0.4549108743667602,-5.348787908587838e-06,0.0,0.0002680034667719,0.0,0.0,25.47514915466309,0.0,0.0,0.0,0.3402802944183349,4.0,0.0,1.0
389520,293.1512451171875,297.1499938964844,293.1499938964844,0.0432981923222541,-1282.2125244140625,304.1509704589844,0.5531788468360901,0.0882452800869941,0.081803448498249,293.99560546875,297.1499938964844,293.1499938964844,0.0009955561254173,-79.56350708007812,292.5545654296875,0.437865287065506,0.050000000745058,0.049947652965784,293.0987548828125,297.1499938964844,293.1499938964844,0.3145678341388702,-4440.92529296875,304.1470031738281,0.9237210154533386,0.4038313031196594,0.2834121286869049,293.2095031738281,297.1499938964844,293.1499938964844,0.2874291539192199,-5595.5146484375,304.1579895019531,0.8992893099784851,0.3747758865356445,0.3567942380905151,293.2947998046875,297.1499938964844,293.1499938964844,0.0070147770456969,-2445.9384765625,299.73321533203125,0.437865287065506,0.050000000745058,0.2369301617145538,291.1869506835937,291.1499938964844,265.57000732421875,264.2308654785156,281.76397705078125,293.53155517578125,291.1871032714844,1.0,0.2744539380073547,0.8326890468597412,0.8326890468597412,1.0,1.0,-1.2108014822006226,0.5096940398216248,0.701107382774353,0.2548751831054687,0.0,0.0,0.5002059936523438,75.150634765625,40.0,3.079235076904297,-11496.3330078125,220.2393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,307.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.984375,18000.0,0.0,0.0,0.2640758752822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549055099487304,0.4549108743667602,-5.348787908587838e-06,0.0,0.0002680034667719,0.0,0.0,25.47514915466309,0.0,0.0,0.0,0.3402802944183349,4.0,0.0,1.0
389580,293.15118408203125,297.1499938964844,293.1499938964844,0.0429433472454547,-1276.3984375,304.1512451171875,0.570573627948761,0.0882269442081451,0.081437662243843,294.0055236816406,297.1499938964844,293.1499938964844,0.0007476333994418,-59.74737930297852,292.23590087890625,0.455707311630249,0.050000000745058,0.049576710909605,293.1042785644531,297.1499938964844,293.1499938964844,0.3144532442092895,-4439.2802734375,304.148193359375,0.952089548110962,0.4040067493915558,0.283304750919342,293.2084655761719,297.1499938964844,293.1499938964844,0.2857810258865356,-5570.111328125,304.1580505371094,0.924562692642212,0.3734816014766693,0.3552017211914062,293.2948608398437,297.1499938964844,293.1499938964844,0.0068971407599747,-2413.27001953125,299.6834411621094,0.455707311630249,0.050000000745058,0.2351705729961395,291.1881103515625,291.1499938964844,265.6066589355469,264.2649230957031,281.7968139648437,293.5440368652344,291.18817138671875,1.0,0.2618992328643799,0.8323188424110413,0.8323188424110413,1.0,1.0,-1.2057650089263916,0.5071313381195068,0.69863361120224,0.2543110847473144,0.0,0.0,0.4950393438339233,65.70088958740234,28.0,1.735164761543274,-11408.0087890625,199.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,307.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.892578125,18000.0,0.0,0.0,0.261738508939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466050267219543,0.4466103315353393,-5.304724709276343e-06,0.0,0.0002656313008628,0.0,0.0,24.710533142089844,0.0,0.0,0.0,0.3376969695091247,4.0,0.0,1.0
389640,293.15118408203125,297.1499938964844,293.1499938964844,0.0429433472454547,-1276.3984375,304.1512451171875,0.570573627948761,0.0882269442081451,0.081437662243843,294.0055236816406,297.1499938964844,293.1499938964844,0.0007476333994418,-59.74737930297852,292.23590087890625,0.455707311630249,0.050000000745058,0.049576710909605,293.1042785644531,297.1499938964844,293.1499938964844,0.3144532442092895,-4439.2802734375,304.148193359375,0.952089548110962,0.4040067493915558,0.283304750919342,293.2084655761719,297.1499938964844,293.1499938964844,0.2857810258865356,-5570.111328125,304.1580505371094,0.924562692642212,0.3734816014766693,0.3552017211914062,293.2948608398437,297.1499938964844,293.1499938964844,0.0068971407599747,-2413.27001953125,299.6834411621094,0.455707311630249,0.050000000745058,0.2351705729961395,291.1881103515625,291.1499938964844,265.6066589355469,264.2649230957031,281.7968139648437,293.5440368652344,291.18817138671875,1.0,0.2618992328643799,0.8323188424110413,0.8323188424110413,1.0,1.0,-1.2057650089263916,0.5071313381195068,0.69863361120224,0.2543110847473144,0.0,0.0,0.4950393438339233,65.70088958740234,28.0,1.735164761543274,-11408.0087890625,199.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,307.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.892578125,18000.0,0.0,0.0,0.261738508939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466050267219543,0.4466103315353393,-5.304724709276343e-06,0.0,0.0002656313008628,0.0,0.0,24.710533142089844,0.0,0.0,0.0,0.3376969695091247,4.0,0.0,1.0
389700,293.15118408203125,297.1499938964844,293.1499938964844,0.042758610099554,-1273.378173828125,304.1513366699219,0.5807653665542603,0.088213101029396,0.08124590665102,294.0105285644531,297.1499938964844,293.1499938964844,0.0006237957277335,-49.850341796875,292.0749206542969,0.4668608605861664,0.050000000745058,0.0493863709270954,293.1072692871094,297.1499938964844,293.1499938964844,0.314304769039154,-4437.44580078125,304.1487731933594,0.967459797859192,0.403995931148529,0.2831802368164062,293.2079467773437,297.1499938964844,293.1499938964844,0.2849655747413635,-5557.5439453125,304.1580810546875,0.9404972195625304,0.3728410899639129,0.3544068932533264,293.294921875,297.1499938964844,293.1499938964844,0.0068382206372916,-2396.791259765625,299.6583251953125,0.4668608605861664,0.050000000745058,0.2342676669359207,291.1883850097656,291.1499938964844,265.625,264.2820129394531,281.8139953613281,293.55059814453125,291.1884155273437,1.0,0.2552007138729095,0.8321337699890137,0.8321337699890137,1.0,1.0,-1.2031190395355225,0.50577312707901,0.6973458528518677,0.2540526092052459,0.0,0.0,0.4924493730068207,60.8522834777832,28.0,1.1923067569732666,-11361.783203125,188.75408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068115234375,307.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.40234375,18000.0,0.0,0.0,0.2604708671569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442473828792572,0.4424791038036346,-5.283055543259252e-06,0.0,0.0002643448242451,0.0,0.0,24.33600616455078,0.0,0.0,0.0,0.3364193439483642,4.0,0.0,1.0
