time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.15118408203125,297.1499938964844,293.1499938964844,0.0425699055194854,-1270.2960205078125,304.1514587402344,0.5920320749282837,0.0881962403655052,0.0810495913028717,294.0155334472656,297.1499938964844,293.1499938964844,0.0005178769933991,-40.027252197265625,291.9129333496094,0.4772602915763855,0.050000000745058,0.0491940826177597,293.1104431152344,297.1499938964844,293.1499938964844,0.3140938580036163,-4434.9150390625,304.1493835449219,0.982907235622406,0.403917908668518,0.2830087840557098,293.2074584960937,297.1499938964844,293.1499938964844,0.2841549217700958,-5545.0478515625,304.1580810546875,0.9577993154525756,0.3722046613693237,0.3536139726638794,293.2950134277344,297.1499938964844,293.1499938964844,0.0067794732749462,-2380.278076171875,299.6330871582031,0.4772602915763855,0.050000000745058,0.2333555519580841,291.1885681152344,291.1499938964844,265.6433410644531,264.2991027832031,281.8318176269531,293.557373046875,291.1885986328125,1.0,0.2482466399669647,0.8319677710533142,0.8319677710533142,1.0,1.0,-1.2004003524780271,0.5043619871139526,0.6960384249687195,0.2538394033908844,0.0,0.0,0.489859789609909,55.95495223999024,31.0,0.7916299104690552,-11314.2490234375,178.0373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439514160156,307.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.73828125,18000.0,0.0,0.0,0.2591482102870941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383718967437744,0.4383771419525146,-5.261738806439098e-06,0.0,0.0002630024973768,0.0,0.0,23.96815490722656,0.0,0.0,0.0,0.3351562023162842,4.0,0.0,1.0
389820,293.1513671875,297.1499938964844,293.1499938964844,0.042301844805479,-1265.9451904296875,304.1513977050781,0.6078284978866577,0.0881285592913627,0.0807671919465065,294.0255126953125,297.1499938964844,293.1499938964844,0.0004170454631093,-20.38576889038086,291.5851745605469,0.4899235665798187,0.050000000745058,0.0489494204521179,293.1168518066406,297.1499938964844,293.1499938964844,0.3111780881881714,-4400.4814453125,304.1550598144531,0.9990000128746032,0.4036166071891784,0.2806491553783417,293.2065734863281,297.1499938964844,293.1499938964844,0.2826942801475525,-5522.6318359375,304.1578063964844,0.9800599217414856,0.3709275424480438,0.3521691262722015,293.2953491210937,297.1499938964844,293.1499938964844,0.0066861393861472,-2354.23046875,299.581787109375,0.4899235665798187,0.050000000745058,0.2321949750185012,291.18780517578125,291.1499938964844,265.67999267578125,264.3333740234375,281.870361328125,293.571044921875,291.187744140625,1.0,0.2392905503511428,0.8316357731819153,0.8316357731819153,1.0,1.0,-1.1938223838806152,0.5009087324142456,0.6929136514663696,0.253458172082901,0.0,0.0,0.4848448932170868,49.69456100463867,34.0,-0.1201609373092651,-11211.6962890625,163.6522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109680175781,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.818359375,18000.0,0.0,0.0,0.256364643573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303829073905945,0.4303881227970123,-5.220534148975276e-06,0.0,0.0002601775340735,0.0,0.0,23.26209831237793,0.0,0.0,0.0,0.3327112197875976,4.0,0.0,1.0
389880,293.1513671875,297.1499938964844,293.1499938964844,0.042301844805479,-1265.9451904296875,304.1513977050781,0.6078284978866577,0.0881285592913627,0.0807671919465065,294.0255126953125,297.1499938964844,293.1499938964844,0.0004170454631093,-20.38576889038086,291.5851745605469,0.4899235665798187,0.050000000745058,0.0489494204521179,293.1168518066406,297.1499938964844,293.1499938964844,0.3111780881881714,-4400.4814453125,304.1550598144531,0.9990000128746032,0.4036166071891784,0.2806491553783417,293.2065734863281,297.1499938964844,293.1499938964844,0.2826942801475525,-5522.6318359375,304.1578063964844,0.9800599217414856,0.3709275424480438,0.3521691262722015,293.2953491210937,297.1499938964844,293.1499938964844,0.0066861393861472,-2354.23046875,299.581787109375,0.4899235665798187,0.050000000745058,0.2321949750185012,291.18780517578125,291.1499938964844,265.67999267578125,264.3333740234375,281.870361328125,293.571044921875,291.187744140625,1.0,0.2392905503511428,0.8316357731819153,0.8316357731819153,1.0,1.0,-1.1938223838806152,0.5009087324142456,0.6929136514663696,0.253458172082901,0.0,0.0,0.4848448932170868,49.69456100463867,34.0,-0.1201609373092651,-11211.6962890625,163.6522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109680175781,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.818359375,18000.0,0.0,0.0,0.256364643573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303829073905945,0.4303881227970123,-5.220534148975276e-06,0.0,0.0002601775340735,0.0,0.0,23.26209831237793,0.0,0.0,0.0,0.3327112197875976,4.0,0.0,1.0
389940,293.1517944335937,297.1499938964844,293.1499938964844,0.04201565310359,-1261.0828857421875,304.15142822265625,0.6161664128303528,0.0880084782838821,0.0805568918585777,294.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4968367516994476,0.050000000745058,0.0488269217312336,293.1065979003906,297.1499938964844,293.1499938964844,0.2958513796329498,-4222.1162109375,304.1783447265625,0.9990000128746032,0.4065003395080566,0.2691393196582794,293.20587158203125,297.1499938964844,293.1499938964844,0.2809361815452575,-5495.09619140625,304.1581726074219,0.9906246662139891,0.3696362376213074,0.3508393168449402,293.2955627441406,297.1499938964844,293.1499938964844,0.0066089141182601,-2331.385986328125,299.5363464355469,0.4968367516994476,0.050000000745058,0.231613889336586,291.203125,291.1499938964844,265.7166748046875,264.3677062988281,281.9113464355469,293.5636291503906,291.2047424316406,1.0,0.2333129197359085,0.8313037157058716,0.8313037157058716,1.0,1.0,-1.1773021221160889,0.4927058815956116,0.6845963001251221,0.2513283789157867,0.0,0.0,0.4769730269908905,46.39875030517578,37.0,17.558897018432617,-11042.8994140625,153.08847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77996826171875,307.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.05078125,18000.0,0.0,0.0,0.2532965540885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202753603458404,0.4202805459499359,-5.175779733690433e-06,0.0,0.0002570638025645,0.0,0.0,22.41402244567871,0.0,0.0,0.0,0.3296895921230316,4.0,0.0,1.0
390000,293.1517944335937,297.1499938964844,293.1499938964844,0.04201565310359,-1261.0828857421875,304.15142822265625,0.6161664128303528,0.0880084782838821,0.0805568918585777,294.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4968367516994476,0.050000000745058,0.0488269217312336,293.1065979003906,297.1499938964844,293.1499938964844,0.2958513796329498,-4222.1162109375,304.1783447265625,0.9990000128746032,0.4065003395080566,0.2691393196582794,293.20587158203125,297.1499938964844,293.1499938964844,0.2809361815452575,-5495.09619140625,304.1581726074219,0.9906246662139891,0.3696362376213074,0.3508393168449402,293.2955627441406,297.1499938964844,293.1499938964844,0.0066089141182601,-2331.385986328125,299.5363464355469,0.4968367516994476,0.050000000745058,0.231613889336586,291.203125,291.1499938964844,265.7166748046875,264.3677062988281,281.9113464355469,293.5636291503906,291.2047424316406,1.0,0.2333129197359085,0.8313037157058716,0.8313037157058716,1.0,1.0,-1.1773021221160889,0.4927058815956116,0.6845963001251221,0.2513283789157867,0.0,0.0,0.4769730269908905,46.39875030517578,37.0,17.558897018432617,-11042.8994140625,153.08847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77996826171875,307.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.05078125,18000.0,0.0,0.0,0.2532965540885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202753603458404,0.4202805459499359,-5.175779733690433e-06,0.0,0.0002570638025645,0.0,0.0,22.41402244567871,0.0,0.0,0.0,0.3296895921230316,4.0,0.0,1.0
390060,293.15240478515625,297.1499938964844,293.1499938964844,0.0417984761297702,-1257.520751953125,304.1513061523437,0.6209394931793213,0.0878415927290916,0.0803472474217414,294.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5012891888618469,0.050000000745058,0.0487549416720867,293.09283447265625,297.1499938964844,293.1499938964844,0.2863460183143616,-4113.08837890625,304.18438720703125,0.9990000128746032,0.4103991091251373,0.2621290385723114,293.2053527832031,297.1499938964844,293.1499938964844,0.2795243859291076,-5473.3662109375,304.15777587890625,0.99636709690094,0.3683279156684875,0.3495372533798218,293.2955017089844,297.1499938964844,293.1499938964844,0.0065444749779999,-2313.246337890625,299.4875793457031,0.5012891888618469,0.050000000745058,0.2312724590301513,291.2068786621094,291.1499938964844,265.7533264160156,264.402099609375,281.9522399902344,293.5565795898437,291.2064514160156,1.0,0.229712575674057,0.8310664296150208,0.8310664296150208,1.0,1.0,-1.1665760278701782,0.4869767427444458,0.6795992851257324,0.2510903179645538,0.0,0.0,0.468912124633789,44.479827880859375,40.0,3.876047134399414,-10873.107421875,146.80442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,307.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.185546875,18000.0,0.0,0.0,0.2497871220111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075216352939605,0.4075267612934112,-5.115884050610475e-06,0.0,0.0002535021631047,0.0,0.0,21.35629844665528,0.0,0.0,0.0,0.3259417116641998,4.0,0.0,1.0
390120,293.15240478515625,297.1499938964844,293.1499938964844,0.0417984761297702,-1257.520751953125,304.1513061523437,0.6209394931793213,0.0878415927290916,0.0803472474217414,294.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5012891888618469,0.050000000745058,0.0487549416720867,293.09283447265625,297.1499938964844,293.1499938964844,0.2863460183143616,-4113.08837890625,304.18438720703125,0.9990000128746032,0.4103991091251373,0.2621290385723114,293.2053527832031,297.1499938964844,293.1499938964844,0.2795243859291076,-5473.3662109375,304.15777587890625,0.99636709690094,0.3683279156684875,0.3495372533798218,293.2955017089844,297.1499938964844,293.1499938964844,0.0065444749779999,-2313.246337890625,299.4875793457031,0.5012891888618469,0.050000000745058,0.2312724590301513,291.2068786621094,291.1499938964844,265.7533264160156,264.402099609375,281.9522399902344,293.5565795898437,291.2064514160156,1.0,0.229712575674057,0.8310664296150208,0.8310664296150208,1.0,1.0,-1.1665760278701782,0.4869767427444458,0.6795992851257324,0.2510903179645538,0.0,0.0,0.468912124633789,44.479827880859375,40.0,3.876047134399414,-10873.107421875,146.80442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,307.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.185546875,18000.0,0.0,0.0,0.2497871220111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075216352939605,0.4075267612934112,-5.115884050610475e-06,0.0,0.0002535021631047,0.0,0.0,21.35629844665528,0.0,0.0,0.0,0.3259417116641998,4.0,0.0,1.0
390180,293.15313720703125,297.1499938964844,293.1499938964844,0.0416228435933589,-1254.7347412109375,304.1511535644531,0.6229696273803711,0.0876319631934166,0.0801376178860664,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5035103559494019,0.050000000745058,0.0487211234867572,293.0873718261719,297.1499938964844,293.1499938964844,0.2816446125507355,-4060.79150390625,304.1805725097656,0.9990000128746032,0.4129784107208252,0.2587705552577972,293.2048645019531,297.1499938964844,293.1499938964844,0.2783102691173553,-5454.84228515625,304.1571960449219,0.998569130897522,0.3670249283313751,0.3482276201248169,293.29547119140625,297.1499938964844,293.1499938964844,0.0064896661788225,-2298.47119140625,299.4355773925781,0.5035103559494019,0.050000000745058,0.2311120331287384,291.20184326171875,291.1499938964844,265.7900085449219,264.4365539550781,281.99884033203125,293.5622253417969,291.2010803222656,1.0,0.2279936075210571,0.8308291435241699,0.8308291435241699,1.0,1.0,-1.1604887247085571,0.4832721948623657,0.6772165298461914,0.252198189496994,0.0,0.0,0.4623057544231415,43.60027694702149,58.0,-5.234041690826416,-10744.08203125,143.69573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418640136719,307.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4296875,18000.0,0.0,0.0,0.2459811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972528278827667,0.3972578942775726,-5.065034656581702e-06,0.0,0.0002496395900379,0.0,0.0,20.515798568725582,0.0,0.0,0.0,0.3228718936443329,4.0,0.0,1.0
390240,293.15313720703125,297.1499938964844,293.1499938964844,0.0416228435933589,-1254.7347412109375,304.1511535644531,0.6229696273803711,0.0876319631934166,0.0801376178860664,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.5035103559494019,0.050000000745058,0.0487211234867572,293.0873718261719,297.1499938964844,293.1499938964844,0.2816446125507355,-4060.79150390625,304.1805725097656,0.9990000128746032,0.4129784107208252,0.2587705552577972,293.2048645019531,297.1499938964844,293.1499938964844,0.2783102691173553,-5454.84228515625,304.1571960449219,0.998569130897522,0.3670249283313751,0.3482276201248169,293.29547119140625,297.1499938964844,293.1499938964844,0.0064896661788225,-2298.47119140625,299.4355773925781,0.5035103559494019,0.050000000745058,0.2311120331287384,291.20184326171875,291.1499938964844,265.7900085449219,264.4365539550781,281.99884033203125,293.5622253417969,291.2010803222656,1.0,0.2279936075210571,0.8308291435241699,0.8308291435241699,1.0,1.0,-1.1604887247085571,0.4832721948623657,0.6772165298461914,0.252198189496994,0.0,0.0,0.4623057544231415,43.60027694702149,58.0,-5.234041690826416,-10744.08203125,143.69573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418640136719,307.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4296875,18000.0,0.0,0.0,0.2459811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972528278827667,0.3972578942775726,-5.065034656581702e-06,0.0,0.0002496395900379,0.0,0.0,20.515798568725582,0.0,0.0,0.0,0.3228718936443329,4.0,0.0,1.0
390300,293.1536560058594,297.1499938964844,293.1499938964844,0.041577648371458,-1254.08642578125,304.1510314941406,0.6202335953712463,0.0874914675951004,0.0800583511590957,294.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978454589844,0.5012966394424438,0.050000000745058,0.0487548224627971,293.0911560058594,297.1499938964844,293.1499938964844,0.2857223153114319,-4110.94775390625,304.1674499511719,0.9990000128746032,0.4130372405052185,0.2621174454689026,293.2047424316406,297.1499938964844,293.1499938964844,0.277897834777832,-5448.78515625,304.1566467285156,0.9950719475746156,0.3663533627986908,0.3476900160312652,293.2956848144531,297.1499938964844,293.1499938964844,0.0064702685922384,-2293.768798828125,299.4078369140625,0.5012966394424438,0.050000000745058,0.2312718778848648,291.1962585449219,291.1499938964844,265.8083190917969,264.4537658691406,282.0191955566406,293.5733337402344,291.1939392089844,1.0,0.2300983220338821,0.8307104706764221,0.8307104706764221,1.0,1.0,-1.1639893054962158,0.4845204055309295,0.6794689297676086,0.2539667785167694,0.0,0.0,0.4597457945346832,44.5272102355957,58.0,-16.319091796875,-10713.1015625,146.3146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9732666015625,307.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.828125,18000.0,0.0,0.0,0.2440502345561981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929136991500854,0.3929187357425689,-5.04345234730863e-06,0.0,0.0002476799709256,0.0,0.0,20.16590118408203,0.0,0.0,0.0,0.3215841352939605,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0415914095938205,-1254.5384521484375,304.1508178710937,0.6148127317428589,0.0873124971985817,0.0799823105335235,294.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4969301521778106,0.050000000745058,0.048825342208147,293.1046142578125,297.1499938964844,293.1499938964844,0.2946697175502777,-4217.91455078125,304.14794921875,0.9990000128746032,0.4111495912075043,0.2689883708953857,293.2047424316406,297.1499938964844,293.1499938964844,0.277724415063858,-5446.67578125,304.15576171875,0.9879366755485536,0.3656589388847351,0.3471173942089081,293.2962341308594,297.1499938964844,293.1499938964844,0.0064587714150547,-2292.312744140625,299.37518310546875,0.4969301521778106,0.050000000745058,0.2316064089536667,291.1800537109375,291.1499938964844,265.82666015625,264.47100830078125,282.03887939453125,293.5958557128906,291.1756896972656,1.0,0.233802929520607,0.8305873274803162,0.8305873274803162,1.0,1.0,-1.1719459295272827,0.4879126250743866,0.6840332746505737,0.2564830183982849,0.0,0.0,0.4593113660812378,46.44381332397461,61.0,-35.2523193359375,-10716.0380859375,151.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9918212890625,307.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.486328125,18000.0,0.0,0.0,0.2421970665454864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390394926071167,0.3903999626636505,-5.026894086768152e-06,0.0,0.0002457992231938,0.0,0.0,19.95005416870117,0.0,0.0,0.0,0.3208109736442566,4.0,0.0,1.0
390420,293.1560363769531,297.1499938964844,293.1499938964844,0.0414883159101009,-1253.2352294921875,304.1507263183594,0.6053550243377686,0.086853802204132,0.0797143802046775,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4902189373970032,0.050000000745058,0.048943918198347,293.1496276855469,297.1499938964844,293.1499938964844,0.3098250925540924,-4395.337890625,304.1238098144531,0.9990000128746032,0.4031999111175537,0.2801627814769745,293.2050476074219,297.1499938964844,293.1499938964844,0.2772215604782104,-5439.69921875,304.1547241210937,0.9752498269081116,0.3642148077487945,0.3458962738513946,293.2985534667969,297.1499938964844,293.1499938964844,0.0064300429075956,-2287.310302734375,299.3064880371094,0.4902189373970032,0.050000000745058,0.2321688830852508,291.1486511230469,291.1499938964844,265.86334228515625,264.5054626464844,282.0926208496094,293.66357421875,291.1474304199219,1.0,0.2393157333135604,0.8303409814834595,0.8303409814834595,1.0,1.0,-1.1843911409378052,0.4931301772594452,0.6912609934806824,0.2606837153434753,0.0,0.0,0.4619870781898498,49.66017532348633,64.0,-30.882099151611328,-10767.169921875,161.31204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726257324219,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.2390338629484176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926787376403808,0.3926837742328644,-5.024682650400791e-06,0.0,0.000242588983383,0.0,0.0,20.08440017700196,0.0,0.0,0.0,0.3212813436985016,4.0,0.0,1.0
390480,293.1560363769531,297.1499938964844,293.1499938964844,0.0414883159101009,-1253.2352294921875,304.1507263183594,0.6053550243377686,0.086853802204132,0.0797143802046775,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4902189373970032,0.050000000745058,0.048943918198347,293.1496276855469,297.1499938964844,293.1499938964844,0.3098250925540924,-4395.337890625,304.1238098144531,0.9990000128746032,0.4031999111175537,0.2801627814769745,293.2050476074219,297.1499938964844,293.1499938964844,0.2772215604782104,-5439.69921875,304.1547241210937,0.9752498269081116,0.3642148077487945,0.3458962738513946,293.2985534667969,297.1499938964844,293.1499938964844,0.0064300429075956,-2287.310302734375,299.3064880371094,0.4902189373970032,0.050000000745058,0.2321688830852508,291.1486511230469,291.1499938964844,265.86334228515625,264.5054626464844,282.0926208496094,293.66357421875,291.1474304199219,1.0,0.2393157333135604,0.8303409814834595,0.8303409814834595,1.0,1.0,-1.1843911409378052,0.4931301772594452,0.6912609934806824,0.2606837153434753,0.0,0.0,0.4619870781898498,49.66017532348633,64.0,-30.882099151611328,-10767.169921875,161.31204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726257324219,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.2390338629484176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926787376403808,0.3926837742328644,-5.024682650400791e-06,0.0,0.000242588983383,0.0,0.0,20.08440017700196,0.0,0.0,0.0,0.3212813436985016,4.0,0.0,1.0
390540,293.1582336425781,297.1499938964844,293.1499938964844,0.0411150529980659,-1247.05712890625,304.151123046875,0.5938171744346619,0.0862617269158363,0.0793554484844207,294.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4823641777038574,0.050000000745058,0.0490943975746631,293.1886291503906,297.1499938964844,293.1499938964844,0.3074522018432617,-4364.5595703125,304.1374206542969,0.9860496520996094,0.3952380418777466,0.2780239284038543,293.2057189941406,297.1499938964844,293.1499938964844,0.2758211493492126,-5417.57275390625,304.1555480957031,0.9589020013809204,0.3626818358898163,0.3446260392665863,293.3020324707031,297.1499938964844,293.1499938964844,0.0063905450515449,-2276.292236328125,299.2468566894531,0.4823641777038574,0.050000000745058,0.2328826934099197,291.15283203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1679077148437,293.7296447753906,291.1557006835937,1.0,0.2444725483655929,0.8300946354866028,0.8300946354866028,1.0,1.0,-1.1809076070785522,0.4907015562057495,0.690205991268158,0.2621425688266754,0.0,0.0,0.4618295431137085,53.47874069213867,67.0,8.309255599975586,-10719.310546875,168.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8941650390625,307.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.236677661538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394308477640152,0.3943135142326355,-5.034605237597134e-06,0.0,0.0002401977399131,0.0,0.0,20.221593856811523,0.0,0.0,0.0,0.32174152135849,4.0,0.0,1.0
390600,293.1582336425781,297.1499938964844,293.1499938964844,0.0411150529980659,-1247.05712890625,304.151123046875,0.5938171744346619,0.0862617269158363,0.0793554484844207,294.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4823641777038574,0.050000000745058,0.0490943975746631,293.1886291503906,297.1499938964844,293.1499938964844,0.3074522018432617,-4364.5595703125,304.1374206542969,0.9860496520996094,0.3952380418777466,0.2780239284038543,293.2057189941406,297.1499938964844,293.1499938964844,0.2758211493492126,-5417.57275390625,304.1555480957031,0.9589020013809204,0.3626818358898163,0.3446260392665863,293.3020324707031,297.1499938964844,293.1499938964844,0.0063905450515449,-2276.292236328125,299.2468566894531,0.4823641777038574,0.050000000745058,0.2328826934099197,291.15283203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1679077148437,293.7296447753906,291.1557006835937,1.0,0.2444725483655929,0.8300946354866028,0.8300946354866028,1.0,1.0,-1.1809076070785522,0.4907015562057495,0.690205991268158,0.2621425688266754,0.0,0.0,0.4618295431137085,53.47874069213867,67.0,8.309255599975586,-10719.310546875,168.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8941650390625,307.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.236677661538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394308477640152,0.3943135142326355,-5.034605237597134e-06,0.0,0.0002401977399131,0.0,0.0,20.221593856811523,0.0,0.0,0.0,0.32174152135849,4.0,0.0,1.0
390660,293.1606750488281,297.1499938964844,293.1499938964844,0.0405832342803478,-1238.178466796875,304.1516418457031,0.5827443599700928,0.0855530276894569,0.07888113707304,294.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4747430384159088,0.050000000745058,0.0492424555122852,293.2095947265625,297.1499938964844,293.1499938964844,0.3024227619171142,-4304.46728515625,304.1497802734375,0.9694122076034546,0.3899984359741211,0.2742624282836914,293.2067565917969,297.1499938964844,293.1499938964844,0.2740959227085113,-5390.18896484375,304.1565246582031,0.9427135586738586,0.3610612154006958,0.3432660698890686,293.30572509765625,297.1499938964844,293.1499938964844,0.0063443868421018,-2262.515625,299.1902770996094,0.4747430384159088,0.050000000745058,0.2335850149393081,291.1694030761719,291.1499938964844,265.9366760253906,264.5743408203125,282.232666015625,293.77001953125,291.1697692871094,1.0,0.2492430806159973,0.829672634601593,0.829672634601593,1.0,1.0,-1.1752159595489502,0.4872451424598694,0.6879708170890808,0.2630708813667297,0.0,0.0,0.4578197300434112,57.20328521728516,70.0,11.654006958007812,-10590.841796875,174.20388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,307.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.703125,18000.0,0.0,0.0,0.2346686869859695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893378674983978,0.3893428742885589,-5.020652224629885e-06,0.0,0.0002381588856223,0.0,0.0,19.862348556518555,0.0,0.0,0.0,0.3204308748245239,4.0,0.0,1.0
390720,293.1606750488281,297.1499938964844,293.1499938964844,0.0405832342803478,-1238.178466796875,304.1516418457031,0.5827443599700928,0.0855530276894569,0.07888113707304,294.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4747430384159088,0.050000000745058,0.0492424555122852,293.2095947265625,297.1499938964844,293.1499938964844,0.3024227619171142,-4304.46728515625,304.1497802734375,0.9694122076034546,0.3899984359741211,0.2742624282836914,293.2067565917969,297.1499938964844,293.1499938964844,0.2740959227085113,-5390.18896484375,304.1565246582031,0.9427135586738586,0.3610612154006958,0.3432660698890686,293.30572509765625,297.1499938964844,293.1499938964844,0.0063443868421018,-2262.515625,299.1902770996094,0.4747430384159088,0.050000000745058,0.2335850149393081,291.1694030761719,291.1499938964844,265.9366760253906,264.5743408203125,282.232666015625,293.77001953125,291.1697692871094,1.0,0.2492430806159973,0.829672634601593,0.829672634601593,1.0,1.0,-1.1752159595489502,0.4872451424598694,0.6879708170890808,0.2630708813667297,0.0,0.0,0.4578197300434112,57.20328521728516,70.0,11.654006958007812,-10590.841796875,174.20388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,307.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.703125,18000.0,0.0,0.0,0.2346686869859695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893378674983978,0.3893428742885589,-5.020652224629885e-06,0.0,0.0002381588856223,0.0,0.0,19.862348556518555,0.0,0.0,0.0,0.3204308748245239,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0400467552244663,-1229.367919921875,304.1519775390625,0.5724263787269592,0.0847960636019706,0.0783447474241256,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4669423401355743,0.050000000745058,0.0493849702179431,293.228515625,297.1499938964844,293.1499938964844,0.2977696359157562,-4249.90087890625,304.15753173828125,0.9525229334831238,0.3846504986286163,0.2707178294658661,293.207763671875,297.1499938964844,293.1499938964844,0.2725839912891388,-5366.47607421875,304.1568908691406,0.9276020526885986,0.3594166934490204,0.3418646156787872,293.3092346191406,297.1499938964844,293.1499938964844,0.0063006305135786,-2250.224609375,299.1283874511719,0.4669423401355743,0.050000000745058,0.2342610508203506,291.173828125,291.1499938964844,265.97332763671875,264.6087341308594,282.2958374023437,293.81072998046875,291.1744689941406,1.0,0.2537341713905334,0.829250693321228,0.829250693321228,1.0,1.0,-1.1696183681488037,0.4839123487472534,0.6857060194015503,0.2637878954410553,0.0,0.0,0.4543885290622711,60.78305435180664,73.0,9.153573036193848,-10471.876953125,179.9307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75048828125,307.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.513671875,18000.0,0.0,0.0,0.2327800989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846129179000854,0.3846179246902466,-4.999980319553288e-06,0.0,0.0002362422092119,0.0,0.0,19.498140335083008,0.0,0.0,0.0,0.3190618455410003,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0400467552244663,-1229.367919921875,304.1519775390625,0.5724263787269592,0.0847960636019706,0.0783447474241256,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4669423401355743,0.050000000745058,0.0493849702179431,293.228515625,297.1499938964844,293.1499938964844,0.2977696359157562,-4249.90087890625,304.15753173828125,0.9525229334831238,0.3846504986286163,0.2707178294658661,293.207763671875,297.1499938964844,293.1499938964844,0.2725839912891388,-5366.47607421875,304.1568908691406,0.9276020526885986,0.3594166934490204,0.3418646156787872,293.3092346191406,297.1499938964844,293.1499938964844,0.0063006305135786,-2250.224609375,299.1283874511719,0.4669423401355743,0.050000000745058,0.2342610508203506,291.173828125,291.1499938964844,265.97332763671875,264.6087341308594,282.2958374023437,293.81072998046875,291.1744689941406,1.0,0.2537341713905334,0.829250693321228,0.829250693321228,1.0,1.0,-1.1696183681488037,0.4839123487472534,0.6857060194015503,0.2637878954410553,0.0,0.0,0.4543885290622711,60.78305435180664,73.0,9.153573036193848,-10471.876953125,179.9307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75048828125,307.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.513671875,18000.0,0.0,0.0,0.2327800989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846129179000854,0.3846179246902466,-4.999980319553288e-06,0.0,0.0002362422092119,0.0,0.0,19.498140335083008,0.0,0.0,0.0,0.3190618455410003,4.0,0.0,1.0
390900,293.1642150878906,297.1499938964844,293.1499938964844,0.0397641956806182,-1224.7218017578125,304.1521301269531,0.5675145983695984,0.0844100266695022,0.0780652612447738,294.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4627863466739654,0.050000000745058,0.0494550205767154,293.2384338378906,297.1499938964844,293.1499938964844,0.2952122986316681,-4220.12890625,304.1607971191406,0.9438535571098328,0.3817083537578583,0.2688140869140625,293.2079467773437,297.1499938964844,293.1499938964844,0.2718192338943481,-5354.4755859375,304.1570129394531,0.920561909675598,0.3586481511592865,0.3411731123924255,293.3108825683594,297.1499938964844,293.1499938964844,0.0062782242894172,-2243.834228515625,299.0975036621094,0.4627863466739654,0.050000000745058,0.2345933318138122,291.1767883300781,291.1499938964844,265.9916687011719,264.6258850097656,282.3275146484375,293.83209228515625,291.1773376464844,1.0,0.2558880746364593,0.8290396928787231,0.8290396928787231,1.0,1.0,-1.1666510105133057,0.4822007417678833,0.6844502687454224,0.2640155851840973,0.0,0.0,0.4522997438907623,62.53757858276367,73.0,8.444506645202637,-10409.40234375,182.6581420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247314453125,307.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.083984375,18000.0,0.0,0.0,0.2318636626005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818646371364593,0.3818696439266205,-4.988797627447639e-06,0.0,0.000235312138102,0.0,0.0,19.2908878326416,0.0,0.0,0.0,0.3182763457298279,4.0,0.0,1.0
390960,293.1650695800781,297.1499938964844,293.1499938964844,0.0394967570900917,-1220.3370361328125,304.1522216796875,0.5628097057342529,0.0840594097971916,0.077797032892704,294.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4586690068244934,0.050000000745058,0.0495244152843952,293.2498474121094,297.1499938964844,293.1499938964844,0.2923612594604492,-4187.01513671875,304.1640319824219,0.9349371790885924,0.3783528804779053,0.266678899526596,293.20703125,297.1499938964844,293.1499938964844,0.271201878786087,-5344.8876953125,304.1568603515625,0.914076030254364,0.3580941259860992,0.3406181931495666,293.3124389648437,297.1499938964844,293.1499938964844,0.0062560704536736,-2237.5693359375,299.0663757324219,0.4586690068244934,0.050000000745058,0.2349224984645843,291.17889404296875,291.1499938964844,266.010009765625,264.6430358886719,282.3560485839844,293.8491516113281,291.1791687011719,1.0,0.2579876482486725,0.8289161324501038,0.8289161324501038,1.0,1.0,-1.163578748703003,0.4804723560810089,0.6831064224243164,0.2641544938087463,0.0,0.0,0.4501568078994751,64.27220153808594,76.0,6.460575103759766,-10346.9638671875,185.30352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035827636719,307.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.625,18000.0,0.0,0.0,0.2309476733207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789272010326385,0.3789321780204773,-4.976671789336251e-06,0.0,0.0002343825326533,0.0,0.0,19.07008171081543,0.0,0.0,0.0,0.3174390494823456,4.0,0.0,1.0
391020,293.1656188964844,297.1499938964844,293.1499938964844,0.039124421775341,-1214.2701416015625,304.152099609375,0.5543844699859619,0.0835611522197723,0.0774168744683265,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4511904418468475,0.050000000745058,0.049660999327898,293.2749328613281,297.1499938964844,293.1499938964844,0.2857517302036285,-4110.3837890625,304.1703491210937,0.9168234467506408,0.3707365691661834,0.2616896331310272,293.2027282714844,297.1499938964844,293.1499938964844,0.2705469727516174,-5335.0908203125,304.1556396484375,0.9030957818031312,0.3575167655944824,0.340050607919693,293.31475830078125,297.1499938964844,293.1499938964844,0.0062139113433659,-2225.829345703125,299.004150390625,0.4511904418468475,0.050000000745058,0.2355704009532928,291.1800231933594,291.1499938964844,266.0466613769531,264.67724609375,282.4068603515625,293.8758239746094,291.1800231933594,1.0,0.26204314827919,0.8286690711975098,0.8286690711975098,1.0,1.0,-1.1573944091796875,0.4770905375480652,0.6803039312362671,0.2641654312610626,0.0,0.0,0.4460554718971252,67.6785659790039,79.0,2.3178727626800537,-10229.3486328125,190.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,307.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.224609375,18000.0,0.0,0.0,0.2290932387113571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731694221496582,0.3731743693351745,-4.952026301907608e-06,0.0,0.0002325005189049,0.0,0.0,18.638246536254883,0.0,0.0,0.0,0.3157868385314941,4.0,0.0,1.0
391080,293.1656188964844,297.1499938964844,293.1499938964844,0.039124421775341,-1214.2701416015625,304.152099609375,0.5543844699859619,0.0835611522197723,0.0774168744683265,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4511904418468475,0.050000000745058,0.049660999327898,293.2749328613281,297.1499938964844,293.1499938964844,0.2857517302036285,-4110.3837890625,304.1703491210937,0.9168234467506408,0.3707365691661834,0.2616896331310272,293.2027282714844,297.1499938964844,293.1499938964844,0.2705469727516174,-5335.0908203125,304.1556396484375,0.9030957818031312,0.3575167655944824,0.340050607919693,293.31475830078125,297.1499938964844,293.1499938964844,0.0062139113433659,-2225.829345703125,299.004150390625,0.4511904418468475,0.050000000745058,0.2355704009532928,291.1800231933594,291.1499938964844,266.0466613769531,264.67724609375,282.4068603515625,293.8758239746094,291.1800231933594,1.0,0.26204314827919,0.8286690711975098,0.8286690711975098,1.0,1.0,-1.1573944091796875,0.4770905375480652,0.6803039312362671,0.2641654312610626,0.0,0.0,0.4460554718971252,67.6785659790039,79.0,2.3178727626800537,-10229.3486328125,190.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,307.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.224609375,18000.0,0.0,0.0,0.2290932387113571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731694221496582,0.3731743693351745,-4.952026301907608e-06,0.0,0.0002325005189049,0.0,0.0,18.638246536254883,0.0,0.0,0.0,0.3157868385314941,4.0,0.0,1.0
391140,293.1649780273437,297.1499938964844,293.1499938964844,0.0389621816575527,-1211.648681640625,304.15167236328125,0.5472375750541687,0.0832973569631576,0.0772545859217643,294.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.4445893764495849,0.050000000745058,0.0497950613498687,293.301025390625,297.1499938964844,293.1499938964844,0.2782489061355591,-4023.401123046875,304.1760559082031,0.9000434279441833,0.3622824847698211,0.2560470104217529,293.19659423828125,297.1499938964844,293.1499938964844,0.270406574010849,-5333.4658203125,304.15399169921875,0.89405757188797,0.3574243485927582,0.3399997651576996,293.31597900390625,297.1499938964844,293.1499938964844,0.006173716392368,-2214.61083984375,298.94390869140625,0.4445893764495849,0.050000000745058,0.2362063378095626,291.1803894042969,291.1499938964844,266.0833435058594,264.7113952636719,282.455078125,293.9032592773437,291.1804504394531,1.0,0.2659363746643066,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1512901782989502,0.4738787412643432,0.6774114370346069,0.2638247311115265,0.0,0.0,0.4419800043106079,71.01303100585938,82.0,1.083905577659607,-10119.3984375,195.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576232910156,307.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.17578125,18000.0,0.0,0.0,0.2271975427865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676209449768066,0.3676258623600006,-4.928551788907498e-06,0.0,0.0002305766247445,0.0,0.0,18.228008270263672,0.0,0.0,0.0,0.3141946792602539,4.0,0.0,1.0
391200,293.1649780273437,297.1499938964844,293.1499938964844,0.0389621816575527,-1211.648681640625,304.15167236328125,0.5472375750541687,0.0832973569631576,0.0772545859217643,294.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.4445893764495849,0.050000000745058,0.0497950613498687,293.301025390625,297.1499938964844,293.1499938964844,0.2782489061355591,-4023.401123046875,304.1760559082031,0.9000434279441833,0.3622824847698211,0.2560470104217529,293.19659423828125,297.1499938964844,293.1499938964844,0.270406574010849,-5333.4658203125,304.15399169921875,0.89405757188797,0.3574243485927582,0.3399997651576996,293.31597900390625,297.1499938964844,293.1499938964844,0.006173716392368,-2214.61083984375,298.94390869140625,0.4445893764495849,0.050000000745058,0.2362063378095626,291.1803894042969,291.1499938964844,266.0833435058594,264.7113952636719,282.455078125,293.9032592773437,291.1804504394531,1.0,0.2659363746643066,0.8284220695495605,0.8284220695495605,1.0,1.0,-1.1512901782989502,0.4738787412643432,0.6774114370346069,0.2638247311115265,0.0,0.0,0.4419800043106079,71.01303100585938,82.0,1.083905577659607,-10119.3984375,195.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576232910156,307.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.17578125,18000.0,0.0,0.0,0.2271975427865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676209449768066,0.3676258623600006,-4.928551788907498e-06,0.0,0.0002305766247445,0.0,0.0,18.228008270263672,0.0,0.0,0.0,0.3141946792602539,4.0,0.0,1.0
391260,293.158935546875,297.1499938964844,293.1499938964844,0.0394547246396541,-1219.765869140625,304.1502380371094,0.5426555871963501,0.0841289311647415,0.0777844116091728,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4387344419956207,0.050000000745058,0.0499270223081111,293.3267517089844,297.1499938964844,293.1499938964844,0.2701216638088226,-3929.007080078125,304.1808776855469,0.8843804597854614,0.3532411754131317,0.2499556094408035,293.19305419921875,297.1499938964844,293.1499938964844,0.2702290415763855,-5331.01806640625,304.15301513671875,0.8856834173202515,0.3569718897342682,0.3398802578449249,293.3161315917969,297.1499938964844,293.1499938964844,0.0061357449740171,-2203.948974609375,298.88623046875,0.4387344419956207,0.050000000745058,0.2368323057889938,291.180908203125,291.1499938964844,266.1199951171875,264.7453918457031,282.5015869140625,293.9335327148437,291.180908203125,1.0,0.2696957886219024,0.8281970620155334,0.8281970620155334,1.0,1.0,-1.145380973815918,0.4708937406539917,0.6744871735572815,0.2631569504737854,0.0,0.0,0.4378206729888916,74.28776550292969,85.0,0.5276176333427429,-10013.353515625,200.1460418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512451171875,307.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.2252464443445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620371520519256,0.3620420396327972,-4.905578862235416e-06,0.0,0.0002285965019837,0.0,0.0,17.822172164916992,0.0,0.0,0.0,0.3126038610935211,4.0,0.0,1.0
391320,293.158935546875,297.1499938964844,293.1499938964844,0.0394547246396541,-1219.765869140625,304.1502380371094,0.5426555871963501,0.0841289311647415,0.0777844116091728,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4387344419956207,0.050000000745058,0.0499270223081111,293.3267517089844,297.1499938964844,293.1499938964844,0.2701216638088226,-3929.007080078125,304.1808776855469,0.8843804597854614,0.3532411754131317,0.2499556094408035,293.19305419921875,297.1499938964844,293.1499938964844,0.2702290415763855,-5331.01806640625,304.15301513671875,0.8856834173202515,0.3569718897342682,0.3398802578449249,293.3161315917969,297.1499938964844,293.1499938964844,0.0061357449740171,-2203.948974609375,298.88623046875,0.4387344419956207,0.050000000745058,0.2368323057889938,291.180908203125,291.1499938964844,266.1199951171875,264.7453918457031,282.5015869140625,293.9335327148437,291.180908203125,1.0,0.2696957886219024,0.8281970620155334,0.8281970620155334,1.0,1.0,-1.145380973815918,0.4708937406539917,0.6744871735572815,0.2631569504737854,0.0,0.0,0.4378206729888916,74.28776550292969,85.0,0.5276176333427429,-10013.353515625,200.1460418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512451171875,307.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.2252464443445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620371520519256,0.3620420396327972,-4.905578862235416e-06,0.0,0.0002285965019837,0.0,0.0,17.822172164916992,0.0,0.0,0.0,0.3126038610935211,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0409221202135086,-1243.8118896484375,304.147705078125,0.5413719415664673,0.0858466774225235,0.0793335735797882,294.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4335020184516907,0.050000000745058,0.0500576011836528,293.35107421875,297.1499938964844,293.1499938964844,0.261583536863327,-3829.519287109375,304.1847839355469,0.8691190481185913,0.3438243567943573,0.2435548454523086,293.1925964355469,297.1499938964844,293.1499938964844,0.2695150971412658,-5319.7958984375,304.1531982421875,0.8774051070213318,0.3559755980968475,0.3391607701778412,293.3153991699219,297.1499938964844,293.1499938964844,0.0061000231653451,-2193.901123046875,298.83087158203125,0.4335020184516907,0.050000000745058,0.2374517023563385,291.1809997558594,291.1499938964844,266.1566772460937,264.7792358398437,282.5470886230469,293.9672241210937,291.1810302734375,1.0,0.2733423411846161,0.8279720544815063,0.8279720544815063,1.0,1.0,-1.1395941972732544,0.4680866301059723,0.6715075373649597,0.2621852159500122,0.0,0.0,0.4336855411529541,77.52104187011719,88.0,0.3452013432979584,-9911.0966796875,204.8474273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65216064453125,307.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.326171875,18000.0,0.0,0.0,0.2232321351766586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565365374088287,0.3565414249897003,-4.883177098236047e-06,0.0,0.0002265522343805,0.0,0.0,17.427799224853516,0.0,0.0,0.0,0.3110427856445312,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0409221202135086,-1243.8118896484375,304.147705078125,0.5413719415664673,0.0858466774225235,0.0793335735797882,294.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4335020184516907,0.050000000745058,0.0500576011836528,293.35107421875,297.1499938964844,293.1499938964844,0.261583536863327,-3829.519287109375,304.1847839355469,0.8691190481185913,0.3438243567943573,0.2435548454523086,293.1925964355469,297.1499938964844,293.1499938964844,0.2695150971412658,-5319.7958984375,304.1531982421875,0.8774051070213318,0.3559755980968475,0.3391607701778412,293.3153991699219,297.1499938964844,293.1499938964844,0.0061000231653451,-2193.901123046875,298.83087158203125,0.4335020184516907,0.050000000745058,0.2374517023563385,291.1809997558594,291.1499938964844,266.1566772460937,264.7792358398437,282.5470886230469,293.9672241210937,291.1810302734375,1.0,0.2733423411846161,0.8279720544815063,0.8279720544815063,1.0,1.0,-1.1395941972732544,0.4680866301059723,0.6715075373649597,0.2621852159500122,0.0,0.0,0.4336855411529541,77.52104187011719,88.0,0.3452013432979584,-9911.0966796875,204.8474273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65216064453125,307.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.326171875,18000.0,0.0,0.0,0.2232321351766586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565365374088287,0.3565414249897003,-4.883177098236047e-06,0.0,0.0002265522343805,0.0,0.0,17.427799224853516,0.0,0.0,0.0,0.3110427856445312,4.0,0.0,1.0
391500,293.1449584960937,297.1499938964844,293.1499938964844,0.0417466647922992,-1257.2996826171875,304.1466369628906,0.5410848259925842,0.0867136120796203,0.0802002325654029,294.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4310957789421081,0.050000000745058,0.0501223318278789,293.35955810546875,297.1499938964844,293.1499938964844,0.2574154436588287,-3780.8837890625,304.1860046386719,0.8619072437286377,0.3396044671535492,0.2404398918151855,293.1927185058594,297.1499938964844,293.1499938964844,0.2690728306770324,-5312.81396484375,304.1534423828125,0.8734127283096313,0.3554133772850036,0.3387099802494049,293.3148193359375,297.1499938964844,293.1499938964844,0.0060825613327324,-2188.97119140625,298.8038330078125,0.4310957789421081,0.050000000745058,0.2377587705850601,291.1810607910156,291.1499938964844,266.17498779296875,264.7961120605469,282.5654296875,293.9787292480469,291.18096923828125,1.0,0.2751287519931793,0.8278595209121704,0.8278595209121704,1.0,1.0,-1.1368005275726318,0.4667716324329376,0.6700289249420166,0.2616060674190521,0.0,0.0,0.4316047430038452,79.1221923828125,88.0,-0.4202808141708374,-9862.5703125,207.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654541015625,306.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.064453125,18000.0,0.0,0.0,0.2222018390893936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537940979003906,0.3537989854812622,-4.872191311733332e-06,0.0,0.0002255066210636,0.0,0.0,17.233478546142578,0.0,0.0,0.0,0.310271292924881,4.0,0.0,1.0
