time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1420593261719,297.1499938964844,293.1499938964844,0.0424669608473777,-1269.0933837890625,304.1459350585937,0.5405449867248535,0.0873497799038887,0.0809433907270431,294.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.428846538066864,0.050000000745058,0.0501858405768871,293.3630065917969,297.1499938964844,293.1499938964844,0.2539801597595215,-3741.031005859375,304.1856994628906,0.8555980920791626,0.3362683355808258,0.2378751188516616,293.1928405761719,297.1499938964844,293.1499938964844,0.2686602175235748,-5306.36083984375,304.153564453125,0.869594395160675,0.3548469841480255,0.3382417261600494,293.3141784667969,297.1499938964844,293.1499938964844,0.0060655497945845,-2184.322265625,298.7763061523437,0.428846538066864,0.050000000745058,0.2380600124597549,291.1793212890625,291.1499938964844,266.1933288574219,264.8129577636719,282.5754089355469,293.9783630371094,291.1785583496094,1.0,0.2769004702568054,0.8277512788772583,0.8277512788772583,1.0,1.0,-1.1344895362854004,0.4657153189182281,0.6687741875648499,0.2610368430614471,0.0,0.0,0.4298115670681,80.69662475585938,91.0,-4.574703216552734,-9820.1962890625,209.5730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,306.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.916015625,18000.0,0.0,0.0,0.2211634814739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512022793292999,0.3512071669101715,-4.861471097683534e-06,0.0,0.0002244528150185,0.0,0.0,17.04979133605957,0.0,0.0,0.0,0.3095456063747406,4.0,0.0,1.0
391620,293.1402587890625,297.1499938964844,293.1499938964844,0.0433203428983688,-1283.1080322265625,304.1459045410156,0.5378748178482056,0.0879266262054443,0.081776775419712,294.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4246980845928192,0.050000000745058,0.0503114089369773,293.3629150390625,297.1499938964844,293.1499938964844,0.2487812936305999,-3681.20458984375,304.18243408203125,0.8449546694755554,0.3308776319026947,0.2339599579572677,293.19293212890625,297.1499938964844,293.1499938964844,0.2679689824581146,-5295.7236328125,304.15350341796875,0.8623843193054199,0.3537416756153106,0.3373181223869324,293.3129577636719,297.1499938964844,293.1499938964844,0.0060334224253892,-2175.96728515625,298.7190246582031,0.4246980845928192,0.050000000745058,0.2386556714773178,291.16998291015625,291.1499938964844,266.2300109863281,264.8464660644531,282.5856018066406,293.9653625488281,291.16900634765625,1.0,0.2804050147533417,0.8275347948074341,0.8275347948074341,1.0,1.0,-1.130547285079956,0.463983416557312,0.666563868522644,0.2598670423030853,0.0,0.0,0.4277560412883758,83.81411743164062,79.0,-10.675250053405762,-9760.515625,214.46836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573791503906,306.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9921875,18000.0,0.0,0.0,0.2191289216279983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477950096130371,0.3477998375892639,-4.84500196762383e-06,0.0,0.000222388000111,0.0,0.0,16.8023681640625,0.0,0.0,0.0,0.3085616827011108,4.0,0.0,1.0
391680,293.1402587890625,297.1499938964844,293.1499938964844,0.0433203428983688,-1283.1080322265625,304.1459045410156,0.5378748178482056,0.0879266262054443,0.081776775419712,294.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4246980845928192,0.050000000745058,0.0503114089369773,293.3629150390625,297.1499938964844,293.1499938964844,0.2487812936305999,-3681.20458984375,304.18243408203125,0.8449546694755554,0.3308776319026947,0.2339599579572677,293.19293212890625,297.1499938964844,293.1499938964844,0.2679689824581146,-5295.7236328125,304.15350341796875,0.8623843193054199,0.3537416756153106,0.3373181223869324,293.3129577636719,297.1499938964844,293.1499938964844,0.0060334224253892,-2175.96728515625,298.7190246582031,0.4246980845928192,0.050000000745058,0.2386556714773178,291.16998291015625,291.1499938964844,266.2300109863281,264.8464660644531,282.5856018066406,293.9653625488281,291.16900634765625,1.0,0.2804050147533417,0.8275347948074341,0.8275347948074341,1.0,1.0,-1.130547285079956,0.463983416557312,0.666563868522644,0.2598670423030853,0.0,0.0,0.4277560412883758,83.81411743164062,79.0,-10.675250053405762,-9760.515625,214.46836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573791503906,306.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9921875,18000.0,0.0,0.0,0.2191289216279983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477950096130371,0.3477998375892639,-4.84500196762383e-06,0.0,0.000222388000111,0.0,0.0,16.8023681640625,0.0,0.0,0.0,0.3085616827011108,4.0,0.0,1.0
391740,293.1409606933594,297.1499938964844,293.1499938964844,0.0434899814426898,-1285.85302734375,304.1470031738281,0.5396304726600647,0.0880327075719833,0.0819141939282417,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4258390963077545,0.050000000745058,0.0502757579088211,293.3595886230469,297.1499938964844,293.1499938964844,0.2442024499177932,-3628.25537109375,304.17926025390625,0.8427054286003113,0.3261570632457733,0.2305652946233749,293.1927490234375,297.1499938964844,293.1499938964844,0.2670626044273376,-5281.5029296875,304.15386962890625,0.8632811307907104,0.352691650390625,0.3362787961959839,293.31182861328125,297.1499938964844,293.1499938964844,0.0059785144403576,-2159.949462890625,298.6635437011719,0.4258390963077545,0.050000000745058,0.2384865432977676,291.1648254394531,291.1499938964844,266.26666259765625,264.8798217773437,282.595947265625,293.95025634765625,291.1647033691406,1.0,0.2783662676811218,0.8273183107376099,0.8273183107376099,1.0,1.0,-1.1251448392868042,0.4615897536277771,0.6635550856590271,0.2583485245704651,0.0,0.0,0.4262077510356903,82.82876586914062,67.0,-5.8184309005737305,-9707.8037109375,211.0519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6443176269531,306.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21484375,18000.0,0.0,0.0,0.2172518819570541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457573056221008,0.34576216340065,-4.835576419282006e-06,0.0,0.0002204830379923,0.0,0.0,16.656633377075195,0.0,0.0,0.0,0.3079681098461151,4.0,0.0,1.0
391800,293.1409606933594,297.1499938964844,293.1499938964844,0.0434899814426898,-1285.85302734375,304.1470031738281,0.5396304726600647,0.0880327075719833,0.0819141939282417,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4258390963077545,0.050000000745058,0.0502757579088211,293.3595886230469,297.1499938964844,293.1499938964844,0.2442024499177932,-3628.25537109375,304.17926025390625,0.8427054286003113,0.3261570632457733,0.2305652946233749,293.1927490234375,297.1499938964844,293.1499938964844,0.2670626044273376,-5281.5029296875,304.15386962890625,0.8632811307907104,0.352691650390625,0.3362787961959839,293.31182861328125,297.1499938964844,293.1499938964844,0.0059785144403576,-2159.949462890625,298.6635437011719,0.4258390963077545,0.050000000745058,0.2384865432977676,291.1648254394531,291.1499938964844,266.26666259765625,264.8798217773437,282.595947265625,293.95025634765625,291.1647033691406,1.0,0.2783662676811218,0.8273183107376099,0.8273183107376099,1.0,1.0,-1.1251448392868042,0.4615897536277771,0.6635550856590271,0.2583485245704651,0.0,0.0,0.4262077510356903,82.82876586914062,67.0,-5.8184309005737305,-9707.8037109375,211.0519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6443176269531,306.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21484375,18000.0,0.0,0.0,0.2172518819570541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457573056221008,0.34576216340065,-4.835576419282006e-06,0.0,0.0002204830379923,0.0,0.0,16.656633377075195,0.0,0.0,0.0,0.3079681098461151,4.0,0.0,1.0
391860,293.142333984375,297.1499938964844,293.1499938964844,0.0433349572122097,-1283.2374267578125,304.14825439453125,0.5456956028938293,0.0879808515310287,0.0817409604787826,294.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4313789308071136,0.050000000745058,0.0501146838068962,293.3553161621094,297.1499938964844,293.1499938964844,0.2397614866495132,-3576.432373046875,304.17694091796875,0.8467125296592712,0.3217115700244903,0.227316066622734,293.1922607421875,297.1499938964844,293.1499938964844,0.2659774124622345,-5264.33935546875,304.1543884277344,0.8707572817802429,0.3517087996006012,0.3351776897907257,293.3108215332031,297.1499938964844,293.1499938964844,0.0059057432226836,-2137.735595703125,298.6104431152344,0.4313789308071136,0.050000000745058,0.2377224862575531,291.1649475097656,291.1499938964844,266.3033447265625,264.9129333496094,282.6084289550781,293.9366455078125,291.1650390625,1.0,0.2725879549980163,0.8270954489707947,0.8270954489707947,1.0,1.0,-1.1186048984527588,0.4586832821369171,0.6599216461181641,0.2565550208091736,0.0,0.0,0.4242246150970459,78.6517562866211,55.0,-0.8938272595405579,-9643.181640625,201.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62237548828125,306.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.2155365645885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343361496925354,0.3433663249015808,-4.826801614399301e-06,0.0,0.0002187422069255,0.0,0.0,16.493314743041992,0.0,0.0,0.0,0.3073139190673828,4.0,0.0,1.0
391920,293.142333984375,297.1499938964844,293.1499938964844,0.0433349572122097,-1283.2374267578125,304.14825439453125,0.5456956028938293,0.0879808515310287,0.0817409604787826,294.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4313789308071136,0.050000000745058,0.0501146838068962,293.3553161621094,297.1499938964844,293.1499938964844,0.2397614866495132,-3576.432373046875,304.17694091796875,0.8467125296592712,0.3217115700244903,0.227316066622734,293.1922607421875,297.1499938964844,293.1499938964844,0.2659774124622345,-5264.33935546875,304.1543884277344,0.8707572817802429,0.3517087996006012,0.3351776897907257,293.3108215332031,297.1499938964844,293.1499938964844,0.0059057432226836,-2137.735595703125,298.6104431152344,0.4313789308071136,0.050000000745058,0.2377224862575531,291.1649475097656,291.1499938964844,266.3033447265625,264.9129333496094,282.6084289550781,293.9366455078125,291.1650390625,1.0,0.2725879549980163,0.8270954489707947,0.8270954489707947,1.0,1.0,-1.1186048984527588,0.4586832821369171,0.6599216461181641,0.2565550208091736,0.0,0.0,0.4242246150970459,78.6517562866211,55.0,-0.8938272595405579,-9643.181640625,201.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62237548828125,306.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.2155365645885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343361496925354,0.3433663249015808,-4.826801614399301e-06,0.0,0.0002187422069255,0.0,0.0,16.493314743041992,0.0,0.0,0.0,0.3073139190673828,4.0,0.0,1.0
391980,293.1438903808594,297.1499938964844,293.1499938964844,0.0430234149098396,-1278.064697265625,304.1493530273437,0.555598258972168,0.0878607332706451,0.0814157128334045,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4411040246486664,0.050000000745058,0.0498722232878208,293.350830078125,297.1499938964844,293.1499938964844,0.235415831208229,-3525.34228515625,304.1752014160156,0.8558272123336792,0.3174205422401428,0.2241284400224685,293.1915588378906,297.1499938964844,293.1499938964844,0.2648248970508575,-5246.10302734375,304.15484619140625,0.8838143944740295,0.3507810831069946,0.3340499997138977,293.30987548828125,297.1499938964844,293.1499938964844,0.0058227996341884,-2111.961669921875,298.55816650390625,0.4411040246486664,0.050000000745058,0.2365723550319671,291.1666564941406,291.1499938964844,266.3399963378906,264.94580078125,282.6231994628906,293.92559814453125,291.1669311523437,1.0,0.2640366554260254,0.8268725872039795,0.8268725872039795,1.0,1.0,-1.111363410949707,0.4554599523544311,0.6559034585952759,0.2546010315418243,0.0,0.0,0.4219014346599579,72.40473175048828,43.0,2.0493276119232178,-9569.779296875,187.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.669921875,18000.0,0.0,0.0,0.2139331102371215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405572474002838,0.3405620753765106,-4.816687123820884e-06,0.0,0.0002171149099012,0.0,0.0,16.303661346435547,0.0,0.0,0.0,0.306555688381195,4.0,0.0,1.0
392040,293.1438903808594,297.1499938964844,293.1499938964844,0.0430234149098396,-1278.064697265625,304.1493530273437,0.555598258972168,0.0878607332706451,0.0814157128334045,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4411040246486664,0.050000000745058,0.0498722232878208,293.350830078125,297.1499938964844,293.1499938964844,0.235415831208229,-3525.34228515625,304.1752014160156,0.8558272123336792,0.3174205422401428,0.2241284400224685,293.1915588378906,297.1499938964844,293.1499938964844,0.2648248970508575,-5246.10302734375,304.15484619140625,0.8838143944740295,0.3507810831069946,0.3340499997138977,293.30987548828125,297.1499938964844,293.1499938964844,0.0058227996341884,-2111.961669921875,298.55816650390625,0.4411040246486664,0.050000000745058,0.2365723550319671,291.1666564941406,291.1499938964844,266.3399963378906,264.94580078125,282.6231994628906,293.92559814453125,291.1669311523437,1.0,0.2640366554260254,0.8268725872039795,0.8268725872039795,1.0,1.0,-1.111363410949707,0.4554599523544311,0.6559034585952759,0.2546010315418243,0.0,0.0,0.4219014346599579,72.40473175048828,43.0,2.0493276119232178,-9569.779296875,187.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.669921875,18000.0,0.0,0.0,0.2139331102371215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405572474002838,0.3405620753765106,-4.816687123820884e-06,0.0,0.0002171149099012,0.0,0.0,16.303661346435547,0.0,0.0,0.0,0.306555688381195,4.0,0.0,1.0
392100,293.1446838378906,297.1499938964844,293.1499938964844,0.0428284667432308,-1274.8411865234375,304.1498413085937,0.5619810223579407,0.0877829939126968,0.0812155902385711,294.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4477412700653076,0.050000000745058,0.0497295968234539,293.3485717773437,297.1499938964844,293.1499938964844,0.2332718670368194,-3500.01025390625,304.1745300292969,0.8623191118240356,0.3153195977210998,0.2225517481565475,293.1911315917969,297.1499938964844,293.1499938964844,0.2642329633235931,-5236.73779296875,304.155029296875,0.8924360275268555,0.3503345847129822,0.3334819972515106,293.3094177246094,297.1499938964844,293.1499938964844,0.0057788738049566,-2098.1748046875,298.53228759765625,0.4477412700653076,0.050000000745058,0.2358957976102829,291.16796875,291.1499938964844,266.3583374023437,264.962158203125,282.6315002441406,293.9211120605469,291.1682434082031,1.0,0.2589315176010132,0.8267611861228943,0.8267611861228943,1.0,1.0,-1.1075656414031982,0.453765869140625,0.6537997126579285,0.2535926103591919,0.0,0.0,0.4205746948719024,68.73756408691406,43.0,2.9569034576416016,-9530.1669921875,179.6025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,306.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.234375,18000.0,0.0,0.0,0.213157370686531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389681279659271,0.3389729261398315,-4.811030521523208e-06,0.0,0.0002163276221835,0.0,0.0,16.196908950805664,0.0,0.0,0.0,0.3061286509037018,4.0,0.0,1.0
392160,293.1454772949219,297.1499938964844,293.1499938964844,0.0426139459013938,-1271.3021240234375,304.1502380371094,0.5693425536155701,0.0876958891749382,0.0809961259365081,294.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4557425081729889,0.050000000745058,0.0495765022933483,293.3462829589844,297.1499938964844,293.1499938964844,0.2311524152755737,-3474.895751953125,304.1739196777344,0.8702192306518555,0.3132526874542236,0.2209883481264114,293.1907043457031,297.1499938964844,293.1499938964844,0.2636386156082153,-5227.33984375,304.1552124023437,0.9025167226791382,0.3499009609222412,0.3329145014286041,293.3089904785156,297.1499938964844,293.1499938964844,0.0057338764891028,-2083.98046875,298.5064697265625,0.4557425081729889,0.050000000745058,0.2351695746183395,291.1693420410156,291.1499938964844,266.3766784667969,264.9784240722656,282.64019775390625,293.9171142578125,291.1696472167969,1.0,0.2533552050590515,0.8266727924346924,0.8266727924346924,1.0,1.0,-1.1036889553070068,0.4520343542098999,0.6516546010971069,0.2525793612003326,0.0,0.0,0.4191462695598602,64.80457305908203,31.0,3.453256130218506,-9488.97265625,171.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57781982421875,306.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.796875,18000.0,0.0,0.0,0.2123896926641464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372502028942108,0.3372550010681152,-4.804923719348153e-06,0.0,0.0002155485417461,0.0,0.0,16.081920623779297,0.0,0.0,0.0,0.3056688010692596,4.0,0.0,1.0
392220,293.146728515625,297.1499938964844,293.1499938964844,0.0422388650476932,-1265.131591796875,304.1508178710937,0.5832576751708984,0.0875360295176506,0.0806120783090591,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4708849489688873,0.050000000745058,0.0493150241672992,293.34246826171875,297.1499938964844,293.1499938964844,0.2278409451246261,-3435.535888671875,304.17303466796875,0.8862152695655823,0.3100376725196838,0.2185341566801071,293.1898803710937,297.1499938964844,293.1499938964844,0.2627018988132477,-5212.54833984375,304.1553649902344,0.923659324645996,0.3492408990859985,0.3320198357105255,293.3083190917969,297.1499938964844,293.1499938964844,0.0056605129502713,-2060.717529296875,298.4651794433594,0.4708849489688873,0.050000000745058,0.2339292466640472,291.1714172363281,291.1499938964844,266.406005859375,265.0043334960937,282.65447998046875,293.9106750488281,291.1716613769531,1.0,0.2435579299926757,0.8265312910079956,0.8265312910079956,1.0,1.0,-1.0974056720733645,0.4492172300815582,0.6481884121894836,0.2509745359420776,0.0,0.0,0.4166926443576813,58.09361267089844,31.0,3.495489835739136,-9420.998046875,157.17861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,306.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.875,18000.0,0.0,0.0,0.2111625522375106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342801928520202,0.3342849910259247,-4.794314008904621e-06,0.0,0.0002143031451851,0.0,0.0,15.883928298950195,0.0,0.0,0.0,0.3048765957355499,4.0,0.0,1.0
392280,293.1470642089844,297.1499938964844,293.1499938964844,0.042138934135437,-1263.490478515625,304.15093994140625,0.5871583819389343,0.0874906554818153,0.0805095583200454,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4745140671730041,0.050000000745058,0.0492472723126411,293.3415222167969,297.1499938964844,293.1499938964844,0.227028802037239,-3425.861083984375,304.1728210449219,0.8909347057342529,0.3092479705810547,0.2179299145936966,293.1896667480469,297.1499938964844,293.1499938964844,0.262471467256546,-5208.91357421875,304.1553955078125,0.9300158619880676,0.3490810096263885,0.3317992389202118,293.30816650390625,297.1499938964844,293.1499938964844,0.0056420401670038,-2054.8388671875,298.454833984375,0.4745140671730041,0.050000000745058,0.2336078435182571,291.171875,291.1499938964844,266.413330078125,265.01080322265625,282.6581726074219,293.9091796875,291.172119140625,1.0,0.2409562617540359,0.8264959454536438,0.8264959454536438,1.0,1.0,-1.0958255529403689,0.4485060274600982,0.647319495677948,0.2505799233913421,0.0,0.0,0.4160533845424652,56.355594635009766,25.0,3.4418020248413086,-9403.7431640625,153.5724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,306.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2890625,18000.0,0.0,0.0,0.2108537852764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335051834583282,0.3335099816322326,-4.791535502590705e-06,0.0,0.0002139897842425,0.0,0.0,15.83243179321289,0.0,0.0,0.0,0.3046703636646271,4.0,0.0,1.0
392340,293.1487731933594,297.1499938964844,293.1499938964844,0.0416454821825027,-1255.4056396484375,304.1514587402344,0.6056022047996521,0.0872182175517082,0.0800017118453979,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4898153841495514,0.050000000745058,0.0489519052207469,293.3367919921875,297.1499938964844,293.1499938964844,0.2230934053659439,-3378.87646484375,304.1717834472656,0.9148577451705932,0.3053508102893829,0.2149859815835952,293.1885681152344,297.1499938964844,293.1499938964844,0.2613906264305115,-5191.91064453125,304.1553955078125,0.9601536393165588,0.3482944965362549,0.3307589888572693,293.3074645996094,297.1499938964844,293.1499938964844,0.0055559477768838,-2027.4091796875,298.40289306640625,0.4898153841495514,0.050000000745058,0.2322067618370056,291.17364501953125,291.1499938964844,266.45001220703125,265.0428466796875,282.6773986816406,293.90289306640625,291.1737365722656,1.0,0.2294000089168548,0.8263190984725952,0.8263190984725952,1.0,1.0,-1.0883972644805908,0.4451513886451721,0.6432458758354187,0.2487593591213226,0.0,0.0,0.4127700328826904,48.77262115478516,25.0,2.351834774017334,-9318.6142578125,137.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561828613281,306.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.59375,18000.0,0.0,0.0,0.2092889845371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294976651668548,0.3295024335384369,-4.777100457431516e-06,0.0,0.0002124017191817,0.0,0.0,15.567267417907717,0.0,0.0,0.0,0.3036077618598938,4.0,0.0,1.0
392400,293.1487731933594,297.1499938964844,293.1499938964844,0.0416454821825027,-1255.4056396484375,304.1514587402344,0.6056022047996521,0.0872182175517082,0.0800017118453979,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4898153841495514,0.050000000745058,0.0489519052207469,293.3367919921875,297.1499938964844,293.1499938964844,0.2230934053659439,-3378.87646484375,304.1717834472656,0.9148577451705932,0.3053508102893829,0.2149859815835952,293.1885681152344,297.1499938964844,293.1499938964844,0.2613906264305115,-5191.91064453125,304.1553955078125,0.9601536393165588,0.3482944965362549,0.3307589888572693,293.3074645996094,297.1499938964844,293.1499938964844,0.0055559477768838,-2027.4091796875,298.40289306640625,0.4898153841495514,0.050000000745058,0.2322067618370056,291.17364501953125,291.1499938964844,266.45001220703125,265.0428466796875,282.6773986816406,293.90289306640625,291.1737365722656,1.0,0.2294000089168548,0.8263190984725952,0.8263190984725952,1.0,1.0,-1.0883972644805908,0.4451513886451721,0.6432458758354187,0.2487593591213226,0.0,0.0,0.4127700328826904,48.77262115478516,25.0,2.351834774017334,-9318.6142578125,137.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561828613281,306.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.59375,18000.0,0.0,0.0,0.2092889845371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294976651668548,0.3295024335384369,-4.777100457431516e-06,0.0,0.0002124017191817,0.0,0.0,15.567267417907717,0.0,0.0,0.0,0.3036077618598938,4.0,0.0,1.0
392460,293.16180419921875,297.1499938964844,293.1499938964844,0.0396439097821712,-1222.5576171875,304.15435791015625,0.6154422760009766,0.0845934003591537,0.0779264718294143,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5018500685691833,0.050000000745058,0.0487466640770435,293.3421325683594,297.1499938964844,293.1499938964844,0.2178764790296554,-3315.614990234375,304.1732788085937,0.9341013431549072,0.2995219230651855,0.2110354155302047,293.1976318359375,297.1499938964844,293.1499938964844,0.258880466222763,-5151.4833984375,304.1578369140625,0.9804511070251464,0.3454633951187134,0.3282757103443146,293.3191833496094,297.1499938964844,293.1499938964844,0.0054464535787701,-1992.30859375,298.3183898925781,0.5018500685691833,0.050000000745058,0.2312331944704055,291.1792297363281,291.1499938964844,266.4866638183594,265.0747375488281,282.702880859375,293.8964538574219,291.1805725097656,1.0,0.2204995155334472,0.8261768817901611,0.8261768817901611,1.0,1.0,-1.0767698287963867,0.4398182034492492,0.6369516253471375,0.2461917847394943,0.0,0.0,0.408648818731308,43.42071914672852,25.0,10.058354377746582,-9213.2802734375,125.5661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1953125,18000.0,0.0,0.0,0.2076495289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250334858894348,0.3250382244586944,-4.761973286804277e-06,0.0,0.0002107378677465,0.0,0.0,15.277286529541016,0.0,0.0,0.0,0.3024346232414245,4.0,0.0,1.0
392520,293.16180419921875,297.1499938964844,293.1499938964844,0.0396439097821712,-1222.5576171875,304.15435791015625,0.6154422760009766,0.0845934003591537,0.0779264718294143,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5018500685691833,0.050000000745058,0.0487466640770435,293.3421325683594,297.1499938964844,293.1499938964844,0.2178764790296554,-3315.614990234375,304.1732788085937,0.9341013431549072,0.2995219230651855,0.2110354155302047,293.1976318359375,297.1499938964844,293.1499938964844,0.258880466222763,-5151.4833984375,304.1578369140625,0.9804511070251464,0.3454633951187134,0.3282757103443146,293.3191833496094,297.1499938964844,293.1499938964844,0.0054464535787701,-1992.30859375,298.3183898925781,0.5018500685691833,0.050000000745058,0.2312331944704055,291.1792297363281,291.1499938964844,266.4866638183594,265.0747375488281,282.702880859375,293.8964538574219,291.1805725097656,1.0,0.2204995155334472,0.8261768817901611,0.8261768817901611,1.0,1.0,-1.0767698287963867,0.4398182034492492,0.6369516253471375,0.2461917847394943,0.0,0.0,0.408648818731308,43.42071914672852,25.0,10.058354377746582,-9213.2802734375,125.5661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1953125,18000.0,0.0,0.0,0.2076495289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250334858894348,0.3250382244586944,-4.761973286804277e-06,0.0,0.0002107378677465,0.0,0.0,15.277286529541016,0.0,0.0,0.0,0.3024346232414245,4.0,0.0,1.0
392580,293.1711730957031,297.1499938964844,293.1499938964844,0.0375319644808769,-1187.951171875,304.1564025878906,0.6218942403793335,0.0823918208479881,0.0757364630699157,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.512664794921875,0.050000000745058,0.0485959015786647,293.3409729003906,297.1499938964844,293.1499938964844,0.2132449597120285,-3259.50732421875,304.17315673828125,0.9498180150985718,0.2948813736438751,0.2075401842594146,293.2008056640625,297.1499938964844,293.1499938964844,0.2567708492279053,-5117.89404296875,304.15869140625,0.9951158165931702,0.3436101078987121,0.3262311816215515,293.32745361328125,297.1499938964844,293.1499938964844,0.0053550652228295,-1962.8267822265625,298.2393493652344,0.512664794921875,0.050000000745058,0.230518028140068,291.1846008300781,291.1499938964844,266.5233459472656,265.1065368652344,282.71630859375,293.87335205078125,291.1843566894531,1.0,0.2134916484355926,0.8260347247123718,0.8260347247123718,1.0,1.0,-1.066452145576477,0.4351389110088348,0.6313132047653198,0.2437886595726013,0.0,0.0,0.4035083949565887,39.4636344909668,25.0,3.702722787857056,-9098.6044921875,116.31523895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.298828125,18000.0,0.0,0.0,0.2058229446411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188180327415466,0.3188227713108063,-4.741488737636246e-06,0.0,0.0002088841138174,0.0,0.0,14.879603385925291,0.0,0.0,0.0,0.3008519411087036,4.0,0.0,1.0
392640,293.1711730957031,297.1499938964844,293.1499938964844,0.0375319644808769,-1187.951171875,304.1564025878906,0.6218942403793335,0.0823918208479881,0.0757364630699157,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.512664794921875,0.050000000745058,0.0485959015786647,293.3409729003906,297.1499938964844,293.1499938964844,0.2132449597120285,-3259.50732421875,304.17315673828125,0.9498180150985718,0.2948813736438751,0.2075401842594146,293.2008056640625,297.1499938964844,293.1499938964844,0.2567708492279053,-5117.89404296875,304.15869140625,0.9951158165931702,0.3436101078987121,0.3262311816215515,293.32745361328125,297.1499938964844,293.1499938964844,0.0053550652228295,-1962.8267822265625,298.2393493652344,0.512664794921875,0.050000000745058,0.230518028140068,291.1846008300781,291.1499938964844,266.5233459472656,265.1065368652344,282.71630859375,293.87335205078125,291.1843566894531,1.0,0.2134916484355926,0.8260347247123718,0.8260347247123718,1.0,1.0,-1.066452145576477,0.4351389110088348,0.6313132047653198,0.2437886595726013,0.0,0.0,0.4035083949565887,39.4636344909668,25.0,3.702722787857056,-9098.6044921875,116.31523895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.298828125,18000.0,0.0,0.0,0.2058229446411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188180327415466,0.3188227713108063,-4.741488737636246e-06,0.0,0.0002088841138174,0.0,0.0,14.879603385925291,0.0,0.0,0.0,0.3008519411087036,4.0,0.0,1.0
392700,293.173583984375,297.1499938964844,293.1499938964844,0.0367044955492019,-1174.416748046875,304.1567077636719,0.6246505975723267,0.0816434100270271,0.0748658552765846,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5174874663352966,0.050000000745058,0.0485376380383968,293.3395080566406,297.1499938964844,293.1499938964844,0.2112280279397964,-3235.126708984375,304.1726379394531,0.9560548663139344,0.2927480041980743,0.2059786468744278,293.20233154296875,297.1499938964844,293.1499938964844,0.2549306452274322,-5088.02392578125,304.1605529785156,0.9990000128746032,0.3426648378372192,0.3242358267307281,293.3305969238281,297.1499938964844,293.1499938964844,0.0053142430260777,-1949.8258056640625,298.1996765136719,0.5174874663352966,0.050000000745058,0.2302416563034057,291.1835021972656,291.1499938964844,266.5416564941406,265.1224060058594,282.7232971191406,293.86187744140625,291.1833190917969,1.0,0.2105452567338943,0.8259636163711548,0.8259636163711548,1.0,1.0,-1.0607572793960571,0.4325492084026336,0.6282080411911011,0.2424923479557037,0.0,0.0,0.4013877511024475,37.91257095336914,25.0,1.2692763805389404,-9045.4228515625,112.41954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587158203125,306.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.130859375,18000.0,0.0,0.0,0.2048343122005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161326050758362,0.3161373436450958,-4.731377885036636e-06,0.0,0.0002078807883663,0.0,0.0,14.705717086791992,0.0,0.0,0.0,0.3001518547534942,4.0,0.0,1.0
392760,293.1749572753906,297.1499938964844,293.1499938964844,0.036088727414608,-1164.28271484375,304.1566162109375,0.6267378926277161,0.0810782238841056,0.0742403268814086,294.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.5211803913116455,0.050000000745058,0.048496201634407,293.3378601074219,297.1499938964844,293.1499938964844,0.209219604730606,-3210.715087890625,304.17218017578125,0.9600321650505066,0.2906741797924042,0.2044852972030639,293.2014465332031,297.1499938964844,293.1499938964844,0.2494214028120041,-4998.18505859375,304.1686096191406,0.9990000128746032,0.3421698212623596,0.3184028565883636,293.3332214355469,297.1499938964844,293.1499938964844,0.0052759330719709,-1937.2794189453125,298.16265869140625,0.5211803913116455,0.050000000745058,0.2300450950860977,291.18609619140625,291.1499938964844,266.5599975585937,265.13824462890625,282.7344665527344,293.8467712402344,291.1878356933594,1.0,0.2078318148851394,0.8259279727935791,0.8259279727935791,1.0,1.0,-1.0509108304977417,0.4280351102352142,0.6228758096694946,0.2403868436813354,0.0,0.0,0.3987611830234527,36.73615264892578,28.0,10.244308471679688,-8976.9306640625,108.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6027526855469,306.7587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.201171875,18000.0,0.0,0.0,0.2037889957427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134432137012481,0.3134479224681854,-4.722075573226903e-06,0.0,0.0002068199246423,0.0,0.0,14.534902572631836,0.0,0.0,0.0,0.2994528114795685,4.0,0.0,1.0
392820,293.17645263671875,297.1499938964844,293.1499938964844,0.0351266004145145,-1148.3223876953125,304.156005859375,0.6290687918663025,0.0801380649209022,0.073297306895256,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5260920524597168,0.050000000745058,0.0484448373317718,293.33453369140625,297.1499938964844,293.1499938964844,0.2052318900823593,-3161.989990234375,304.1714172363281,0.963480830192566,0.2865842580795288,0.2015891671180725,293.19464111328125,297.1499938964844,293.1499938964844,0.2417473942041397,-4873.94775390625,304.17486572265625,0.9990000128746032,0.3422441184520721,0.3106494545936584,293.3371276855469,297.1499938964844,293.1499938964844,0.0052024316973984,-1912.70947265625,298.0946044921875,0.5260920524597168,0.050000000745058,0.2298014461994171,291.19940185546875,291.1499938964844,266.5966796875,265.1698913574219,282.7474670410156,293.8136901855469,291.19940185546875,1.0,0.2043372243642807,0.8258566856384277,0.8258566856384277,1.0,1.0,-1.036638259887695,0.4215753972530365,0.6150628924369812,0.2371415197849273,0.0,0.0,0.3910920619964599,35.24797439575195,31.0,8.676861763000488,-8829.03125,103.2343521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,306.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28125,18000.0,0.0,0.0,0.2014438956975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051939010620117,0.3051985800266266,-4.697685653809458e-06,0.0,0.0002044399443548,0.0,0.0,14.028319358825684,0.0,0.0,0.0,0.2974258065223694,4.0,0.0,1.0
392880,293.17645263671875,297.1499938964844,293.1499938964844,0.0351266004145145,-1148.3223876953125,304.156005859375,0.6290687918663025,0.0801380649209022,0.073297306895256,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5260920524597168,0.050000000745058,0.0484448373317718,293.33453369140625,297.1499938964844,293.1499938964844,0.2052318900823593,-3161.989990234375,304.1714172363281,0.963480830192566,0.2865842580795288,0.2015891671180725,293.19464111328125,297.1499938964844,293.1499938964844,0.2417473942041397,-4873.94775390625,304.17486572265625,0.9990000128746032,0.3422441184520721,0.3106494545936584,293.3371276855469,297.1499938964844,293.1499938964844,0.0052024316973984,-1912.70947265625,298.0946044921875,0.5260920524597168,0.050000000745058,0.2298014461994171,291.19940185546875,291.1499938964844,266.5966796875,265.1698913574219,282.7474670410156,293.8136901855469,291.19940185546875,1.0,0.2043372243642807,0.8258566856384277,0.8258566856384277,1.0,1.0,-1.036638259887695,0.4215753972530365,0.6150628924369812,0.2371415197849273,0.0,0.0,0.3910920619964599,35.24797439575195,31.0,8.676861763000488,-8829.03125,103.2343521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,306.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28125,18000.0,0.0,0.0,0.2014438956975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051939010620117,0.3051985800266266,-4.697685653809458e-06,0.0,0.0002044399443548,0.0,0.0,14.028319358825684,0.0,0.0,0.0,0.2974258065223694,4.0,0.0,1.0
392940,293.1773681640625,297.1499938964844,293.1499938964844,0.034392699599266,-1136.3243408203125,304.1552429199219,0.6290143728256226,0.07928267121315,0.0724964067339897,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.5282686948776245,0.050000000745058,0.0484233163297176,293.3314819335937,297.1499938964844,293.1499938964844,0.2016869932413101,-3118.8291015625,304.1701965332031,0.9623323082923888,0.2825337946414947,0.1987484395503997,293.1894836425781,297.1499938964844,293.1499938964844,0.2385194599628448,-4823.4375,304.1717834472656,0.9990000128746032,0.3421667218208313,0.3073400557041168,293.3397827148437,297.1499938964844,293.1499938964844,0.0051393331959843,-1892.78173828125,298.01953125,0.5282686948776245,0.050000000745058,0.2296993732452392,291.1929931640625,291.1499938964844,266.6333312988281,265.20147705078125,282.759033203125,293.7943725585937,291.1918334960937,1.0,0.2026205658912658,0.8257853388786316,0.8257853388786316,1.0,1.0,-1.028145432472229,0.4178367555141449,0.6103086471557617,0.234944149851799,0.0,0.0,0.3856964111328125,34.586299896240234,34.0,-6.3791608810424805,-8720.423828125,100.56715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040710449219,306.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.001953125,18000.0,0.0,0.0,0.1987763047218322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982388734817505,0.2982435524463653,-4.672150680562481e-06,0.0,0.0002017326914938,0.0,0.0,13.594130516052246,0.0,0.0,0.0,0.2956786751747131,4.0,0.0,1.0
393000,293.1773681640625,297.1499938964844,293.1499938964844,0.034392699599266,-1136.3243408203125,304.1552429199219,0.6290143728256226,0.07928267121315,0.0724964067339897,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.5282686948776245,0.050000000745058,0.0484233163297176,293.3314819335937,297.1499938964844,293.1499938964844,0.2016869932413101,-3118.8291015625,304.1701965332031,0.9623323082923888,0.2825337946414947,0.1987484395503997,293.1894836425781,297.1499938964844,293.1499938964844,0.2385194599628448,-4823.4375,304.1717834472656,0.9990000128746032,0.3421667218208313,0.3073400557041168,293.3397827148437,297.1499938964844,293.1499938964844,0.0051393331959843,-1892.78173828125,298.01953125,0.5282686948776245,0.050000000745058,0.2296993732452392,291.1929931640625,291.1499938964844,266.6333312988281,265.20147705078125,282.759033203125,293.7943725585937,291.1918334960937,1.0,0.2026205658912658,0.8257853388786316,0.8257853388786316,1.0,1.0,-1.028145432472229,0.4178367555141449,0.6103086471557617,0.234944149851799,0.0,0.0,0.3856964111328125,34.586299896240234,34.0,-6.3791608810424805,-8720.423828125,100.56715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040710449219,306.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.001953125,18000.0,0.0,0.0,0.1987763047218322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982388734817505,0.2982435524463653,-4.672150680562481e-06,0.0,0.0002017326914938,0.0,0.0,13.594130516052246,0.0,0.0,0.0,0.2956786751747131,4.0,0.0,1.0
393060,293.1781616210937,297.1499938964844,293.1499938964844,0.0337160192430019,-1125.261962890625,304.1546325683594,0.6267420649528503,0.078428216278553,0.0717346519231796,294.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5280629992485046,0.050000000745058,0.0484253577888011,293.32867431640625,297.1499938964844,293.1499938964844,0.1982705891132354,-3077.082275390625,304.1691589355469,0.9572232365608216,0.278503805398941,0.1959418952465057,293.1894836425781,297.1499938964844,293.1499938964844,0.2387288361787796,-4829.39404296875,304.1640930175781,0.9990000128746032,0.3411788940429687,0.3076499402523041,293.34185791015625,297.1499938964844,293.1499938964844,0.0050809946842491,-1874.5557861328125,297.9432373046875,0.5280629992485046,0.050000000745058,0.2297090590000152,291.1824645996094,291.1499938964844,266.6700134277344,265.2330017089844,282.77227783203125,293.7921447753906,291.1809997558594,1.0,0.2023655176162719,0.82578045129776,0.82578045129776,1.0,1.0,-1.024247407913208,0.416286826133728,0.60796058177948,0.2335089147090912,0.0,0.0,0.3820392787456512,34.574764251708984,37.0,-13.848050117492676,-8653.2314453125,99.86400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,306.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.435546875,18000.0,0.0,0.0,0.1960179358720779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935803830623626,0.2935850322246551,-4.654239091905765e-06,0.0,0.0001989332813536,0.0,0.0,13.304723739624023,0.0,0.0,0.0,0.2944970428943634,4.0,0.0,1.0
393120,293.1781616210937,297.1499938964844,293.1499938964844,0.0337160192430019,-1125.261962890625,304.1546325683594,0.6267420649528503,0.078428216278553,0.0717346519231796,294.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5280629992485046,0.050000000745058,0.0484253577888011,293.32867431640625,297.1499938964844,293.1499938964844,0.1982705891132354,-3077.082275390625,304.1691589355469,0.9572232365608216,0.278503805398941,0.1959418952465057,293.1894836425781,297.1499938964844,293.1499938964844,0.2387288361787796,-4829.39404296875,304.1640930175781,0.9990000128746032,0.3411788940429687,0.3076499402523041,293.34185791015625,297.1499938964844,293.1499938964844,0.0050809946842491,-1874.5557861328125,297.9432373046875,0.5280629992485046,0.050000000745058,0.2297090590000152,291.1824645996094,291.1499938964844,266.6700134277344,265.2330017089844,282.77227783203125,293.7921447753906,291.1809997558594,1.0,0.2023655176162719,0.82578045129776,0.82578045129776,1.0,1.0,-1.024247407913208,0.416286826133728,0.60796058177948,0.2335089147090912,0.0,0.0,0.3820392787456512,34.574764251708984,37.0,-13.848050117492676,-8653.2314453125,99.86400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,306.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.435546875,18000.0,0.0,0.0,0.1960179358720779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935803830623626,0.2935850322246551,-4.654239091905765e-06,0.0,0.0001989332813536,0.0,0.0,13.304723739624023,0.0,0.0,0.0,0.2944970428943634,4.0,0.0,1.0
393180,293.1791381835937,297.1499938964844,293.1499938964844,0.0330379158258438,-1114.1470947265625,304.1542053222656,0.6224958896636963,0.0775205269455909,0.0709550604224205,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5258933305740356,0.050000000745058,0.048446949571371,293.326171875,297.1499938964844,293.1499938964844,0.1949456483125686,-3036.29736328125,304.1683044433594,0.9485709071159364,0.2744846045970917,0.1931583434343338,293.1955261230469,297.1499938964844,293.1499938964844,0.2418417483568191,-4882.57958984375,304.1541748046875,0.9990000128746032,0.3389639556407928,0.3109560012817383,293.34381103515625,297.1499938964844,293.1499938964844,0.0050253835506737,-1857.306884765625,297.8650207519531,0.5258933305740356,0.050000000745058,0.2298114746809005,291.16925048828125,291.1499938964844,266.7066650390625,265.264404296875,282.787353515625,293.80621337890625,291.1676025390625,1.0,0.2033141702413559,0.8257755637168884,0.8257755637168884,1.0,1.0,-1.0240867137908936,0.4165507555007934,0.6075359582901001,0.2325813770294189,0.0,0.0,0.3803445100784302,35.0987548828125,40.0,-17.859886169433594,-8618.87890625,100.7489242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667236328125,306.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.1933967918157577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910422086715698,0.2910468578338623,-4.643241936719278e-06,0.0,0.0001962731475941,0.0,0.0,13.144996643066406,0.0,0.0,0.0,0.2938401699066162,4.0,0.0,1.0
393240,293.1791381835937,297.1499938964844,293.1499938964844,0.0330379158258438,-1114.1470947265625,304.1542053222656,0.6224958896636963,0.0775205269455909,0.0709550604224205,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5258933305740356,0.050000000745058,0.048446949571371,293.326171875,297.1499938964844,293.1499938964844,0.1949456483125686,-3036.29736328125,304.1683044433594,0.9485709071159364,0.2744846045970917,0.1931583434343338,293.1955261230469,297.1499938964844,293.1499938964844,0.2418417483568191,-4882.57958984375,304.1541748046875,0.9990000128746032,0.3389639556407928,0.3109560012817383,293.34381103515625,297.1499938964844,293.1499938964844,0.0050253835506737,-1857.306884765625,297.8650207519531,0.5258933305740356,0.050000000745058,0.2298114746809005,291.16925048828125,291.1499938964844,266.7066650390625,265.264404296875,282.787353515625,293.80621337890625,291.1676025390625,1.0,0.2033141702413559,0.8257755637168884,0.8257755637168884,1.0,1.0,-1.0240867137908936,0.4165507555007934,0.6075359582901001,0.2325813770294189,0.0,0.0,0.3803445100784302,35.0987548828125,40.0,-17.859886169433594,-8618.87890625,100.7489242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667236328125,306.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.1933967918157577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910422086715698,0.2910468578338623,-4.643241936719278e-06,0.0,0.0001962731475941,0.0,0.0,13.144996643066406,0.0,0.0,0.0,0.2938401699066162,4.0,0.0,1.0
393300,293.1797180175781,297.1499938964844,293.1499938964844,0.0326816514134407,-1108.27587890625,304.1540832519531,0.619696319103241,0.0770333409309387,0.0705448761582374,294.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5242183208465576,0.050000000745058,0.0484641045331954,293.3250427246094,297.1499938964844,293.1499938964844,0.1932983547449112,-3016.017822265625,304.16796875,0.9430592060089112,0.2724770605564117,0.1917730420827865,293.2008056640625,297.1499938964844,293.1499938964844,0.2443245500326156,-4924.03564453125,304.14892578125,0.9990000128746032,0.3373542428016662,0.3135597705841064,293.3448791503906,297.1499938964844,293.1499938964844,0.0049978741444647,-1848.7490234375,297.8253173828125,0.5242183208465576,0.050000000745058,0.2298928499221801,291.1624755859375,291.1499938964844,266.7250061035156,265.28009033203125,282.7955627441406,293.81915283203125,291.160888671875,1.0,0.2041701823472976,0.8257730603218079,0.8257730603218079,1.0,1.0,-1.025174617767334,0.4172650277614593,0.607909619808197,0.2322342842817306,0.0,0.0,0.3801925778388977,35.53349685668945,40.0,-18.39449119567871,-8612.6796875,101.69844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627868652344,306.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1922056525945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905752062797546,0.2905798554420471,-4.640372935682535e-06,0.0,0.0001950643054442,0.0,0.0,13.113480567932127,0.0,0.0,0.0,0.2937062084674835,4.0,0.0,1.0
