time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.180419921875,297.1499938964844,293.1499938964844,0.0323070287704467,-1102.0723876953125,304.1540222167969,0.6164479851722717,0.0765179917216301,0.0701149255037307,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5222240686416626,0.050000000745058,0.0484851263463497,293.323974609375,297.1499938964844,293.1499938964844,0.1916544586420059,-2995.7275390625,304.1676940917969,0.9368521571159364,0.2704700231552124,0.1903910338878631,293.2074584960937,297.1499938964844,293.1499938964844,0.2473354935646057,-4973.84326171875,304.1436462402344,0.9990000128746032,0.3354023396968841,0.3167007267475128,293.3460693359375,297.1499938964844,293.1499938964844,0.0049704513512551,-1840.178466796875,297.7851867675781,0.5222240686416626,0.050000000745058,0.2299925684928894,291.1559143066406,291.1499938964844,266.74334716796875,265.2957763671875,282.8044128417969,293.83599853515625,291.1543884277344,1.0,0.2052478492259979,0.8257043361663818,0.8257043361663818,1.0,1.0,-1.026912808418274,0.4183083176612854,0.6086045503616333,0.2319225966930389,0.0,0.0,0.3804561793804168,36.07203674316406,43.0,-18.247407913208008,-8612.3525390625,102.9468765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,306.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.191126748919487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905861735343933,0.2905907928943634,-4.639122380467597e-06,0.0,0.0001939693465828,0.0,0.0,13.110748291015623,0.0,0.0,0.0,0.2936889827251434,4.0,0.0,1.0
393420,293.1820678710937,297.1499938964844,293.1499938964844,0.0314787812530994,-1088.1011962890625,304.1540832519531,0.6065534949302673,0.0754168257117271,0.0692159757018089,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.515708863735199,0.050000000745058,0.0485588572919368,293.3219909667969,297.1499938964844,293.1499938964844,0.1882281154394149,-2953.073974609375,304.16754150390625,0.9194996356964112,0.2664648294448852,0.187655970454216,293.21881103515625,297.1499938964844,293.1499938964844,0.2461834996938705,-4954.02685546875,304.14813232421875,0.9905438423156738,0.3316250145435333,0.3152828514575958,293.3486633300781,297.1499938964844,293.1499938964844,0.004916610661894,-1822.5601806640625,297.7084045410156,0.515708863735199,0.050000000745058,0.2303423136472702,291.1526794433594,291.1499938964844,266.7799987792969,265.3270568847656,282.8334045410156,293.8673095703125,291.1544494628906,1.0,0.2077949941158294,0.825566828250885,0.825566828250885,1.0,1.0,-1.0213446617126465,0.4161695539951324,0.6051751375198364,0.2296479046344757,0.0,0.0,0.3806422054767608,37.84449005126953,46.0,2.44111967086792,-8579.2578125,105.04031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,306.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.1893276572227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912411689758301,0.2912458181381225,-4.640445695258677e-06,0.0,0.0001921435032272,0.0,0.0,13.147826194763184,0.0,0.0,0.0,0.2938177287578583,4.0,0.0,1.0
393480,293.1820678710937,297.1499938964844,293.1499938964844,0.0314787812530994,-1088.1011962890625,304.1540832519531,0.6065534949302673,0.0754168257117271,0.0692159757018089,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.515708863735199,0.050000000745058,0.0485588572919368,293.3219909667969,297.1499938964844,293.1499938964844,0.1882281154394149,-2953.073974609375,304.16754150390625,0.9194996356964112,0.2664648294448852,0.187655970454216,293.21881103515625,297.1499938964844,293.1499938964844,0.2461834996938705,-4954.02685546875,304.14813232421875,0.9905438423156738,0.3316250145435333,0.3152828514575958,293.3486633300781,297.1499938964844,293.1499938964844,0.004916610661894,-1822.5601806640625,297.7084045410156,0.515708863735199,0.050000000745058,0.2303423136472702,291.1526794433594,291.1499938964844,266.7799987792969,265.3270568847656,282.8334045410156,293.8673095703125,291.1544494628906,1.0,0.2077949941158294,0.825566828250885,0.825566828250885,1.0,1.0,-1.0213446617126465,0.4161695539951324,0.6051751375198364,0.2296479046344757,0.0,0.0,0.3806422054767608,37.84449005126953,46.0,2.44111967086792,-8579.2578125,105.04031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,306.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.1893276572227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912411689758301,0.2912458181381225,-4.640445695258677e-06,0.0,0.0001921435032272,0.0,0.0,13.147826194763184,0.0,0.0,0.0,0.2938177287578583,4.0,0.0,1.0
393540,293.183837890625,297.1499938964844,293.1499938964844,0.030554860830307,-1072.1922607421875,304.1542663574219,0.5951920747756958,0.0742465034127235,0.0682614520192146,294.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5088179707527161,0.050000000745058,0.0486465208232402,293.3203430175781,297.1499938964844,293.1499938964844,0.1846080273389816,-2907.597900390625,304.167724609375,0.9020698666572572,0.2624398171901703,0.1849218010902404,293.22344970703125,297.1499938964844,293.1499938964844,0.2435710579156875,-4910.52587890625,304.1529846191406,0.9777702689170836,0.3289326131343841,0.3126587867736816,293.3514404296875,297.1499938964844,293.1499938964844,0.0048594195395708,-1802.868408203125,297.6377258300781,0.5088179707527161,0.050000000745058,0.2307581454515457,291.1643981933594,291.1499938964844,266.8166809082031,265.3582458496094,282.8555603027344,293.8847351074219,291.1647644042969,1.0,0.210756316781044,0.8254293203353882,0.8254293203353882,1.0,1.0,-1.0143884420394895,0.4134577512741089,0.6009306311607361,0.2269348949193954,0.0,0.0,0.3777891397476196,39.94949722290039,49.0,7.711896896362305,-8498.8876953125,107.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6406555175781,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.1878336369991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887023985385895,0.2887070178985595,-4.6360819396795705e-06,0.0,0.00019062726642,0.0,0.0,13.006355285644531,0.0,0.0,0.0,0.2932665646076202,4.0,0.0,1.0
393600,293.183837890625,297.1499938964844,293.1499938964844,0.030554860830307,-1072.1922607421875,304.1542663574219,0.5951920747756958,0.0742465034127235,0.0682614520192146,294.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5088179707527161,0.050000000745058,0.0486465208232402,293.3203430175781,297.1499938964844,293.1499938964844,0.1846080273389816,-2907.597900390625,304.167724609375,0.9020698666572572,0.2624398171901703,0.1849218010902404,293.22344970703125,297.1499938964844,293.1499938964844,0.2435710579156875,-4910.52587890625,304.1529846191406,0.9777702689170836,0.3289326131343841,0.3126587867736816,293.3514404296875,297.1499938964844,293.1499938964844,0.0048594195395708,-1802.868408203125,297.6377258300781,0.5088179707527161,0.050000000745058,0.2307581454515457,291.1643981933594,291.1499938964844,266.8166809082031,265.3582458496094,282.8555603027344,293.8847351074219,291.1647644042969,1.0,0.210756316781044,0.8254293203353882,0.8254293203353882,1.0,1.0,-1.0143884420394895,0.4134577512741089,0.6009306311607361,0.2269348949193954,0.0,0.0,0.3777891397476196,39.94949722290039,49.0,7.711896896362305,-8498.8876953125,107.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6406555175781,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.1878336369991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887023985385895,0.2887070178985595,-4.6360819396795705e-06,0.0,0.00019062726642,0.0,0.0,13.006355285644531,0.0,0.0,0.0,0.2932665646076202,4.0,0.0,1.0
393660,293.1856384277344,297.1499938964844,293.1499938964844,0.0296595953404903,-1056.4759521484375,304.1543273925781,0.5832246541976929,0.0730240792036056,0.06726586073637,294.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5021615028381348,0.050000000745058,0.0487423874437809,293.3194274902344,297.1499938964844,293.1499938964844,0.1811278611421585,-2863.85986328125,304.1676025390625,0.8858421444892883,0.258315235376358,0.1821552366018295,293.2259826660156,297.1499938964844,293.1499938964844,0.2414839565753936,-4876.380859375,304.1554260253906,0.9637057185173036,0.3265542984008789,0.3104509115219116,293.35418701171875,297.1499938964844,293.1499938964844,0.0048046242445707,-1784.5577392578125,297.5609130859375,0.5021615028381348,0.050000000745058,0.2312128990888595,291.16558837890625,291.1499938964844,266.85333251953125,265.389404296875,282.8744506835937,293.9013061523437,291.16571044921875,1.0,0.2140506654977798,0.8253212571144104,0.8253212571144104,1.0,1.0,-1.0078834295272827,0.4110325872898102,0.5968507528305054,0.2241250276565551,0.0,0.0,0.3756167590618133,42.26423263549805,52.0,3.55021333694458,-8423.5517578125,110.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,306.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.845703125,18000.0,0.0,0.0,0.1864853799343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861924469470978,0.2861970663070678,-4.628020178643055e-06,0.0,0.0001892589498311,0.0,0.0,12.857364654541016,0.0,0.0,0.0,0.2926694452762604,4.0,0.0,1.0
393720,293.1856384277344,297.1499938964844,293.1499938964844,0.0296595953404903,-1056.4759521484375,304.1543273925781,0.5832246541976929,0.0730240792036056,0.06726586073637,294.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5021615028381348,0.050000000745058,0.0487423874437809,293.3194274902344,297.1499938964844,293.1499938964844,0.1811278611421585,-2863.85986328125,304.1676025390625,0.8858421444892883,0.258315235376358,0.1821552366018295,293.2259826660156,297.1499938964844,293.1499938964844,0.2414839565753936,-4876.380859375,304.1554260253906,0.9637057185173036,0.3265542984008789,0.3104509115219116,293.35418701171875,297.1499938964844,293.1499938964844,0.0048046242445707,-1784.5577392578125,297.5609130859375,0.5021615028381348,0.050000000745058,0.2312128990888595,291.16558837890625,291.1499938964844,266.85333251953125,265.389404296875,282.8744506835937,293.9013061523437,291.16571044921875,1.0,0.2140506654977798,0.8253212571144104,0.8253212571144104,1.0,1.0,-1.0078834295272827,0.4110325872898102,0.5968507528305054,0.2241250276565551,0.0,0.0,0.3756167590618133,42.26423263549805,52.0,3.55021333694458,-8423.5517578125,110.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,306.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.845703125,18000.0,0.0,0.0,0.1864853799343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861924469470978,0.2861970663070678,-4.628020178643055e-06,0.0,0.0001892589498311,0.0,0.0,12.857364654541016,0.0,0.0,0.0,0.2926694452762604,4.0,0.0,1.0
393780,293.1874694824219,297.1499938964844,293.1499938964844,0.0284951645880937,-1042.2095947265625,304.1548156738281,0.570892870426178,0.0717476159334182,0.0662294179201126,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4957954883575439,0.050000000745058,0.0488455817103385,293.3199157714844,297.1499938964844,293.1499938964844,0.1774415224790573,-2817.251220703125,304.1678771972656,0.8697493672370911,0.2539222538471222,0.1792090535163879,293.2270812988281,297.1499938964844,293.1499938964844,0.2395830750465393,-4845.49951171875,304.1567687988281,0.9486830234527588,0.3244082629680633,0.3084921538829803,293.35693359375,297.1499938964844,293.1499938964844,0.0047497893683612,-1766.0941162109375,297.4834289550781,0.4957954883575439,0.050000000745058,0.2317024171352386,291.167236328125,291.1499938964844,266.8900146484375,265.4204406738281,282.8935852050781,293.9217834472656,291.1673889160156,1.0,0.2175892144441604,0.8252131938934326,0.8252131938934326,1.0,1.0,-1.0014632940292358,0.4087125062942505,0.5927507877349854,0.2211728990077972,0.0,0.0,0.3732086718082428,44.76270294189453,55.0,2.554226875305176,-8350.58984375,113.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,306.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.501953125,18000.0,0.0,0.0,0.1852602213621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283691942691803,0.283696562051773,-4.620403160515707e-06,0.0,0.0001880155759863,0.0,0.0,12.710756301879885,0.0,0.0,0.0,0.2920758426189422,4.0,0.0,1.0
393840,293.1874694824219,297.1499938964844,293.1499938964844,0.0284951645880937,-1042.2095947265625,304.1548156738281,0.570892870426178,0.0717476159334182,0.0662294179201126,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4957954883575439,0.050000000745058,0.0488455817103385,293.3199157714844,297.1499938964844,293.1499938964844,0.1774415224790573,-2817.251220703125,304.1678771972656,0.8697493672370911,0.2539222538471222,0.1792090535163879,293.2270812988281,297.1499938964844,293.1499938964844,0.2395830750465393,-4845.49951171875,304.1567687988281,0.9486830234527588,0.3244082629680633,0.3084921538829803,293.35693359375,297.1499938964844,293.1499938964844,0.0047497893683612,-1766.0941162109375,297.4834289550781,0.4957954883575439,0.050000000745058,0.2317024171352386,291.167236328125,291.1499938964844,266.8900146484375,265.4204406738281,282.8935852050781,293.9217834472656,291.1673889160156,1.0,0.2175892144441604,0.8252131938934326,0.8252131938934326,1.0,1.0,-1.0014632940292358,0.4087125062942505,0.5927507877349854,0.2211728990077972,0.0,0.0,0.3732086718082428,44.76270294189453,55.0,2.554226875305176,-8350.58984375,113.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,306.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.501953125,18000.0,0.0,0.0,0.1852602213621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283691942691803,0.283696562051773,-4.620403160515707e-06,0.0,0.0001880155759863,0.0,0.0,12.710756301879885,0.0,0.0,0.0,0.2920758426189422,4.0,0.0,1.0
393900,293.1884155273437,297.1499938964844,293.1499938964844,0.0279781818389892,-1031.6702880859375,304.15484619140625,0.564671516418457,0.0710884407162666,0.0656944811344146,294.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4927161335945129,0.050000000745058,0.048899557441473,293.3203125,297.1499938964844,293.1499938964844,0.1755671948194503,-2793.474365234375,304.16802978515625,0.8619266748428345,0.2516915798187256,0.1777009963989257,293.2274475097656,297.1499938964844,293.1499938964844,0.238671988248825,-4830.75244140625,304.1571960449219,0.9409635663032532,0.323359727859497,0.3075547218322754,293.3583068847656,297.1499938964844,293.1499938964844,0.0047224531881511,-1756.874267578125,297.4441833496094,0.4927161335945129,0.050000000745058,0.2319584488868713,291.1677551269531,291.1499938964844,266.9083251953125,265.4359436035156,282.9029846191406,293.9327392578125,291.1678466796875,1.0,0.2194277048110962,0.8251591324806213,0.8251591324806213,1.0,1.0,-0.9982578754425048,0.4075758159160614,0.5906820893287659,0.2196476012468338,0.0,0.0,0.3719693124294281,46.07135009765625,55.0,1.9133284091949463,-8314.169921875,114.9196548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,306.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.810546875,18000.0,0.0,0.0,0.1846793889999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823714017868042,0.2823760211467743,-4.616400474333204e-06,0.0,0.0001874260924523,0.0,0.0,12.63367748260498,0.0,0.0,0.0,0.2917653918266296,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0276124570518732,-1023.0616455078124,304.1546325683594,0.5584657192230225,0.0704168006777763,0.0651493445038795,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4896928966045379,0.050000000745058,0.0489548668265342,293.3207702636719,297.1499938964844,293.1499938964844,0.1736878156661987,-2769.582275390625,304.1681823730469,0.8543249368667603,0.2494492679834365,0.1761842519044876,293.227783203125,297.1499938964844,293.1499938964844,0.237766832113266,-4816.11669921875,304.15753173828125,0.9332175850868224,0.3223128020763397,0.306623637676239,293.3597106933594,297.1499938964844,293.1499938964844,0.0046950657851994,-1747.61962890625,297.40460205078125,0.4896928966045379,0.050000000745058,0.2322208136320114,291.16815185546875,291.1499938964844,266.9266662597656,265.451416015625,282.91217041015625,293.94403076171875,291.168212890625,1.0,0.2212994247674942,0.8251262903213501,0.8251262903213501,1.0,1.0,-0.9950466752052308,0.4064497351646423,0.5885969400405884,0.2180950492620468,0.0,0.0,0.3707197606563568,47.41337585449219,58.0,1.518470048904419,-8278.3720703125,116.58690643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,306.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.1841114461421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810484170913696,0.2810530364513397,-4.612363227352034e-06,0.0,0.000186849705642,0.0,0.0,12.556591033935549,0.0,0.0,0.0,0.2914543151855469,4.0,0.0,1.0
394020,293.1912536621094,297.1499938964844,293.1499938964844,0.0267890132963657,-1005.530029296875,304.15447998046875,0.5462262630462646,0.0690346136689186,0.0640274062752723,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4837335348129272,0.050000000745058,0.0490689165890216,293.3208312988281,297.1499938964844,293.1499938964844,0.1699793040752411,-2722.29833984375,304.16827392578125,0.8399173617362976,0.2451038658618927,0.1731844842433929,293.2284240722656,297.1499938964844,293.1499938964844,0.2359524965286255,-4786.79443359375,304.15802001953125,0.9180871844291688,0.3202108740806579,0.3047615885734558,293.36248779296875,297.1499938964844,293.1499938964844,0.0046398574486374,-1728.8880615234375,297.3246459960937,0.4837335348129272,0.050000000745058,0.232761800289154,291.1689147949219,291.1499938964844,266.9633483886719,265.4823303222656,282.9283752441406,293.964599609375,291.1689453125,1.0,0.225118339061737,0.8250606656074524,0.8250606656074524,1.0,1.0,-0.9886506199836732,0.4042396247386932,0.5844110250473022,0.2149289101362228,0.0,0.0,0.3681432604789734,50.18365097045898,46.0,0.948010265827179,-8208.6845703125,120.03429412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,306.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1829981952905655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783503234386444,0.2783549129962921,-4.604212790582096e-06,0.0,0.0001857199094956,0.0,0.0,12.40022087097168,0.0,0.0,0.0,0.2908231914043426,4.0,0.0,1.0
394080,293.1912536621094,297.1499938964844,293.1499938964844,0.0267890132963657,-1005.530029296875,304.15447998046875,0.5462262630462646,0.0690346136689186,0.0640274062752723,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4837335348129272,0.050000000745058,0.0490689165890216,293.3208312988281,297.1499938964844,293.1499938964844,0.1699793040752411,-2722.29833984375,304.16827392578125,0.8399173617362976,0.2451038658618927,0.1731844842433929,293.2284240722656,297.1499938964844,293.1499938964844,0.2359524965286255,-4786.79443359375,304.15802001953125,0.9180871844291688,0.3202108740806579,0.3047615885734558,293.36248779296875,297.1499938964844,293.1499938964844,0.0046398574486374,-1728.8880615234375,297.3246459960937,0.4837335348129272,0.050000000745058,0.232761800289154,291.1689147949219,291.1499938964844,266.9633483886719,265.4823303222656,282.9283752441406,293.964599609375,291.1689453125,1.0,0.225118339061737,0.8250606656074524,0.8250606656074524,1.0,1.0,-0.9886506199836732,0.4042396247386932,0.5844110250473022,0.2149289101362228,0.0,0.0,0.3681432604789734,50.18365097045898,46.0,0.948010265827179,-8208.6845703125,120.03429412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,306.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1829981952905655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783503234386444,0.2783549129962921,-4.604212790582096e-06,0.0,0.0001857199094956,0.0,0.0,12.40022087097168,0.0,0.0,0.0,0.2908231914043426,4.0,0.0,1.0
394140,293.1929931640625,297.1499938964844,293.1499938964844,0.0256730783730745,-985.3485107421876,304.15484619140625,0.5429059267044067,0.0676326304674148,0.0627503916621208,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4846486449241638,0.050000000745058,0.0490511693060398,293.31787109375,297.1499938964844,293.1499938964844,0.1666317284107208,-2679.531005859375,304.1677551269531,0.8371963500976562,0.2413703650236129,0.1704732477664947,293.2289733886719,297.1499938964844,293.1499938964844,0.2340215295553207,-4755.54052734375,304.1585693359375,0.9176889061927797,0.3181108832359314,0.3027631342411041,293.365234375,297.1499938964844,293.1499938964844,0.0045714187435805,-1705.4190673828125,297.2436218261719,0.4846486449241638,0.050000000745058,0.2326776385307312,291.1690979003906,291.1499938964844,267.0,265.5131225585937,282.9386291503906,293.973876953125,291.1692199707031,1.0,0.2232067435979843,0.8249949812889099,0.8249949812889099,1.0,1.0,-0.9813426733016968,0.4016179740428924,0.5797246694564819,0.2115854620933532,0.0,0.0,0.3655887842178345,49.60732269287109,34.0,0.8590480089187622,-8139.90283203125,117.66449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,306.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1818922609090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756722271442413,0.275676816701889,-4.596075086737983e-06,0.0,0.0001845975202741,0.0,0.0,12.245722770690918,0.0,0.0,0.0,0.2901993691921234,4.0,0.0,1.0
394200,293.1929931640625,297.1499938964844,293.1499938964844,0.0256730783730745,-985.3485107421876,304.15484619140625,0.5429059267044067,0.0676326304674148,0.0627503916621208,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4846486449241638,0.050000000745058,0.0490511693060398,293.31787109375,297.1499938964844,293.1499938964844,0.1666317284107208,-2679.531005859375,304.1677551269531,0.8371963500976562,0.2413703650236129,0.1704732477664947,293.2289733886719,297.1499938964844,293.1499938964844,0.2340215295553207,-4755.54052734375,304.1585693359375,0.9176889061927797,0.3181108832359314,0.3027631342411041,293.365234375,297.1499938964844,293.1499938964844,0.0045714187435805,-1705.4190673828125,297.2436218261719,0.4846486449241638,0.050000000745058,0.2326776385307312,291.1690979003906,291.1499938964844,267.0,265.5131225585937,282.9386291503906,293.973876953125,291.1692199707031,1.0,0.2232067435979843,0.8249949812889099,0.8249949812889099,1.0,1.0,-0.9813426733016968,0.4016179740428924,0.5797246694564819,0.2115854620933532,0.0,0.0,0.3655887842178345,49.60732269287109,34.0,0.8590480089187622,-8139.90283203125,117.66449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,306.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1818922609090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756722271442413,0.275676816701889,-4.596075086737983e-06,0.0,0.0001845975202741,0.0,0.0,12.245722770690918,0.0,0.0,0.0,0.2901993691921234,4.0,0.0,1.0
394260,293.1944274902344,297.1499938964844,293.1499938964844,0.0245292205363512,-963.7982177734376,304.1551208496094,0.5471670031547546,0.0662553235888481,0.0613853819668293,294.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4913828670978546,0.050000000745058,0.0489238798618316,293.31414794921875,297.1499938964844,293.1499938964844,0.1634564399719238,-2638.780517578125,304.1671447753906,0.8440097570419312,0.2378731667995453,0.1679123342037201,293.2293395996094,297.1499938964844,293.1499938964844,0.2319745272397995,-4722.3291015625,304.1591186523437,0.9298564791679382,0.3160399198532104,0.3006783425807953,293.3677978515625,297.1499938964844,293.1499938964844,0.0044921594671905,-1677.8770751953125,297.1629943847656,0.4913828670978546,0.050000000745058,0.2320738285779953,291.1708984375,291.1499938964844,267.0366516113281,265.5438842773437,282.9477844238281,293.9794616699219,291.1711730957031,1.0,0.2171430885791778,0.8249444365501404,0.8249444365501404,1.0,1.0,-0.973250687122345,0.3986344635486603,0.5746162533760071,0.2081223130226135,0.0,0.0,0.3626996576786041,46.2499885559082,25.0,2.524877548217773,-8068.23974609375,110.56900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,306.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.208984375,18000.0,0.0,0.0,0.1807606071233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727951109409332,0.2727997004985809,-4.587789135257481e-06,0.0,0.0001834490394685,0.0,0.0,12.081791877746582,0.0,0.0,0.0,0.2895381450653076,4.0,0.0,1.0
394320,293.1944274902344,297.1499938964844,293.1499938964844,0.0245292205363512,-963.7982177734376,304.1551208496094,0.5471670031547546,0.0662553235888481,0.0613853819668293,294.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4913828670978546,0.050000000745058,0.0489238798618316,293.31414794921875,297.1499938964844,293.1499938964844,0.1634564399719238,-2638.780517578125,304.1671447753906,0.8440097570419312,0.2378731667995453,0.1679123342037201,293.2293395996094,297.1499938964844,293.1499938964844,0.2319745272397995,-4722.3291015625,304.1591186523437,0.9298564791679382,0.3160399198532104,0.3006783425807953,293.3677978515625,297.1499938964844,293.1499938964844,0.0044921594671905,-1677.8770751953125,297.1629943847656,0.4913828670978546,0.050000000745058,0.2320738285779953,291.1708984375,291.1499938964844,267.0366516113281,265.5438842773437,282.9477844238281,293.9794616699219,291.1711730957031,1.0,0.2171430885791778,0.8249444365501404,0.8249444365501404,1.0,1.0,-0.973250687122345,0.3986344635486603,0.5746162533760071,0.2081223130226135,0.0,0.0,0.3626996576786041,46.2499885559082,25.0,2.524877548217773,-8068.23974609375,110.56900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,306.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.208984375,18000.0,0.0,0.0,0.1807606071233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727951109409332,0.2727997004985809,-4.587789135257481e-06,0.0,0.0001834490394685,0.0,0.0,12.081791877746582,0.0,0.0,0.0,0.2895381450653076,4.0,0.0,1.0
394380,293.1955261230469,297.1499938964844,293.1499938964844,0.0233955774456262,-941.8348388671876,304.1553039550781,0.5563215017318726,0.0649034827947616,0.0599974803626537,294.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.501865029335022,0.050000000745058,0.0487472899258136,293.31036376953125,297.1499938964844,293.1499938964844,0.1603508293628692,-2598.728759765625,304.1665954589844,0.8571052551269531,0.2344790697097778,0.1654027700424194,293.2294921875,297.1499938964844,293.1499938964844,0.2298911809921264,-4688.494140625,304.1595458984375,0.9498512744903564,0.3139981627464294,0.2985725998878479,293.37017822265625,297.1499938964844,293.1499938964844,0.0044085108675062,-1648.5665283203125,297.0824890136719,0.501865029335022,0.050000000745058,0.2312361598014831,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9570617675781,293.9842224121094,291.1737670898437,1.0,0.2089911103248596,0.8248938322067261,0.8248938322067261,1.0,1.0,-0.964827835559845,0.3954911828041076,0.5693366527557373,0.2046410292387008,0.0,0.0,0.3593989908695221,41.64273452758789,25.0,3.2994184494018555,-7992.37744140625,101.4705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.14453125,18000.0,0.0,0.0,0.1795600652694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695181667804718,0.2695227265357971,-4.578566858981503e-06,0.0,0.0001822306512622,0.0,0.0,11.896730422973633,0.0,0.0,0.0,0.2887945175170898,4.0,0.0,1.0
394440,293.1955261230469,297.1499938964844,293.1499938964844,0.0233955774456262,-941.8348388671876,304.1553039550781,0.5563215017318726,0.0649034827947616,0.0599974803626537,294.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.501865029335022,0.050000000745058,0.0487472899258136,293.31036376953125,297.1499938964844,293.1499938964844,0.1603508293628692,-2598.728759765625,304.1665954589844,0.8571052551269531,0.2344790697097778,0.1654027700424194,293.2294921875,297.1499938964844,293.1499938964844,0.2298911809921264,-4688.494140625,304.1595458984375,0.9498512744903564,0.3139981627464294,0.2985725998878479,293.37017822265625,297.1499938964844,293.1499938964844,0.0044085108675062,-1648.5665283203125,297.0824890136719,0.501865029335022,0.050000000745058,0.2312361598014831,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9570617675781,293.9842224121094,291.1737670898437,1.0,0.2089911103248596,0.8248938322067261,0.8248938322067261,1.0,1.0,-0.964827835559845,0.3954911828041076,0.5693366527557373,0.2046410292387008,0.0,0.0,0.3593989908695221,41.64273452758789,25.0,3.2994184494018555,-7992.37744140625,101.4705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.14453125,18000.0,0.0,0.0,0.1795600652694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695181667804718,0.2695227265357971,-4.578566858981503e-06,0.0,0.0001822306512622,0.0,0.0,11.896730422973633,0.0,0.0,0.0,0.2887945175170898,4.0,0.0,1.0
394500,293.1960144042969,297.1499938964844,293.1499938964844,0.0228574853390455,-931.1793823242188,304.15533447265625,0.5603415369987488,0.0642319843173027,0.0593237914144992,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5068718194961548,0.050000000745058,0.0486737601459026,293.30859375,297.1499938964844,293.1499938964844,0.1588379144668579,-2579.157958984375,304.16632080078125,0.8631182909011841,0.2327951043844223,0.1641745269298553,293.2295227050781,297.1499938964844,293.1499938964844,0.2288728952407837,-4671.96337890625,304.15966796875,0.958532691001892,0.3129841983318329,0.2975427806377411,293.3713073730469,297.1499938964844,293.1499938964844,0.0043683419935405,-1634.4468994140625,297.0420227050781,0.5068718194961548,0.050000000745058,0.2308873534202575,291.17462158203125,291.1499938964844,267.0916748046875,265.58984375,282.9615173339844,293.9866638183594,291.1748352050781,1.0,0.2056482583284378,0.8248685002326965,0.8248685002326965,1.0,1.0,-0.9608017206192015,0.3940035700798034,0.5667981505393982,0.2029466032981872,0.0,0.0,0.3576409220695495,39.71572113037109,25.0,3.002070665359497,-7954.408203125,97.62332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559326171875,306.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.1789226084947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677647471427917,0.267769306898117,-4.573611477098893e-06,0.0,0.0001815837022149,0.0,0.0,11.798142433166504,0.0,0.0,0.0,0.2883985340595245,4.0,0.0,1.0
394560,293.19647216796875,297.1499938964844,293.1499938964844,0.0223371125757694,-920.7249145507812,304.1553039550781,0.5636012554168701,0.0635577067732811,0.0586606636643409,294.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5114444494247437,0.050000000745058,0.0486123040318489,293.3070068359375,297.1499938964844,293.1499938964844,0.1573434025049209,-2559.787353515625,304.16607666015625,0.8682580590248108,0.231101781129837,0.1629523634910583,293.22955322265625,297.1499938964844,293.1499938964844,0.2278770059347152,-4655.80517578125,304.15972900390625,0.9657753109931946,0.3119705617427826,0.2965266406536102,293.37237548828125,297.1499938964844,293.1499938964844,0.0043295202776789,-1620.7982177734375,297.001220703125,0.5114444494247437,0.050000000745058,0.2305958420038223,291.1753234863281,291.1499938964844,267.1099853515625,265.6051330566406,282.9660949707031,293.9895324707031,291.1754150390625,1.0,0.2026568055152893,0.8248629570007324,0.8248629570007324,1.0,1.0,-0.9568954706192015,0.3925683498382568,0.5643271207809448,0.2012913078069687,0.0,0.0,0.3558802902698517,38.096439361572266,25.0,2.151172637939453,-7916.8583984375,94.32669830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,306.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.193359375,18000.0,0.0,0.0,0.1782578974962234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659824192523956,0.2659869790077209,-4.56851557828486e-06,0.0,0.0001809091045288,0.0,0.0,11.69813346862793,0.0,0.0,0.0,0.2879969179630279,4.0,0.0,1.0
394620,293.1973571777344,297.1499938964844,293.1499938964844,0.0213339123874902,-900.1072387695312,304.1552124023437,0.5685440897941589,0.0622015967965126,0.0573495477437973,294.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5197477340698242,0.050000000745058,0.0485128089785575,293.30419921875,297.1499938964844,293.1499938964844,0.1543785631656646,-2521.2333984375,304.1656799316406,0.8767154216766357,0.2276937067508697,0.160508781671524,293.2296142578125,297.1499938964844,293.1499938964844,0.225923553109169,-4624.1025390625,304.15972900390625,0.9773291945457458,0.3099425137042999,0.2945175468921661,293.3744812011719,297.1499938964844,293.1499938964844,0.0042544319294393,-1594.3507080078125,296.91876220703125,0.5197477340698242,0.050000000745058,0.2301238775253296,291.17584228515625,291.1499938964844,267.14666748046875,265.6356201171875,282.975830078125,293.99615478515625,291.1758728027344,1.0,0.197582721710205,0.8248518109321594,0.8248518109321594,1.0,1.0,-0.9492913484573364,0.3897740840911865,0.5595172643661499,0.1980859786272049,0.0,0.0,0.3523951470851898,35.45511245727539,25.0,1.0025498867034912,-7844.03857421875,88.80518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,306.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.176848828792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262477159500122,0.2624817192554474,-4.558375167107442e-06,0.0,0.0001794790732674,0.0,0.0,11.502182960510254,0.0,0.0,0.0,0.2872081995010376,4.0,0.0,1.0
394680,293.1973571777344,297.1499938964844,293.1499938964844,0.0213339123874902,-900.1072387695312,304.1552124023437,0.5685440897941589,0.0622015967965126,0.0573495477437973,294.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5197477340698242,0.050000000745058,0.0485128089785575,293.30419921875,297.1499938964844,293.1499938964844,0.1543785631656646,-2521.2333984375,304.1656799316406,0.8767154216766357,0.2276937067508697,0.160508781671524,293.2296142578125,297.1499938964844,293.1499938964844,0.225923553109169,-4624.1025390625,304.15972900390625,0.9773291945457458,0.3099425137042999,0.2945175468921661,293.3744812011719,297.1499938964844,293.1499938964844,0.0042544319294393,-1594.3507080078125,296.91876220703125,0.5197477340698242,0.050000000745058,0.2301238775253296,291.17584228515625,291.1499938964844,267.14666748046875,265.6356201171875,282.975830078125,293.99615478515625,291.1758728027344,1.0,0.197582721710205,0.8248518109321594,0.8248518109321594,1.0,1.0,-0.9492913484573364,0.3897740840911865,0.5595172643661499,0.1980859786272049,0.0,0.0,0.3523951470851898,35.45511245727539,25.0,1.0025498867034912,-7844.03857421875,88.80518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,306.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.176848828792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262477159500122,0.2624817192554474,-4.558375167107442e-06,0.0,0.0001794790732674,0.0,0.0,11.502182960510254,0.0,0.0,0.0,0.2872081995010376,4.0,0.0,1.0
394740,293.197998046875,297.1499938964844,293.1499938964844,0.0203856788575649,-879.99072265625,304.1550598144531,0.5716467499732971,0.0608693845570087,0.056068617850542,294.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5268935561180115,0.050000000745058,0.0484375804662704,293.30181884765625,297.1499938964844,293.1499938964844,0.1514403074979782,-2482.853759765625,304.16534423828125,0.8828885555267334,0.2242728322744369,0.1580695509910583,293.2296142578125,297.1499938964844,293.1499938964844,0.2240072339773178,-4592.9697265625,304.15966796875,0.9857177138328552,0.3079234361648559,0.2925362586975097,293.3764343261719,297.1499938964844,293.1499938964844,0.0041819843463599,-1568.7396240234375,296.83575439453125,0.5268935561180115,0.050000000745058,0.2297670245170593,291.17596435546875,291.1499938964844,267.1833190917969,265.6660461425781,282.98321533203125,293.9979553222656,291.1758728027344,1.0,0.1934908926486969,0.8248407244682312,0.8248407244682312,1.0,1.0,-0.9419294595718384,0.3870544731616974,0.5548749566078186,0.1950391232967376,0.0,0.0,0.348915696144104,33.43429183959961,25.0,-0.1691806614398956,-7773.93408203125,84.39561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.43359375,18000.0,0.0,0.0,0.175343319773674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590163350105285,0.2590208947658539,-4.548478955257451e-06,0.0,0.0001779511803761,0.0,0.0,11.310307502746582,0.0,0.0,0.0,0.2864361405372619,4.0,0.0,1.0
394800,293.197998046875,297.1499938964844,293.1499938964844,0.0203856788575649,-879.99072265625,304.1550598144531,0.5716467499732971,0.0608693845570087,0.056068617850542,294.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5268935561180115,0.050000000745058,0.0484375804662704,293.30181884765625,297.1499938964844,293.1499938964844,0.1514403074979782,-2482.853759765625,304.16534423828125,0.8828885555267334,0.2242728322744369,0.1580695509910583,293.2296142578125,297.1499938964844,293.1499938964844,0.2240072339773178,-4592.9697265625,304.15966796875,0.9857177138328552,0.3079234361648559,0.2925362586975097,293.3764343261719,297.1499938964844,293.1499938964844,0.0041819843463599,-1568.7396240234375,296.83575439453125,0.5268935561180115,0.050000000745058,0.2297670245170593,291.17596435546875,291.1499938964844,267.1833190917969,265.6660461425781,282.98321533203125,293.9979553222656,291.1758728027344,1.0,0.1934908926486969,0.8248407244682312,0.8248407244682312,1.0,1.0,-0.9419294595718384,0.3870544731616974,0.5548749566078186,0.1950391232967376,0.0,0.0,0.348915696144104,33.43429183959961,25.0,-0.1691806614398956,-7773.93408203125,84.39561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.43359375,18000.0,0.0,0.0,0.175343319773674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590163350105285,0.2590208947658539,-4.548478955257451e-06,0.0,0.0001779511803761,0.0,0.0,11.310307502746582,0.0,0.0,0.0,0.2864361405372619,4.0,0.0,1.0
394860,293.197998046875,297.1499938964844,293.1499938964844,0.0195448659360408,-861.6058349609375,304.1547546386719,0.5735365152359009,0.0596520192921161,0.0548911094665527,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5329426527023315,0.050000000745058,0.0483800210058689,293.2995910644531,297.1499938964844,293.1499938964844,0.1485669463872909,-2445.185302734375,304.1650085449219,0.887113094329834,0.2208769768476486,0.1556542515754699,293.2294006347656,297.1499938964844,293.1499938964844,0.22217757999897,-4563.25634765625,304.1595153808594,0.9918018579483032,0.3059520423412323,0.2906085252761841,293.37799072265625,297.1499938964844,293.1499938964844,0.0041125593706965,-1544.1866455078125,296.75213623046875,0.5329426527023315,0.050000000745058,0.2294939756393432,291.1743469238281,291.1499938964844,267.2200012207031,265.6964111328125,282.9858093261719,293.99041748046875,291.1740417480469,1.0,0.1901572942733764,0.8248389959335327,0.8248389959335327,1.0,1.0,-0.9349064826965332,0.3844452798366546,0.5504611730575562,0.1921903491020202,0.0,0.0,0.3457604646682739,31.8681640625,25.0,-2.2389676570892334,-7709.408203125,80.8218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,306.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.1737653613090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558104693889618,0.2558149993419647,-4.539123438007664e-06,0.0,0.0001763497421052,0.0,0.0,11.133288383483888,0.0,0.0,0.0,0.2857236862182617,4.0,0.0,1.0
394920,293.197998046875,297.1499938964844,293.1499938964844,0.0195448659360408,-861.6058349609375,304.1547546386719,0.5735365152359009,0.0596520192921161,0.0548911094665527,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5329426527023315,0.050000000745058,0.0483800210058689,293.2995910644531,297.1499938964844,293.1499938964844,0.1485669463872909,-2445.185302734375,304.1650085449219,0.887113094329834,0.2208769768476486,0.1556542515754699,293.2294006347656,297.1499938964844,293.1499938964844,0.22217757999897,-4563.25634765625,304.1595153808594,0.9918018579483032,0.3059520423412323,0.2906085252761841,293.37799072265625,297.1499938964844,293.1499938964844,0.0041125593706965,-1544.1866455078125,296.75213623046875,0.5329426527023315,0.050000000745058,0.2294939756393432,291.1743469238281,291.1499938964844,267.2200012207031,265.6964111328125,282.9858093261719,293.99041748046875,291.1740417480469,1.0,0.1901572942733764,0.8248389959335327,0.8248389959335327,1.0,1.0,-0.9349064826965332,0.3844452798366546,0.5504611730575562,0.1921903491020202,0.0,0.0,0.3457604646682739,31.8681640625,25.0,-2.2389676570892334,-7709.408203125,80.8218765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093994140625,306.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.1737653613090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558104693889618,0.2558149993419647,-4.539123438007664e-06,0.0,0.0001763497421052,0.0,0.0,11.133288383483888,0.0,0.0,0.0,0.2857236862182617,4.0,0.0,1.0
394980,293.1975402832031,297.1499938964844,293.1499938964844,0.0188054461032152,-844.950439453125,304.1544189453125,0.5745120644569397,0.0585316531360149,0.0538227558135986,294.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5379815697669983,0.050000000745058,0.0483356826007366,293.2974548339844,297.1499938964844,293.1499938964844,0.1457516103982925,-2408.12353515625,304.1647033691406,0.8896843791007996,0.2175187915563583,0.1532737761735916,293.2289428710937,297.1499938964844,293.1499938964844,0.2204185724258422,-4534.662109375,304.1592712402344,0.9961900115013124,0.3040345907211303,0.2887458205223083,293.3791198730469,297.1499938964844,293.1499938964844,0.0040452252142131,-1520.288330078125,296.6689147949219,0.5379815697669983,0.050000000745058,0.2292836606502533,291.1722717285156,291.1499938964844,267.25665283203125,265.7266540527344,282.98828125,293.9808349609375,291.1720275878906,1.0,0.1874187886714935,0.824837327003479,0.824837327003479,1.0,1.0,-0.9282255172729492,0.3819376826286316,0.5462878346443176,0.1895618140697479,0.0,0.0,0.3429395854473114,30.64457893371582,25.0,-2.5871026515960693,-7650.486328125,77.88679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.172155886888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530015110969543,0.2530060410499573,-4.530902970145689e-06,0.0,0.0001747163332765,0.0,0.0,10.97905158996582,0.0,0.0,0.0,0.2851009666919708,4.0,0.0,1.0
395040,293.1975402832031,297.1499938964844,293.1499938964844,0.0188054461032152,-844.950439453125,304.1544189453125,0.5745120644569397,0.0585316531360149,0.0538227558135986,294.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5379815697669983,0.050000000745058,0.0483356826007366,293.2974548339844,297.1499938964844,293.1499938964844,0.1457516103982925,-2408.12353515625,304.1647033691406,0.8896843791007996,0.2175187915563583,0.1532737761735916,293.2289428710937,297.1499938964844,293.1499938964844,0.2204185724258422,-4534.662109375,304.1592712402344,0.9961900115013124,0.3040345907211303,0.2887458205223083,293.3791198730469,297.1499938964844,293.1499938964844,0.0040452252142131,-1520.288330078125,296.6689147949219,0.5379815697669983,0.050000000745058,0.2292836606502533,291.1722717285156,291.1499938964844,267.25665283203125,265.7266540527344,282.98828125,293.9808349609375,291.1720275878906,1.0,0.1874187886714935,0.824837327003479,0.824837327003479,1.0,1.0,-0.9282255172729492,0.3819376826286316,0.5462878346443176,0.1895618140697479,0.0,0.0,0.3429395854473114,30.64457893371582,25.0,-2.5871026515960693,-7650.486328125,77.88679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.172155886888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530015110969543,0.2530060410499573,-4.530902970145689e-06,0.0,0.0001747163332765,0.0,0.0,10.97905158996582,0.0,0.0,0.0,0.2851009666919708,4.0,0.0,1.0
395100,293.1972045898437,297.1499938964844,293.1499938964844,0.018462810665369,-837.05908203125,304.1542358398437,0.574673056602478,0.0579962432384491,0.0533175393939018,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5401498079299927,0.050000000745058,0.0483174994587898,293.2964172363281,297.1499938964844,293.1499938964844,0.1443608701229095,-2389.752685546875,304.16455078125,0.8904221057891846,0.2158549278974533,0.1520968824625015,293.2286376953125,297.1499938964844,293.1499938964844,0.2195532917976379,-4520.58349609375,304.1591491699219,0.9978778958320618,0.3030931353569031,0.2878352105617523,293.3795471191406,297.1499938964844,293.1499938964844,0.0040122126229107,-1508.51953125,296.6276550292969,0.5401498079299927,0.050000000745058,0.2291974127292633,291.1714782714844,291.1499938964844,267.2749938964844,265.74176025390625,282.9901123046875,293.97613525390625,291.1712646484375,1.0,0.1862333863973617,0.8248364925384521,0.8248364925384521,1.0,1.0,-0.9249860644340516,0.3807064294815063,0.5442796349525452,0.1883322298526764,0.0,0.0,0.3415901660919189,30.136415481567383,25.0,-2.3244309425354004,-7621.88330078125,76.6110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,306.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.033203125,18000.0,0.0,0.0,0.1713518798351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516847252845764,0.2516892552375793,-4.527144938037964e-06,0.0,0.0001739003782859,0.0,0.0,10.907259941101074,0.0,0.0,0.0,0.2848116159439087,4.0,0.0,1.0
