time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1968078613281,297.1499938964844,293.1499938964844,0.018134232610464,-829.3812866210938,304.154052734375,0.5745888948440552,0.0574732385575771,0.0528267920017242,294.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5420657396316528,0.050000000745058,0.0483018495142459,293.2953796386719,297.1499938964844,293.1499938964844,0.1429821997880935,-2371.499267578125,304.1644287109375,0.8907831907272339,0.2142062336206436,0.1509299278259277,293.2282409667969,297.1499938964844,293.1499938964844,0.2185416519641876,-4503.9716796875,304.1593322753906,0.9990000128746032,0.3021716773509979,0.2867584228515625,293.3798828125,297.1499938964844,293.1499938964844,0.0039795646443963,-1496.8450927734375,296.5866394042969,0.5420657396316528,0.050000000745058,0.2291231751441955,291.1708679199219,291.1499938964844,267.2933349609375,265.7568359375,282.9925537109375,293.9714050292969,291.1707458496094,1.0,0.1851462423801422,0.8248436450958252,0.8248436450958252,1.0,1.0,-0.9215990900993348,0.3793878257274627,0.5422112345695496,0.1871327310800552,0.0,0.0,0.3402606248855591,29.69210433959961,25.0,-1.7555121183395386,-7592.73974609375,75.42144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,306.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1705526858568191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504020929336548,0.2504066228866577,-4.52353697255603e-06,0.0,0.0001730892981868,0.0,0.0,10.837629318237305,0.0,0.0,0.0,0.2845313549041748,4.0,0.0,1.0
395220,293.19598388671875,297.1499938964844,293.1499938964844,0.0175113603472709,-814.4937133789062,304.1537475585937,0.573663055896759,0.0564584992825984,0.0518825240433216,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5451186299324036,0.050000000745058,0.0482776761054992,293.2929992675781,297.1499938964844,293.1499938964844,0.1402818709611892,-2335.615966796875,304.16412353515625,0.8904401659965515,0.2110067754983902,0.1486576348543167,293.2265625,297.1499938964844,293.1499938964844,0.2157340049743652,-4457.47607421875,304.1609191894531,0.9990000128746032,0.3005278706550598,0.2837762832641601,293.3804016113281,297.1499938964844,293.1499938964844,0.0039151152595877,-1473.628173828125,296.5059509277344,0.5451186299324036,0.050000000745058,0.2290085107088089,291.17144775390625,291.1499938964844,267.3299865722656,265.7869567871094,282.99853515625,293.958740234375,291.1716613769531,1.0,0.1832156032323837,0.8248580098152161,0.8248580098152161,1.0,1.0,-0.9139973521232604,0.3763072192668915,0.5376901030540466,0.1847642958164215,0.0,0.0,0.3373936712741852,28.97937393188477,25.0,1.0577737092971802,-7529.69970703125,73.22101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1689683943986892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477700114250183,0.24777452647686,-4.516485205385834e-06,0.0,0.0001714814425213,0.0,0.0,10.69607162475586,0.0,0.0,0.0,0.2839627861976623,4.0,0.0,1.0
395280,293.19598388671875,297.1499938964844,293.1499938964844,0.0175113603472709,-814.4937133789062,304.1537475585937,0.573663055896759,0.0564584992825984,0.0518825240433216,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5451186299324036,0.050000000745058,0.0482776761054992,293.2929992675781,297.1499938964844,293.1499938964844,0.1402818709611892,-2335.615966796875,304.16412353515625,0.8904401659965515,0.2110067754983902,0.1486576348543167,293.2265625,297.1499938964844,293.1499938964844,0.2157340049743652,-4457.47607421875,304.1609191894531,0.9990000128746032,0.3005278706550598,0.2837762832641601,293.3804016113281,297.1499938964844,293.1499938964844,0.0039151152595877,-1473.628173828125,296.5059509277344,0.5451186299324036,0.050000000745058,0.2290085107088089,291.17144775390625,291.1499938964844,267.3299865722656,265.7869567871094,282.99853515625,293.958740234375,291.1716613769531,1.0,0.1832156032323837,0.8248580098152161,0.8248580098152161,1.0,1.0,-0.9139973521232604,0.3763072192668915,0.5376901030540466,0.1847642958164215,0.0,0.0,0.3373936712741852,28.97937393188477,25.0,1.0577737092971802,-7529.69970703125,73.22101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1689683943986892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477700114250183,0.24777452647686,-4.516485205385834e-06,0.0,0.0001714814425213,0.0,0.0,10.69607162475586,0.0,0.0,0.0,0.2839627861976623,4.0,0.0,1.0
395340,293.195068359375,297.1499938964844,293.1499938964844,0.0169283226132392,-800.1596069335938,304.1534729003906,0.5721357464790344,0.0554782785475254,0.0509763360023498,294.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.547537088394165,0.050000000745058,0.0482591539621353,293.2904052734375,297.1499938964844,293.1499938964844,0.1376830339431762,-2300.9375,304.1637268066406,0.8892886638641357,0.2079122215509414,0.1464713364839553,293.2238464355469,297.1499938964844,293.1499938964844,0.2128300219774246,-4409.44482421875,304.1620788574219,0.9990000128746032,0.2991389632225036,0.2807282507419586,293.3807067871094,297.1499938964844,293.1499938964844,0.0038515923079103,-1450.6148681640625,296.4263610839844,0.547537088394165,0.050000000745058,0.2289206534624099,291.17303466796875,291.1499938964844,267.3666687011719,265.81695556640625,283.0050048828125,293.943115234375,291.1731262207031,1.0,0.1815573126077652,0.8248723745346069,0.8248723745346069,1.0,1.0,-0.9064942598342896,0.3731960654258728,0.5332981944084167,0.1826231628656387,0.0,0.0,0.3342038094997406,28.41563034057617,25.0,1.447325348854065,-7461.98095703125,71.29491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,306.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.1673898547887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448308914899826,0.2448353916406631,-4.508886377152521e-06,0.0,0.0001698794221738,0.0,0.0,10.53945255279541,0.0,0.0,0.0,0.2833381593227386,4.0,0.0,1.0
395400,293.195068359375,297.1499938964844,293.1499938964844,0.0169283226132392,-800.1596069335938,304.1534729003906,0.5721357464790344,0.0554782785475254,0.0509763360023498,294.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.547537088394165,0.050000000745058,0.0482591539621353,293.2904052734375,297.1499938964844,293.1499938964844,0.1376830339431762,-2300.9375,304.1637268066406,0.8892886638641357,0.2079122215509414,0.1464713364839553,293.2238464355469,297.1499938964844,293.1499938964844,0.2128300219774246,-4409.44482421875,304.1620788574219,0.9990000128746032,0.2991389632225036,0.2807282507419586,293.3807067871094,297.1499938964844,293.1499938964844,0.0038515923079103,-1450.6148681640625,296.4263610839844,0.547537088394165,0.050000000745058,0.2289206534624099,291.17303466796875,291.1499938964844,267.3666687011719,265.81695556640625,283.0050048828125,293.943115234375,291.1731262207031,1.0,0.1815573126077652,0.8248723745346069,0.8248723745346069,1.0,1.0,-0.9064942598342896,0.3731960654258728,0.5332981944084167,0.1826231628656387,0.0,0.0,0.3342038094997406,28.41563034057617,25.0,1.447325348854065,-7461.98095703125,71.29491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,306.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.1673898547887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448308914899826,0.2448353916406631,-4.508886377152521e-06,0.0,0.0001698794221738,0.0,0.0,10.53945255279541,0.0,0.0,0.0,0.2833381593227386,4.0,0.0,1.0
395460,293.1941223144531,297.1499938964844,293.1499938964844,0.0163829624652862,-786.411376953125,304.1532287597656,0.5702581405639648,0.05452835932374,0.0501013286411762,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5495702624320984,0.050000000745058,0.0482439808547496,293.2878723144531,297.1499938964844,293.1499938964844,0.1351668089628219,-2267.243896484375,304.1633605957031,0.8876169919967651,0.204869344830513,0.1443305313587188,293.2210693359375,297.1499938964844,293.1499938964844,0.210357129573822,-4368.6865234375,304.16217041015625,0.9990000128746032,0.2978349924087524,0.2781319320201874,293.3808288574219,297.1499938964844,293.1499938964844,0.0037891757674515,-1427.9996337890625,296.3462219238281,0.5495702624320984,0.050000000745058,0.2288486808538437,291.1731262207031,291.1499938964844,267.4033203125,265.8468933105469,283.0134582519531,293.9285888671875,291.1730651855469,1.0,0.1801246702671051,0.8249165415763855,0.8249165415763855,1.0,1.0,-0.8996537327766418,0.370312362909317,0.5293413400650024,0.1808119118213653,0.0,0.0,0.3311000168323517,27.94839668273925,25.0,0.146241083741188,-7395.92431640625,69.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1658124476671219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419131696224212,0.2419176697731018,-4.501083822106011e-06,0.0,0.0001682785514276,0.0,0.0,10.38426113128662,0.0,0.0,0.0,0.2827180027961731,4.0,0.0,1.0
395520,293.1941223144531,297.1499938964844,293.1499938964844,0.0163829624652862,-786.411376953125,304.1532287597656,0.5702581405639648,0.05452835932374,0.0501013286411762,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5495702624320984,0.050000000745058,0.0482439808547496,293.2878723144531,297.1499938964844,293.1499938964844,0.1351668089628219,-2267.243896484375,304.1633605957031,0.8876169919967651,0.204869344830513,0.1443305313587188,293.2210693359375,297.1499938964844,293.1499938964844,0.210357129573822,-4368.6865234375,304.16217041015625,0.9990000128746032,0.2978349924087524,0.2781319320201874,293.3808288574219,297.1499938964844,293.1499938964844,0.0037891757674515,-1427.9996337890625,296.3462219238281,0.5495702624320984,0.050000000745058,0.2288486808538437,291.1731262207031,291.1499938964844,267.4033203125,265.8468933105469,283.0134582519531,293.9285888671875,291.1730651855469,1.0,0.1801246702671051,0.8249165415763855,0.8249165415763855,1.0,1.0,-0.8996537327766418,0.370312362909317,0.5293413400650024,0.1808119118213653,0.0,0.0,0.3311000168323517,27.94839668273925,25.0,0.146241083741188,-7395.92431640625,69.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1658124476671219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419131696224212,0.2419176697731018,-4.501083822106011e-06,0.0,0.0001682785514276,0.0,0.0,10.38426113128662,0.0,0.0,0.0,0.2827180027961731,4.0,0.0,1.0
395580,293.1931457519531,297.1499938964844,293.1499938964844,0.0158694218844175,-773.1321411132812,304.15301513671875,0.5680950880050659,0.0536051802337169,0.0492537952959537,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5512850880622864,0.050000000745058,0.0482314527034759,293.2854309082031,297.1499938964844,293.1499938964844,0.1327069699764251,-2234.1748046875,304.1629943847656,0.8855053186416626,0.2018715590238571,0.142222449183464,293.2187194824219,297.1499938964844,293.1499938964844,0.2082764953374862,-4334.49755859375,304.1615600585937,0.9990000128746032,0.2965134084224701,0.2759549915790558,293.3808288574219,297.1499938964844,293.1499938964844,0.0037274179048836,-1405.57568359375,296.2659912109375,0.5512850880622864,0.050000000745058,0.2287892550230026,291.1725769042969,291.1499938964844,267.44000244140625,265.8767395019531,283.02508544921875,293.9164123535156,291.1724853515625,1.0,0.1788814067840576,0.8249607086181641,0.8249607086181641,1.0,1.0,-0.8934071063995361,0.3676135540008545,0.5257935523986816,0.1793359071016311,0.0,0.0,0.3281266391277313,27.559341430664062,25.0,-0.583396315574646,-7332.775390625,68.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.921875,18000.0,0.0,0.0,0.1642506271600723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391524314880371,0.2391569316387176,-4.493670076044509e-06,0.0,0.0001666935131652,0.0,0.0,10.238147735595703,0.0,0.0,0.0,0.2821329534053802,4.0,0.0,1.0
395640,293.1931457519531,297.1499938964844,293.1499938964844,0.0158694218844175,-773.1321411132812,304.15301513671875,0.5680950880050659,0.0536051802337169,0.0492537952959537,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5512850880622864,0.050000000745058,0.0482314527034759,293.2854309082031,297.1499938964844,293.1499938964844,0.1327069699764251,-2234.1748046875,304.1629943847656,0.8855053186416626,0.2018715590238571,0.142222449183464,293.2187194824219,297.1499938964844,293.1499938964844,0.2082764953374862,-4334.49755859375,304.1615600585937,0.9990000128746032,0.2965134084224701,0.2759549915790558,293.3808288574219,297.1499938964844,293.1499938964844,0.0037274179048836,-1405.57568359375,296.2659912109375,0.5512850880622864,0.050000000745058,0.2287892550230026,291.1725769042969,291.1499938964844,267.44000244140625,265.8767395019531,283.02508544921875,293.9164123535156,291.1724853515625,1.0,0.1788814067840576,0.8249607086181641,0.8249607086181641,1.0,1.0,-0.8934071063995361,0.3676135540008545,0.5257935523986816,0.1793359071016311,0.0,0.0,0.3281266391277313,27.559341430664062,25.0,-0.583396315574646,-7332.775390625,68.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.921875,18000.0,0.0,0.0,0.1642506271600723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391524314880371,0.2391569316387176,-4.493670076044509e-06,0.0,0.0001666935131652,0.0,0.0,10.238147735595703,0.0,0.0,0.0,0.2821329534053802,4.0,0.0,1.0
395700,293.19268798828125,297.1499938964844,293.1499938964844,0.0156230032444,-766.6363525390625,304.1529235839844,0.5669202208518982,0.0531525239348411,0.0488390885293483,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5520390272140503,0.050000000745058,0.0482260212302207,293.2842102050781,297.1499938964844,293.1499938964844,0.1314976811408996,-2217.867431640625,304.162841796875,0.8843141198158264,0.2003946155309677,0.1411825567483902,293.2177429199219,297.1499938964844,293.1499938964844,0.2073603272438049,-4319.4658203125,304.1611328125,0.9990000128746032,0.2958339154720306,0.2750003039836883,293.3807983398437,297.1499938964844,293.1499938964844,0.0036967538762837,-1394.414306640625,296.2259216308594,0.5520390272140503,0.050000000745058,0.2287634909152984,291.1722717285156,291.1499938964844,267.4583435058594,265.89166259765625,283.0321655273437,293.9111328125,291.17218017578125,1.0,0.1783212423324585,0.8249828219413757,0.8249828219413757,1.0,1.0,-0.8904780149459839,0.3663175404071808,0.5241604447364807,0.1787248253822326,0.0,0.0,0.326673150062561,27.389827728271484,25.0,-0.7198704481124878,-7301.9541015625,67.53719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,306.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1634805500507354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378175109624862,0.2378219962120056,-4.490124410949648e-06,0.0,0.000165911973454,0.0,0.0,10.167855262756348,0.0,0.0,0.0,0.2818517386913299,4.0,0.0,1.0
395760,293.19219970703125,297.1499938964844,293.1499938964844,0.0153837539255619,-760.2496337890625,304.1528015136719,0.5657023787498474,0.0527095422148704,0.0484312996268272,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5527370572090149,0.050000000745058,0.0482210330665111,293.2828674316406,297.1499938964844,293.1499938964844,0.1303129643201828,-2201.8623046875,304.16265869140625,0.8830737471580505,0.1989611238241195,0.1401620507240295,293.2168884277344,297.1499938964844,293.1499938964844,0.2065117210149765,-4305.548828125,304.16064453125,0.9990000128746032,0.2951440513134002,0.2741172611713409,293.3807678222656,297.1499938964844,293.1499938964844,0.0036662369966506,-1383.2889404296875,296.1858825683594,0.5527370572090149,0.050000000745058,0.2287398129701614,291.1719665527344,291.1499938964844,267.4766540527344,265.9065246582031,283.0395812988281,293.9054870605469,291.1718444824219,1.0,0.177796259522438,0.8250109553337097,0.8250109553337097,1.0,1.0,-0.8876695036888123,0.3650518655776977,0.5226176381111145,0.1782005876302719,0.0,0.0,0.3252402245998382,27.234115600585938,25.0,-0.8584561347961426,-7271.673828125,66.92572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380554199219,306.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.162719577550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365076541900634,0.2365121394395828,-4.486666966840858e-06,0.0,0.000165139674209,0.0,0.0,10.099102973937988,0.0,0.0,0.0,0.2815769016742706,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149343945086002,-748.03857421875,304.1526184082031,0.5632379651069641,0.0518629662692546,0.0476501993834972,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5539935827255249,0.050000000745058,0.048212144523859,293.2796936035156,297.1499938964844,293.1499938964844,0.1280712932348251,-2171.513916015625,304.16217041015625,0.8805865049362183,0.1962348073720932,0.1382240802049636,293.2154541015625,297.1499938964844,293.1499938964844,0.2049909234046936,-4280.62158203125,304.1596374511719,0.9990000128746032,0.2937425673007965,0.2725292146205902,293.380615234375,297.1499938964844,293.1499938964844,0.0036056961398571,-1361.1846923828125,296.1058349609375,0.5539935827255249,0.050000000745058,0.228697657585144,291.1709899902344,291.1499938964844,267.5133361816406,265.93621826171875,283.0550231933594,293.8920288085937,291.1708068847656,1.0,0.1768439412117004,0.8250672221183777,0.8250672221183777,1.0,1.0,-0.8824387788772583,0.3626168668270111,0.5198218822479248,0.1774262636899948,0.0,0.0,0.3225027024745941,26.958541870117188,25.0,-1.429937481880188,-7213.28564453125,65.81660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.416015625,18000.0,0.0,0.0,0.1612325608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339993715286255,0.2340038567781448,-4.480044935917249e-06,0.0,0.0001636305532883,0.0,0.0,9.967921257019045,0.0,0.0,0.0,0.2810528576374054,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149343945086002,-748.03857421875,304.1526184082031,0.5632379651069641,0.0518629662692546,0.0476501993834972,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5539935827255249,0.050000000745058,0.048212144523859,293.2796936035156,297.1499938964844,293.1499938964844,0.1280712932348251,-2171.513916015625,304.16217041015625,0.8805865049362183,0.1962348073720932,0.1382240802049636,293.2154541015625,297.1499938964844,293.1499938964844,0.2049909234046936,-4280.62158203125,304.1596374511719,0.9990000128746032,0.2937425673007965,0.2725292146205902,293.380615234375,297.1499938964844,293.1499938964844,0.0036056961398571,-1361.1846923828125,296.1058349609375,0.5539935827255249,0.050000000745058,0.228697657585144,291.1709899902344,291.1499938964844,267.5133361816406,265.93621826171875,283.0550231933594,293.8920288085937,291.1708068847656,1.0,0.1768439412117004,0.8250672221183777,0.8250672221183777,1.0,1.0,-0.8824387788772583,0.3626168668270111,0.5198218822479248,0.1774262636899948,0.0,0.0,0.3225027024745941,26.958541870117188,25.0,-1.429937481880188,-7213.28564453125,65.81660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.416015625,18000.0,0.0,0.0,0.1612325608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339993715286255,0.2340038567781448,-4.480044935917249e-06,0.0,0.0001636305532883,0.0,0.0,9.967921257019045,0.0,0.0,0.0,0.2810528576374054,4.0,0.0,1.0
395940,293.18994140625,297.1499938964844,293.1499938964844,0.01451853569597,-736.4677124023438,304.1524353027344,0.5607354640960693,0.0510563217103481,0.0469100624322891,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.555078387260437,0.050000000745058,0.0482045672833919,293.27642822265625,297.1499938964844,293.1499938964844,0.1259391754865646,-2142.542724609375,304.16168212890625,0.878014087677002,0.1936138421297073,0.1363744288682937,293.21435546875,297.1499938964844,293.1499938964844,0.2036778926849365,-4259.10009765625,304.1586303710937,0.9990000128746032,0.2923059165477752,0.2711587250232696,293.38037109375,297.1499938964844,293.1499938964844,0.0035457268822938,-1339.220458984375,296.0260925292969,0.555078387260437,0.050000000745058,0.2286617010831833,291.16998291015625,291.1499938964844,267.54998779296875,265.9658203125,283.0738830566406,293.8792724609375,291.1698913574219,1.0,0.1760073900222778,0.8251235485076904,0.8251235485076904,1.0,1.0,-0.8776335120201111,0.3602597117424011,0.51737380027771,0.1770239025354385,0.0,0.0,0.3199159204959869,26.726470947265625,25.0,-1.1637762784957886,-7157.31103515625,64.83816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240173339844,306.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1598052382469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316689044237136,0.231673389673233,-4.4739304030372296e-06,0.0,0.0001621819974388,0.0,0.0,9.846675872802734,0.0,0.0,0.0,0.2805682718753814,4.0,0.0,1.0
396000,293.18994140625,297.1499938964844,293.1499938964844,0.01451853569597,-736.4677124023438,304.1524353027344,0.5607354640960693,0.0510563217103481,0.0469100624322891,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.555078387260437,0.050000000745058,0.0482045672833919,293.27642822265625,297.1499938964844,293.1499938964844,0.1259391754865646,-2142.542724609375,304.16168212890625,0.878014087677002,0.1936138421297073,0.1363744288682937,293.21435546875,297.1499938964844,293.1499938964844,0.2036778926849365,-4259.10009765625,304.1586303710937,0.9990000128746032,0.2923059165477752,0.2711587250232696,293.38037109375,297.1499938964844,293.1499938964844,0.0035457268822938,-1339.220458984375,296.0260925292969,0.555078387260437,0.050000000745058,0.2286617010831833,291.16998291015625,291.1499938964844,267.54998779296875,265.9658203125,283.0738830566406,293.8792724609375,291.1698913574219,1.0,0.1760073900222778,0.8251235485076904,0.8251235485076904,1.0,1.0,-0.8776335120201111,0.3602597117424011,0.51737380027771,0.1770239025354385,0.0,0.0,0.3199159204959869,26.726470947265625,25.0,-1.1637762784957886,-7157.31103515625,64.83816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240173339844,306.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1598052382469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316689044237136,0.231673389673233,-4.4739304030372296e-06,0.0,0.0001621819974388,0.0,0.0,9.846675872802734,0.0,0.0,0.0,0.2805682718753814,4.0,0.0,1.0
396060,293.1888122558594,297.1499938964844,293.1499938964844,0.014125570654869,-725.2699584960938,304.1522827148437,0.5581633448600769,0.0502756908535957,0.0461965911090374,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.556020200252533,0.050000000745058,0.0481980554759502,293.27325439453125,297.1499938964844,293.1499938964844,0.1238683387637138,-2114.284423828125,304.1612548828125,0.8753272891044617,0.191057875752449,0.1345779597759246,293.213623046875,297.1499938964844,293.1499938964844,0.2025247812271118,-4240.17431640625,304.1576843261719,0.9990000128746032,0.2908287644386291,0.2699688076972961,293.3800354003906,297.1499938964844,293.1499938964844,0.003486092435196,-1317.276611328125,295.94708251953125,0.556020200252533,0.050000000745058,0.2286308258771896,291.1697692871094,291.1499938964844,267.5882873535156,265.9967956542969,283.0973815917969,293.8685302734375,291.1697998046875,1.0,0.1752641350030899,0.8251895308494568,0.8251895308494568,1.0,1.0,-0.8731481432914734,0.3579426407814026,0.5152055025100708,0.1769483238458633,0.0,0.0,0.3173038363456726,26.530128479003903,25.0,-0.1994737684726715,-7101.341796875,63.96240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,306.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.1584415584802627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293793708086013,0.2293838262557983,-4.46811327492469e-06,0.0,0.000160798052093,0.0,0.0,9.728472709655762,0.0,0.0,0.0,0.2800971865653991,4.0,0.0,1.0
396120,293.1888122558594,297.1499938964844,293.1499938964844,0.014125570654869,-725.2699584960938,304.1522827148437,0.5581633448600769,0.0502756908535957,0.0461965911090374,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.556020200252533,0.050000000745058,0.0481980554759502,293.27325439453125,297.1499938964844,293.1499938964844,0.1238683387637138,-2114.284423828125,304.1612548828125,0.8753272891044617,0.191057875752449,0.1345779597759246,293.213623046875,297.1499938964844,293.1499938964844,0.2025247812271118,-4240.17431640625,304.1576843261719,0.9990000128746032,0.2908287644386291,0.2699688076972961,293.3800354003906,297.1499938964844,293.1499938964844,0.003486092435196,-1317.276611328125,295.94708251953125,0.556020200252533,0.050000000745058,0.2286308258771896,291.1697692871094,291.1499938964844,267.5882873535156,265.9967956542969,283.0973815917969,293.8685302734375,291.1697998046875,1.0,0.1752641350030899,0.8251895308494568,0.8251895308494568,1.0,1.0,-0.8731481432914734,0.3579426407814026,0.5152055025100708,0.1769483238458633,0.0,0.0,0.3173038363456726,26.530128479003903,25.0,-0.1994737684726715,-7101.341796875,63.96240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,306.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.1584415584802627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293793708086013,0.2293838262557983,-4.46811327492469e-06,0.0,0.000160798052093,0.0,0.0,9.728472709655762,0.0,0.0,0.0,0.2800971865653991,4.0,0.0,1.0
396180,293.1878356933594,297.1499938964844,293.1499938964844,0.0138993291184306,-718.6229248046875,304.1449279785156,0.5568830370903015,0.050000000745058,0.0457633696496486,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.556888222694397,0.050000000745058,0.0481921099126338,293.2704772949219,297.1499938964844,293.1499938964844,0.1218141987919807,-2086.126708984375,304.1609191894531,0.8725358843803406,0.1885028332471847,0.132794439792633,293.213134765625,297.1499938964844,293.1499938964844,0.2014534324407577,-4222.5185546875,304.15692138671875,0.9990000128746032,0.2893112003803253,0.268871545791626,293.37969970703125,297.1499938964844,293.1499938964844,0.0034266549628227,-1295.31005859375,295.8687744140625,0.556888222694397,0.050000000745058,0.2286026179790496,291.1703491210937,291.1499938964844,267.6296691894531,266.030517578125,283.1261901855469,293.861083984375,291.1704406738281,1.0,0.1746028810739517,0.8252555131912231,0.8252555131912231,1.0,1.0,-0.8691295981407166,0.3557531237602234,0.5133764743804932,0.1771691292524337,0.0,0.0,0.3145594894886017,26.357067108154297,25.0,0.672751784324646,-7044.42138671875,63.187835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008544921875,306.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1571357548236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270193397998809,0.2270237952470779,-4.462291599338641e-06,0.0,0.0001594728091731,0.0,0.0,9.60751724243164,0.0,0.0,0.0,0.2796167731285095,4.0,0.0,1.0
396240,293.1878356933594,297.1499938964844,293.1499938964844,0.0138993291184306,-718.6229248046875,304.1449279785156,0.5568830370903015,0.050000000745058,0.0457633696496486,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.556888222694397,0.050000000745058,0.0481921099126338,293.2704772949219,297.1499938964844,293.1499938964844,0.1218141987919807,-2086.126708984375,304.1609191894531,0.8725358843803406,0.1885028332471847,0.132794439792633,293.213134765625,297.1499938964844,293.1499938964844,0.2014534324407577,-4222.5185546875,304.15692138671875,0.9990000128746032,0.2893112003803253,0.268871545791626,293.37969970703125,297.1499938964844,293.1499938964844,0.0034266549628227,-1295.31005859375,295.8687744140625,0.556888222694397,0.050000000745058,0.2286026179790496,291.1703491210937,291.1499938964844,267.6296691894531,266.030517578125,283.1261901855469,293.861083984375,291.1704406738281,1.0,0.1746028810739517,0.8252555131912231,0.8252555131912231,1.0,1.0,-0.8691295981407166,0.3557531237602234,0.5133764743804932,0.1771691292524337,0.0,0.0,0.3145594894886017,26.357067108154297,25.0,0.672751784324646,-7044.42138671875,63.187835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008544921875,306.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1571357548236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270193397998809,0.2270237952470779,-4.462291599338641e-06,0.0,0.0001594728091731,0.0,0.0,9.60751724243164,0.0,0.0,0.0,0.2796167731285095,4.0,0.0,1.0
396300,293.1877136230469,297.1499938964844,293.1499938964844,0.0138472001999616,-717.504638671875,304.1384582519531,0.55731600522995,0.050000000745058,0.0457612127065658,294.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5573179721832275,0.050000000745058,0.0481891818344593,293.269287109375,297.1499938964844,293.1499938964844,0.1207815930247306,-2071.926513671875,304.16082763671875,0.8711027503013611,0.1872090697288513,0.1318940371274948,293.2129821777344,297.1499938964844,293.1499938964844,0.2009264379739761,-4213.80615234375,304.1566162109375,0.9990000128746032,0.288545697927475,0.2683279514312744,293.3795471191406,297.1499938964844,293.1499938964844,0.0033970498479902,-1284.3494873046875,295.82965087890625,0.5573179721832275,0.050000000745058,0.228588730096817,291.1706237792969,291.1499938964844,267.6514892578125,266.0483703613281,283.14288330078125,293.8594665527344,291.1706848144531,1.0,0.1743025481700897,0.8252885341644287,0.8252885341644287,1.0,1.0,-0.8673739433288574,0.3547426164150238,0.5126312971115112,0.177402064204216,0.0,0.0,0.3131537139415741,26.275840759277344,25.0,0.711678147315979,-7015.78125,62.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,306.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.736328125,18000.0,0.0,0.0,0.1565019786357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258068770170211,0.2258113324642181,-4.459318461158546e-06,0.0,0.00015882961452,0.0,0.0,9.54561710357666,0.0,0.0,0.0,0.2793714702129364,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138273956254124,-717.0668334960938,304.13153076171875,0.5577166676521301,0.050000000745058,0.0457590520381927,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5577166080474854,0.050000000745058,0.0481864772737026,293.2682189941406,297.1499938964844,293.1499938964844,0.1197429820895195,-2057.612548828125,304.1607360839844,0.869604766368866,0.1859064400196075,0.1309864819049835,293.2128295898437,297.1499938964844,293.1499938964844,0.2004355192184448,-4205.6923828125,304.15631103515625,0.9990000128746032,0.2877736687660217,0.267823576927185,293.37939453125,297.1499938964844,293.1499938964844,0.0033674894366413,-1273.390625,295.79052734375,0.5577166080474854,0.050000000745058,0.2285759001970291,291.1709289550781,291.1499938964844,267.6739807128906,266.0668029785156,283.1611022949219,293.8589172363281,291.1710510253906,1.0,0.1740190833806991,0.8253276944160461,0.8253276944160461,1.0,1.0,-0.865658164024353,0.3537292778491974,0.511928915977478,0.1776957213878631,0.0,0.0,0.3117283284664154,26.20172691345215,25.0,0.9687581062316896,-6986.89990234375,62.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887390136719,306.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.1558785289525985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245889604091644,0.2245934158563614,-4.456330316315871e-06,0.0,0.0001581968972459,0.0,0.0,9.48357391357422,0.0,0.0,0.0,0.2791254222393036,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137854823842644,-716.1198120117188,304.1170959472656,0.5584303736686707,0.050000000745058,0.0457544736564159,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5584303736686707,0.050000000745058,0.048181664198637,293.26641845703125,297.1499938964844,293.1499938964844,0.1176471933722496,-2028.62939453125,304.16064453125,0.8664403557777405,0.1832782477140426,0.1291548460721969,293.2127685546875,297.1499938964844,293.1499938964844,0.1995410919189453,-4190.89453125,304.1557006835937,0.9990000128746032,0.2861975133419037,0.2669197916984558,293.3791198730469,297.1499938964844,293.1499938964844,0.0033083583693951,-1251.3988037109375,295.7126770019531,0.5584303736686707,0.050000000745058,0.2285530716180801,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,283.2015075683594,293.8601379394531,291.1724548339844,1.0,0.1734980642795562,0.8254060745239258,0.8254060745239258,1.0,1.0,-0.8623366951942444,0.3516901731491089,0.5106465220451355,0.1784577220678329,0.0,0.0,0.3086867928504944,26.07267570495605,25.0,1.9182229042053225,-6927.39599609375,61.902740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1546545177698135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220499366521835,0.2220543771982193,-4.450242613529554e-06,0.0,0.0001569546730024,0.0,0.0,9.354960441589355,0.0,0.0,0.0,0.2786161601543426,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137854823842644,-716.1198120117188,304.1170959472656,0.5584303736686707,0.050000000745058,0.0457544736564159,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5584303736686707,0.050000000745058,0.048181664198637,293.26641845703125,297.1499938964844,293.1499938964844,0.1176471933722496,-2028.62939453125,304.16064453125,0.8664403557777405,0.1832782477140426,0.1291548460721969,293.2127685546875,297.1499938964844,293.1499938964844,0.1995410919189453,-4190.89453125,304.1557006835937,0.9990000128746032,0.2861975133419037,0.2669197916984558,293.3791198730469,297.1499938964844,293.1499938964844,0.0033083583693951,-1251.3988037109375,295.7126770019531,0.5584303736686707,0.050000000745058,0.2285530716180801,291.1722106933594,291.1499938964844,267.72100830078125,266.10546875,283.2015075683594,293.8601379394531,291.1724548339844,1.0,0.1734980642795562,0.8254060745239258,0.8254060745239258,1.0,1.0,-0.8623366951942444,0.3516901731491089,0.5106465220451355,0.1784577220678329,0.0,0.0,0.3086867928504944,26.07267570495605,25.0,1.9182229042053225,-6927.39599609375,61.902740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1546545177698135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220499366521835,0.2220543771982193,-4.450242613529554e-06,0.0,0.0001569546730024,0.0,0.0,9.354960441589355,0.0,0.0,0.0,0.2786161601543426,4.0,0.0,1.0
396540,293.1886291503906,297.1499938964844,293.1499938964844,0.013742571696639,-715.1364135742188,304.10223388671875,0.5590497851371765,0.050000000745058,0.0457505285739898,294.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5590497851371765,0.050000000745058,0.0481775104999542,293.2649841308594,297.1499938964844,293.1499938964844,0.1155318021774292,-1999.248779296875,304.16064453125,0.8630790114402771,0.1806195229291916,0.1273020207881927,293.21295166015625,297.1499938964844,293.1499938964844,0.1987511068582534,-4177.80908203125,304.1551208496094,0.9990000128746032,0.2845715880393982,0.2661347985267639,293.37890625,297.1499938964844,293.1499938964844,0.0032493225298821,-1229.37255859375,295.6351928710937,0.5590497851371765,0.050000000745058,0.2285333722829818,291.1740417480469,291.1499938964844,267.7705383300781,266.1463623046875,283.2462158203125,293.86297607421875,291.17431640625,1.0,0.1730294972658157,0.8254843950271606,0.8254843950271606,1.0,1.0,-0.8591377139091492,0.3496270477771759,0.5095106363296509,0.1794384717941284,0.0,0.0,0.3053500950336456,25.965553283691406,25.0,2.4809763431549072,-6864.8955078125,61.34200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700012207031,305.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.153440311551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192962616682052,0.219300702214241,-4.443776106199948e-06,0.0,0.000155722402269,0.0,0.0,9.21641445159912,0.0,0.0,0.0,0.278069406747818,4.0,0.0,1.0
396600,293.1886291503906,297.1499938964844,293.1499938964844,0.013742571696639,-715.1364135742188,304.10223388671875,0.5590497851371765,0.050000000745058,0.0457505285739898,294.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5590497851371765,0.050000000745058,0.0481775104999542,293.2649841308594,297.1499938964844,293.1499938964844,0.1155318021774292,-1999.248779296875,304.16064453125,0.8630790114402771,0.1806195229291916,0.1273020207881927,293.21295166015625,297.1499938964844,293.1499938964844,0.1987511068582534,-4177.80908203125,304.1551208496094,0.9990000128746032,0.2845715880393982,0.2661347985267639,293.37890625,297.1499938964844,293.1499938964844,0.0032493225298821,-1229.37255859375,295.6351928710937,0.5590497851371765,0.050000000745058,0.2285333722829818,291.1740417480469,291.1499938964844,267.7705383300781,266.1463623046875,283.2462158203125,293.86297607421875,291.17431640625,1.0,0.1730294972658157,0.8254843950271606,0.8254843950271606,1.0,1.0,-0.8591377139091492,0.3496270477771759,0.5095106363296509,0.1794384717941284,0.0,0.0,0.3053500950336456,25.965553283691406,25.0,2.4809763431549072,-6864.8955078125,61.34200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700012207031,305.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.153440311551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192962616682052,0.219300702214241,-4.443776106199948e-06,0.0,0.000155722402269,0.0,0.0,9.21641445159912,0.0,0.0,0.0,0.278069406747818,4.0,0.0,1.0
396660,293.18878173828125,297.1499938964844,293.1499938964844,0.0137038826942443,-714.257080078125,304.0882263183594,0.5595967769622803,0.050000000745058,0.0457470677793026,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5595967769622803,0.050000000745058,0.048173863440752,293.26373291015625,297.1499938964844,293.1499938964844,0.1134240552783012,-1969.8671875,304.1605834960937,0.8595871925354004,0.1779652088880539,0.125443160533905,293.21319580078125,297.1499938964844,293.1499938964844,0.1980590373277664,-4166.3515625,304.1545715332031,0.9990000128746032,0.2829289138317108,0.2654409408569336,293.3785705566406,297.1499938964844,293.1499938964844,0.0031908694654703,-1207.546875,295.55780029296875,0.5595967769622803,0.050000000745058,0.2285160720348358,291.1754150390625,291.1499938964844,267.8223876953125,266.1892395019531,283.2890014648437,293.8575439453125,291.17547607421875,1.0,0.1726035624742508,0.8255705237388611,0.8255705237388611,1.0,1.0,-0.8560449481010437,0.3475391864776611,0.5085057616233826,0.1806188076734542,0.0,0.0,0.3018509447574615,25.875865936279297,25.0,1.4528241157531738,-6801.93017578125,60.823028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,305.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.1522139310836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163942009210586,0.2163986414670944,-4.436943072505528e-06,0.0,0.0001544777915114,0.0,0.0,9.071107864379885,0.0,0.0,0.0,0.2774966955184936,4.0,0.0,1.0
396720,293.18878173828125,297.1499938964844,293.1499938964844,0.0137038826942443,-714.257080078125,304.0882263183594,0.5595967769622803,0.050000000745058,0.0457470677793026,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5595967769622803,0.050000000745058,0.048173863440752,293.26373291015625,297.1499938964844,293.1499938964844,0.1134240552783012,-1969.8671875,304.1605834960937,0.8595871925354004,0.1779652088880539,0.125443160533905,293.21319580078125,297.1499938964844,293.1499938964844,0.1980590373277664,-4166.3515625,304.1545715332031,0.9990000128746032,0.2829289138317108,0.2654409408569336,293.3785705566406,297.1499938964844,293.1499938964844,0.0031908694654703,-1207.546875,295.55780029296875,0.5595967769622803,0.050000000745058,0.2285160720348358,291.1754150390625,291.1499938964844,267.8223876953125,266.1892395019531,283.2890014648437,293.8575439453125,291.17547607421875,1.0,0.1726035624742508,0.8255705237388611,0.8255705237388611,1.0,1.0,-0.8560449481010437,0.3475391864776611,0.5085057616233826,0.1806188076734542,0.0,0.0,0.3018509447574615,25.875865936279297,25.0,1.4528241157531738,-6801.93017578125,60.823028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,305.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.1522139310836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163942009210586,0.2163986414670944,-4.436943072505528e-06,0.0,0.0001544777915114,0.0,0.0,9.071107864379885,0.0,0.0,0.0,0.2774966955184936,4.0,0.0,1.0
396780,293.1881103515625,297.1499938964844,293.1499938964844,0.0136736305430531,-713.5971069335938,304.0765075683594,0.560087263584137,0.050000000745058,0.0457439757883548,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.560087263584137,0.050000000745058,0.0481706075370311,293.2623596191406,297.1499938964844,293.1499938964844,0.1113722920417785,-1941.1795654296875,304.1604919433594,0.8560720682144165,0.1753628253936767,0.1236149370670318,293.21319580078125,297.1499938964844,293.1499938964844,0.1974528580904007,-4156.33642578125,304.154052734375,0.9990000128746032,0.2813258469104767,0.2648078799247741,293.3778076171875,297.1499938964844,293.1499938964844,0.0031338653061538,-1186.2872314453125,295.4807434082031,0.560087263584137,0.050000000745058,0.2285006195306778,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3296813964844,293.8438720703125,291.1752319335937,1.0,0.1722145229578018,0.8256566524505615,0.8256566524505615,1.0,1.0,-0.8530649542808533,0.3454384505748749,0.5076265335083008,0.1819750964641571,0.0,0.0,0.2984758019447326,25.800338745117188,25.0,-0.0022518003825098,-6741.61865234375,60.34136581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,305.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1509672254323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135744094848632,0.2135788351297378,-4.430147328093881e-06,0.0,0.000153212546138,0.0,0.0,8.930342674255371,0.0,0.0,0.0,0.2769408226013183,4.0,0.0,1.0
396840,293.1881103515625,297.1499938964844,293.1499938964844,0.0136736305430531,-713.5971069335938,304.0765075683594,0.560087263584137,0.050000000745058,0.0457439757883548,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.560087263584137,0.050000000745058,0.0481706075370311,293.2623596191406,297.1499938964844,293.1499938964844,0.1113722920417785,-1941.1795654296875,304.1604919433594,0.8560720682144165,0.1753628253936767,0.1236149370670318,293.21319580078125,297.1499938964844,293.1499938964844,0.1974528580904007,-4156.33642578125,304.154052734375,0.9990000128746032,0.2813258469104767,0.2648078799247741,293.3778076171875,297.1499938964844,293.1499938964844,0.0031338653061538,-1186.2872314453125,295.4807434082031,0.560087263584137,0.050000000745058,0.2285006195306778,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3296813964844,293.8438720703125,291.1752319335937,1.0,0.1722145229578018,0.8256566524505615,0.8256566524505615,1.0,1.0,-0.8530649542808533,0.3454384505748749,0.5076265335083008,0.1819750964641571,0.0,0.0,0.2984758019447326,25.800338745117188,25.0,-0.0022518003825098,-6741.61865234375,60.34136581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,305.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1509672254323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135744094848632,0.2135788351297378,-4.430147328093881e-06,0.0,0.000153212546138,0.0,0.0,8.930342674255371,0.0,0.0,0.0,0.2769408226013183,4.0,0.0,1.0
396900,293.1875,297.1499938964844,293.1499938964844,0.0136609869077801,-713.322998046875,304.0715637207031,0.5603110194206238,0.050000000745058,0.045742567628622,294.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5603110194206238,0.050000000745058,0.0481691285967826,293.2616271972656,297.1499938964844,293.1499938964844,0.1103666648268699,-1927.0806884765625,304.160400390625,0.8543146252632141,0.1740826964378357,0.1227157786488533,293.21307373046875,297.1499938964844,293.1499938964844,0.1971601992845535,-4151.4873046875,304.15386962890625,0.9990000128746032,0.280547171831131,0.2644985318183899,293.37725830078125,297.1499938964844,293.1499938964844,0.0031058294698596,-1175.8214111328125,295.4427185058594,0.5603110194206238,0.050000000745058,0.2284936010837555,291.17510986328125,291.1499938964844,267.9040832519531,266.25701904296875,283.35009765625,293.8356628417969,291.1750793457031,1.0,0.1720320731401443,0.8256996870040894,0.8256996870040894,1.0,1.0,-0.8516029119491577,0.3443803191184997,0.507222592830658,0.1827073693275451,0.0,0.0,0.2968218326568603,25.76755714416504,25.0,-0.2067994177341461,-6712.42919921875,60.11211013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644470214844,305.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8984375,18000.0,0.0,0.0,0.150337740778923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122160643339157,0.2122204899787902,-4.426886789588025e-06,0.0,0.0001525736879557,0.0,0.0,8.862815856933594,0.0,0.0,0.0,0.2766738831996918,4.0,0.0,1.0
