time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.18670654296875,297.1499938964844,293.1499938964844,0.013649646192789,-713.074462890625,304.067138671875,0.5605199337005615,0.050000000745058,0.0457412600517272,294.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5605199337005615,0.050000000745058,0.0481677465140819,293.2608947753906,297.1499938964844,293.1499938964844,0.1093722134828567,-1913.1107177734373,304.16033935546875,0.8525554537773132,0.172815516591072,0.1218258440494537,293.212890625,297.1499938964844,293.1499938964844,0.1968628019094467,-4146.54443359375,304.1537170410156,0.9990000128746032,0.2797857224941253,0.2641843855381012,293.3765869140625,297.1499938964844,293.1499938964844,0.0030781503301113,-1165.4759521484375,295.4051513671875,0.5605199337005615,0.050000000745058,0.2284870594739914,291.1750183105469,291.1499938964844,267.9322509765625,266.2803955078125,283.37078857421875,293.8269348144531,291.1750183105469,1.0,0.1718563884496688,0.8257505297660828,0.8257505297660828,1.0,1.0,-0.8501468300819397,0.3433142006397247,0.5068325996398926,0.1834676712751388,0.0,0.0,0.2951640188694,25.73793601989746,25.0,-0.1799949556589126,-6683.38818359375,59.88874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,305.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.1497052162885666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108701914548874,0.2108746170997619,-4.423697191668907e-06,0.0,0.0001519317593192,0.0,0.0,8.796150207519531,0.0,0.0,0.0,0.2764107286930084,4.0,0.0,1.0
397020,293.18475341796875,297.1499938964844,293.1499938964844,0.0136306202039122,-712.6527709960938,304.0597839355469,0.5608882904052734,0.050000000745058,0.0457389540970325,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5608882904052734,0.050000000745058,0.0481653213500976,293.2593688964844,297.1499938964844,293.1499938964844,0.1074151545763015,-1885.5374755859373,304.16015625,0.8490220308303833,0.1703155934810638,0.120070993900299,293.2122497558594,297.1499938964844,293.1499938964844,0.196225568652153,-4135.8984375,304.1535339355469,0.9990000128746032,0.2783198356628418,0.2635079026222229,293.3749389648437,297.1499938964844,293.1499938964844,0.0030237028840929,-1145.0947265625,295.3312683105469,0.5608882904052734,0.050000000745058,0.2284755408763885,291.1750183105469,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8085632324219,291.175048828125,1.0,0.1715215444564819,0.82585209608078,0.82585209608078,1.0,1.0,-0.847209632396698,0.3411459922790527,0.5060636401176453,0.1850412487983703,0.0,0.0,0.2918325960636139,25.68801498413086,25.0,0.143178179860115,-6625.66015625,59.45397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,305.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.1484304517507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081933915615081,0.2081978172063827,-4.417439413373359e-06,0.0,0.0001506380358478,0.0,0.0,8.664199829101562,0.0,0.0,0.0,0.2758909463882446,4.0,0.0,1.0
397080,293.18475341796875,297.1499938964844,293.1499938964844,0.0136306202039122,-712.6527709960938,304.0597839355469,0.5608882904052734,0.050000000745058,0.0457389540970325,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5608882904052734,0.050000000745058,0.0481653213500976,293.2593688964844,297.1499938964844,293.1499938964844,0.1074151545763015,-1885.5374755859373,304.16015625,0.8490220308303833,0.1703155934810638,0.120070993900299,293.2122497558594,297.1499938964844,293.1499938964844,0.196225568652153,-4135.8984375,304.1535339355469,0.9990000128746032,0.2783198356628418,0.2635079026222229,293.3749389648437,297.1499938964844,293.1499938964844,0.0030237028840929,-1145.0947265625,295.3312683105469,0.5608882904052734,0.050000000745058,0.2284755408763885,291.1750183105469,291.1499938964844,267.9898681640625,266.32830810546875,283.4128723144531,293.8085632324219,291.175048828125,1.0,0.1715215444564819,0.82585209608078,0.82585209608078,1.0,1.0,-0.847209632396698,0.3411459922790527,0.5060636401176453,0.1850412487983703,0.0,0.0,0.2918325960636139,25.68801498413086,25.0,0.143178179860115,-6625.66015625,59.45397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,305.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.1484304517507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081933915615081,0.2081978172063827,-4.417439413373359e-06,0.0,0.0001506380358478,0.0,0.0,8.664199829101562,0.0,0.0,0.0,0.2758909463882446,4.0,0.0,1.0
397140,293.182373046875,297.1499938964844,293.1499938964844,0.0136139560490846,-712.2277221679688,304.0543212890625,0.5611739754676819,0.050000000745058,0.0457371696829795,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5611739754676819,0.050000000745058,0.0481634438037872,293.2577819824219,297.1499938964844,293.1499938964844,0.1054836735129356,-1858.1910400390625,304.15997314453125,0.8454515337944031,0.1678634732961654,0.1183497235178947,293.21124267578125,297.1499938964844,293.1499938964844,0.1954385191202163,-4122.6123046875,304.1536865234375,0.9987961649894714,0.2769509553909302,0.2626998424530029,293.3729553222656,297.1499938964844,293.1499938964844,0.0029703464824706,-1125.0048828125,295.2602233886719,0.5611739754676819,0.050000000745058,0.2284666299819946,291.1769104003906,291.1499938964844,268.0490417480469,266.3775329589844,283.4555969238281,293.7889709472656,291.1774597167969,1.0,0.1712045818567276,0.8259536623954773,0.8259536623954773,1.0,1.0,-0.8441592454910278,0.3389109969139099,0.5052482485771179,0.1866272985935211,0.0,0.0,0.2881542146205902,25.65154838562012,25.0,3.489500999450684,-6573.6796875,59.02677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.147155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053910940885543,0.2053955048322677,-4.411184818309266e-06,0.0,0.000149343846715,0.0,0.0,8.527288436889648,0.0,0.0,0.0,0.275353193283081,4.0,0.0,1.0
397200,293.182373046875,297.1499938964844,293.1499938964844,0.0136139560490846,-712.2277221679688,304.0543212890625,0.5611739754676819,0.050000000745058,0.0457371696829795,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5611739754676819,0.050000000745058,0.0481634438037872,293.2577819824219,297.1499938964844,293.1499938964844,0.1054836735129356,-1858.1910400390625,304.15997314453125,0.8454515337944031,0.1678634732961654,0.1183497235178947,293.21124267578125,297.1499938964844,293.1499938964844,0.1954385191202163,-4122.6123046875,304.1536865234375,0.9987961649894714,0.2769509553909302,0.2626998424530029,293.3729553222656,297.1499938964844,293.1499938964844,0.0029703464824706,-1125.0048828125,295.2602233886719,0.5611739754676819,0.050000000745058,0.2284666299819946,291.1769104003906,291.1499938964844,268.0490417480469,266.3775329589844,283.4555969238281,293.7889709472656,291.1774597167969,1.0,0.1712045818567276,0.8259536623954773,0.8259536623954773,1.0,1.0,-0.8441592454910278,0.3389109969139099,0.5052482485771179,0.1866272985935211,0.0,0.0,0.2881542146205902,25.65154838562012,25.0,3.489500999450684,-6573.6796875,59.02677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.147155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053910940885543,0.2053955048322677,-4.411184818309266e-06,0.0,0.000149343846715,0.0,0.0,8.527288436889648,0.0,0.0,0.0,0.275353193283081,4.0,0.0,1.0
397260,293.1796264648437,297.1499938964844,293.1499938964844,0.0135997086763381,-711.8106079101562,304.0506591796875,0.5613678693771362,0.050000000745058,0.0457359626889228,294.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5613678693771362,0.050000000745058,0.0481621697545051,293.25616455078125,297.1499938964844,293.1499938964844,0.1035818457603454,-1831.138916015625,304.1598205566406,0.8418369293212891,0.165460005402565,0.1166624873876571,293.209716796875,297.1499938964844,293.1499938964844,0.1944494545459747,-4105.81884765625,304.15411376953125,0.998092770576477,0.2757047116756439,0.2616980075836181,293.3706970214844,297.1499938964844,293.1499938964844,0.0029177833348512,-1105.1180419921875,295.19207763671875,0.5613678693771362,0.050000000745058,0.2284605950117111,291.18084716796875,291.1499938964844,268.1095275878906,266.4278869628906,283.4981384277344,293.76812744140625,291.1812438964844,1.0,0.170898750424385,0.8260742425918579,0.8260742425918579,1.0,1.0,-0.8409221172332764,0.3366024196147918,0.5043196678161621,0.1881503164768219,0.0,0.0,0.2837644815444946,25.62795066833496,25.0,4.127041816711426,-6511.63671875,58.597354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,305.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.240234375,18000.0,0.0,0.0,0.1458872407674789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020843029022216,0.202088713645935,-4.404161700222176e-06,0.0,0.0001480569917475,0.0,0.0,8.367244720458984,0.0,0.0,0.0,0.2747300565242767,4.0,0.0,1.0
397320,293.1796264648437,297.1499938964844,293.1499938964844,0.0135997086763381,-711.8106079101562,304.0506591796875,0.5613678693771362,0.050000000745058,0.0457359626889228,294.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5613678693771362,0.050000000745058,0.0481621697545051,293.25616455078125,297.1499938964844,293.1499938964844,0.1035818457603454,-1831.138916015625,304.1598205566406,0.8418369293212891,0.165460005402565,0.1166624873876571,293.209716796875,297.1499938964844,293.1499938964844,0.1944494545459747,-4105.81884765625,304.15411376953125,0.998092770576477,0.2757047116756439,0.2616980075836181,293.3706970214844,297.1499938964844,293.1499938964844,0.0029177833348512,-1105.1180419921875,295.19207763671875,0.5613678693771362,0.050000000745058,0.2284605950117111,291.18084716796875,291.1499938964844,268.1095275878906,266.4278869628906,283.4981384277344,293.76812744140625,291.1812438964844,1.0,0.170898750424385,0.8260742425918579,0.8260742425918579,1.0,1.0,-0.8409221172332764,0.3366024196147918,0.5043196678161621,0.1881503164768219,0.0,0.0,0.2837644815444946,25.62795066833496,25.0,4.127041816711426,-6511.63671875,58.597354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,305.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.240234375,18000.0,0.0,0.0,0.1458872407674789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020843029022216,0.202088713645935,-4.404161700222176e-06,0.0,0.0001480569917475,0.0,0.0,8.367244720458984,0.0,0.0,0.0,0.2747300565242767,4.0,0.0,1.0
397380,293.1766662597656,297.1499938964844,293.1499938964844,0.0135983806103467,-711.8505249023438,304.048583984375,0.5615145564079285,0.050000000745058,0.0457350499927997,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5615145564079285,0.050000000745058,0.0481612086296081,293.2545471191406,297.1499938964844,293.1499938964844,0.1017826572060585,-1805.537353515625,304.1595458984375,0.8382319808006287,0.1631035655736923,0.1150091290473938,293.207763671875,297.1499938964844,293.1499938964844,0.1935062259435653,-4089.958984375,304.154296875,0.9972646236419678,0.2745891511440277,0.2606273293495178,293.3681945800781,297.1499938964844,293.1499938964844,0.0028669298626482,-1086.1224365234375,295.1211853027344,0.5615145564079285,0.050000000745058,0.228456050157547,291.1787414550781,291.1499938964844,268.171142578125,266.47918701171875,283.53973388671875,293.7466125488281,291.1778259277344,1.0,0.1706013083457946,0.8261948227882385,0.8261948227882385,1.0,1.0,-0.8376453518867493,0.3343159258365631,0.5033293962478638,0.1895618587732315,0.0,0.0,0.2799628376960754,25.60980033874512,25.0,-4.249563694000244,-6435.87158203125,58.17313003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1445607990026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989025026559829,0.1989069133996963,-4.396698841446778e-06,0.0,0.0001467108377255,0.0,0.0,8.212831497192383,0.0,0.0,0.0,0.2741269767284393,4.0,0.0,1.0
397440,293.1766662597656,297.1499938964844,293.1499938964844,0.0135983806103467,-711.8505249023438,304.048583984375,0.5615145564079285,0.050000000745058,0.0457350499927997,294.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5615145564079285,0.050000000745058,0.0481612086296081,293.2545471191406,297.1499938964844,293.1499938964844,0.1017826572060585,-1805.537353515625,304.1595458984375,0.8382319808006287,0.1631035655736923,0.1150091290473938,293.207763671875,297.1499938964844,293.1499938964844,0.1935062259435653,-4089.958984375,304.154296875,0.9972646236419678,0.2745891511440277,0.2606273293495178,293.3681945800781,297.1499938964844,293.1499938964844,0.0028669298626482,-1086.1224365234375,295.1211853027344,0.5615145564079285,0.050000000745058,0.228456050157547,291.1787414550781,291.1499938964844,268.171142578125,266.47918701171875,283.53973388671875,293.7466125488281,291.1778259277344,1.0,0.1706013083457946,0.8261948227882385,0.8261948227882385,1.0,1.0,-0.8376453518867493,0.3343159258365631,0.5033293962478638,0.1895618587732315,0.0,0.0,0.2799628376960754,25.60980033874512,25.0,-4.249563694000244,-6435.87158203125,58.17313003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1445607990026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989025026559829,0.1989069133996963,-4.396698841446778e-06,0.0,0.0001467108377255,0.0,0.0,8.212831497192383,0.0,0.0,0.0,0.2741269767284393,4.0,0.0,1.0
397500,293.1750793457031,297.1499938964844,293.1499938964844,0.0136011159047484,-711.9832763671875,304.0481262207031,0.5615867376327515,0.050000000745058,0.0457346029579639,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5615867376327515,0.050000000745058,0.0481607392430305,293.25372314453125,297.1499938964844,293.1499938964844,0.1009102463722229,-1793.106201171875,304.1593933105469,0.8364477753639221,0.1619398146867752,0.1141933277249336,293.2066955566406,297.1499938964844,293.1499938964844,0.1930883973836898,-4082.981201171875,304.1542663574219,0.9968757033348083,0.2740686535835266,0.2601256072521209,293.3668518066406,297.1499938964844,293.1499938964844,0.0028420987073332,-1076.898193359375,295.0849914550781,0.5615867376327515,0.050000000745058,0.2284538000822067,291.17584228515625,291.1499938964844,268.20233154296875,266.5051574707031,283.56005859375,293.73614501953125,291.17510986328125,1.0,0.1704561114311218,0.8262551426887512,0.8262551426887512,1.0,1.0,-0.8360604047775269,0.3332213163375854,0.5028390288352966,0.1902151107788086,0.0,0.0,0.2785384356975555,25.60025215148925,25.0,-5.326248645782471,-6406.5751953125,57.96763229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,305.7337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.546875,18000.0,0.0,0.0,0.1438676863908767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977153569459915,0.1977197378873825,-4.393582457851153e-06,0.0,0.0001460074126953,0.0,0.0,8.154847145080566,0.0,0.0,0.0,0.2738953530788421,4.0,0.0,1.0
397560,293.1734924316406,297.1499938964844,293.1499938964844,0.0136030120775103,-712.0621948242188,304.04803466796875,0.5616551041603088,0.050000000745058,0.0457341782748699,294.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5616551041603088,0.050000000745058,0.0481602922081947,293.2528991699219,297.1499938964844,293.1499938964844,0.1000344157218933,-1780.5833740234375,304.1592712402344,0.8346685767173767,0.1607843786478042,0.1133835315704345,293.2055969238281,297.1499938964844,293.1499938964844,0.1926650702953338,-4075.8798828125,304.1542663574219,0.996497631072998,0.2735662162303924,0.2596429288387298,293.365478515625,297.1499938964844,293.1499938964844,0.0028176323976367,-1067.7513427734375,295.0499572753906,0.5616551041603088,0.050000000745058,0.2284516841173172,291.17413330078125,291.1499938964844,268.23370361328125,266.5312805175781,283.5799865722656,293.7259826660156,291.17388916015625,1.0,0.1703132688999176,0.8263232707977295,0.8263232707977295,1.0,1.0,-0.8345057368278503,0.3321619629859924,0.5023437738418579,0.1908212304115295,0.0,0.0,0.2771063446998596,25.59061813354492,25.0,-3.860298156738281,-6380.78076171875,57.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805603027344,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.1431699246168136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966318190097808,0.196636214852333,-4.390922640595818e-06,0.0,0.0001452992728445,0.0,0.0,8.102364540100098,0.0,0.0,0.0,0.273685872554779,4.0,0.0,1.0
397620,293.1702575683594,297.1499938964844,293.1499938964844,0.0136049417778849,-712.0948486328125,304.048828125,0.561771810054779,0.050000000745058,0.045733455568552,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.561771810054779,0.050000000745058,0.0481595322489738,293.2513427734375,297.1499938964844,293.1499938964844,0.0982782244682312,-1755.361083984375,304.1591186523437,0.8311089277267456,0.1584962606430053,0.1117805019021034,293.2033996582031,297.1499938964844,293.1499938964844,0.1918044239282608,-4061.369384765625,304.1542663574219,0.995753824710846,0.2726044952869415,0.258722186088562,293.3627014160156,297.1499938964844,293.1499938964844,0.0027687202673405,-1049.3236083984375,294.9831848144531,0.561771810054779,0.050000000745058,0.2284480780363083,291.1742248535156,291.1499938964844,268.2970275878906,266.583984375,283.6182861328125,293.7068176269531,291.17437744140625,1.0,0.1700345277786255,0.8264595866203308,0.8264595866203308,1.0,1.0,-0.8314709067344666,0.3301538228988647,0.5013170838356018,0.1918552964925766,0.0,0.0,0.2738997340202331,25.571674346923828,25.0,-0.2009196430444717,-6330.18896484375,57.37419509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,305.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.1417876034975052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943047940731048,0.1943091750144958,-4.385883585200645e-06,0.0,0.0001438963954569,0.0,0.0,7.99118185043335,0.0,0.0,0.0,0.2732506990432739,4.0,0.0,1.0
397680,293.1702575683594,297.1499938964844,293.1499938964844,0.0136049417778849,-712.0948486328125,304.048828125,0.561771810054779,0.050000000745058,0.045733455568552,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.561771810054779,0.050000000745058,0.0481595322489738,293.2513427734375,297.1499938964844,293.1499938964844,0.0982782244682312,-1755.361083984375,304.1591186523437,0.8311089277267456,0.1584962606430053,0.1117805019021034,293.2033996582031,297.1499938964844,293.1499938964844,0.1918044239282608,-4061.369384765625,304.1542663574219,0.995753824710846,0.2726044952869415,0.258722186088562,293.3627014160156,297.1499938964844,293.1499938964844,0.0027687202673405,-1049.3236083984375,294.9831848144531,0.561771810054779,0.050000000745058,0.2284480780363083,291.1742248535156,291.1499938964844,268.2970275878906,266.583984375,283.6182861328125,293.7068176269531,291.17437744140625,1.0,0.1700345277786255,0.8264595866203308,0.8264595866203308,1.0,1.0,-0.8314709067344666,0.3301538228988647,0.5013170838356018,0.1918552964925766,0.0,0.0,0.2738997340202331,25.571674346923828,25.0,-0.2009196430444717,-6330.18896484375,57.37419509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,305.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.1417876034975052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943047940731048,0.1943091750144958,-4.385883585200645e-06,0.0,0.0001438963954569,0.0,0.0,7.99118185043335,0.0,0.0,0.0,0.2732506990432739,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136091336607933,-712.1720581054688,304.0506286621094,0.5618526935577393,0.050000000745058,0.0457329601049423,294.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5618526935577393,0.050000000745058,0.0481590069830417,293.24981689453125,297.1499938964844,293.1499938964844,0.0965478494763374,-1730.431884765625,304.1589660644531,0.8275273442268372,0.1562367677688598,0.1101977825164794,293.20123291015625,297.1499938964844,293.1499938964844,0.1909818053245544,-4047.500732421875,304.1542053222656,0.9950048923492432,0.2716885209083557,0.2578479647636413,293.3598937988281,297.1499938964844,293.1499938964844,0.0027205143123865,-1031.1387939453125,294.91778564453125,0.5618526935577393,0.050000000745058,0.2284456044435501,291.1748046875,291.1499938964844,268.3608703613281,266.6371154785156,283.65411376953125,293.6893615722656,291.1747436523437,1.0,0.1697645783424377,0.8265959024429321,0.8265959024429321,1.0,1.0,-0.8285180926322937,0.3283029794692993,0.5002151131629944,0.1926061511039734,0.0,0.0,0.2705397605895996,25.553630828857425,25.0,-0.0825375020503997,-6276.56982421875,56.99519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1404305696487426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918073445558548,0.1918117254972458,-4.380554400995607e-06,0.0,0.0001425191730959,0.0,0.0,7.872486114501953,0.0,0.0,0.0,0.272789865732193,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136091336607933,-712.1720581054688,304.0506286621094,0.5618526935577393,0.050000000745058,0.0457329601049423,294.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5618526935577393,0.050000000745058,0.0481590069830417,293.24981689453125,297.1499938964844,293.1499938964844,0.0965478494763374,-1730.431884765625,304.1589660644531,0.8275273442268372,0.1562367677688598,0.1101977825164794,293.20123291015625,297.1499938964844,293.1499938964844,0.1909818053245544,-4047.500732421875,304.1542053222656,0.9950048923492432,0.2716885209083557,0.2578479647636413,293.3598937988281,297.1499938964844,293.1499938964844,0.0027205143123865,-1031.1387939453125,294.91778564453125,0.5618526935577393,0.050000000745058,0.2284456044435501,291.1748046875,291.1499938964844,268.3608703613281,266.6371154785156,283.65411376953125,293.6893615722656,291.1747436523437,1.0,0.1697645783424377,0.8265959024429321,0.8265959024429321,1.0,1.0,-0.8285180926322937,0.3283029794692993,0.5002151131629944,0.1926061511039734,0.0,0.0,0.2705397605895996,25.553630828857425,25.0,-0.0825375020503997,-6276.56982421875,56.99519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1404305696487426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918073445558548,0.1918117254972458,-4.380554400995607e-06,0.0,0.0001425191730959,0.0,0.0,7.872486114501953,0.0,0.0,0.0,0.272789865732193,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0136170601472258,-712.3677368164062,304.0531616210937,0.5618926286697388,0.050000000745058,0.0457327179610729,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5618926286697388,0.050000000745058,0.0481587536633014,293.24835205078125,297.1499938964844,293.1499938964844,0.0948552638292312,-1706.0091552734375,304.1587829589844,0.8239091634750366,0.1540071219205856,0.1086357831954956,293.1991882324219,297.1499938964844,293.1499938964844,0.1902157962322235,-4034.616455078125,304.1540832519531,0.9942362904548644,0.2708090543746948,0.2570106089115143,293.3571472167969,297.1499938964844,293.1499938964844,0.0026730892714112,-1013.2866821289062,294.8522033691406,0.5618926286697388,0.050000000745058,0.2284443825483322,291.1739501953125,291.1499938964844,268.4250793457031,266.69049072265625,283.6871337890625,293.673828125,291.1737670898437,1.0,0.1695030182600021,0.8267384171485901,0.8267384171485901,1.0,1.0,-0.8256365060806274,0.3266154825687408,0.499021053314209,0.193047821521759,0.0,0.0,0.2673958837985992,25.536725997924805,25.0,-1.0938202142715454,-6225.3330078125,56.628074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,305.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1391027569770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894498318433761,0.1894542127847671,-4.375329808681272e-06,0.0,0.00014117162209,0.0,0.0,7.760570049285889,0.0,0.0,0.0,0.272353321313858,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0136170601472258,-712.3677368164062,304.0531616210937,0.5618926286697388,0.050000000745058,0.0457327179610729,294.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5618926286697388,0.050000000745058,0.0481587536633014,293.24835205078125,297.1499938964844,293.1499938964844,0.0948552638292312,-1706.0091552734375,304.1587829589844,0.8239091634750366,0.1540071219205856,0.1086357831954956,293.1991882324219,297.1499938964844,293.1499938964844,0.1902157962322235,-4034.616455078125,304.1540832519531,0.9942362904548644,0.2708090543746948,0.2570106089115143,293.3571472167969,297.1499938964844,293.1499938964844,0.0026730892714112,-1013.2866821289062,294.8522033691406,0.5618926286697388,0.050000000745058,0.2284443825483322,291.1739501953125,291.1499938964844,268.4250793457031,266.69049072265625,283.6871337890625,293.673828125,291.1737670898437,1.0,0.1695030182600021,0.8267384171485901,0.8267384171485901,1.0,1.0,-0.8256365060806274,0.3266154825687408,0.499021053314209,0.193047821521759,0.0,0.0,0.2673958837985992,25.536725997924805,25.0,-1.0938202142715454,-6225.3330078125,56.628074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,305.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.1391027569770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894498318433761,0.1894542127847671,-4.375329808681272e-06,0.0,0.00014117162209,0.0,0.0,7.760570049285889,0.0,0.0,0.0,0.272353321313858,4.0,0.0,1.0
397980,293.16119384765625,297.1499938964844,293.1499938964844,0.0136269815266132,-712.6200561523438,304.0562438964844,0.5618938207626343,0.050000000745058,0.0457327142357826,294.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5618938207626343,0.050000000745058,0.0481587536633014,293.2469177246094,297.1499938964844,293.1499938964844,0.0931933596730232,-1681.9971923828125,304.1586303710937,0.8202477693557739,0.1518103033304214,0.1070962250232696,293.1972351074219,297.1499938964844,293.1499938964844,0.1894846260547638,-4022.320068359375,304.1539611816406,0.993442177772522,0.2699577510356903,0.256201833486557,293.3544921875,297.1499938964844,293.1499938964844,0.0026262155734002,-995.6464233398438,294.7869567871094,0.5618938207626343,0.050000000745058,0.2284443825483322,291.1726379394531,291.1499938964844,268.4894104003906,266.7439880371094,283.7174377441406,293.6600952148437,291.1723937988281,1.0,0.1692492216825485,0.8268808722496033,0.8268808722496033,1.0,1.0,-0.8228182196617126,0.3250784277915954,0.4977397620677948,0.1932019144296646,0.0,0.0,0.264472484588623,25.520973205566406,25.0,-1.8026353120803835,-6177.0908203125,56.271766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,305.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5,18000.0,0.0,0.0,0.1378215253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872815191745758,0.1872859001159668,-4.370518126961542e-06,0.0,0.0001398713211528,0.0,0.0,7.658025741577148,0.0,0.0,0.0,0.2719528973102569,4.0,0.0,1.0
398040,293.16119384765625,297.1499938964844,293.1499938964844,0.0136269815266132,-712.6200561523438,304.0562438964844,0.5618938207626343,0.050000000745058,0.0457327142357826,294.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5618938207626343,0.050000000745058,0.0481587536633014,293.2469177246094,297.1499938964844,293.1499938964844,0.0931933596730232,-1681.9971923828125,304.1586303710937,0.8202477693557739,0.1518103033304214,0.1070962250232696,293.1972351074219,297.1499938964844,293.1499938964844,0.1894846260547638,-4022.320068359375,304.1539611816406,0.993442177772522,0.2699577510356903,0.256201833486557,293.3544921875,297.1499938964844,293.1499938964844,0.0026262155734002,-995.6464233398438,294.7869567871094,0.5618938207626343,0.050000000745058,0.2284443825483322,291.1726379394531,291.1499938964844,268.4894104003906,266.7439880371094,283.7174377441406,293.6600952148437,291.1723937988281,1.0,0.1692492216825485,0.8268808722496033,0.8268808722496033,1.0,1.0,-0.8228182196617126,0.3250784277915954,0.4977397620677948,0.1932019144296646,0.0,0.0,0.264472484588623,25.520973205566406,25.0,-1.8026353120803835,-6177.0908203125,56.271766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,305.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5,18000.0,0.0,0.0,0.1378215253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872815191745758,0.1872859001159668,-4.370518126961542e-06,0.0,0.0001398713211528,0.0,0.0,7.658025741577148,0.0,0.0,0.0,0.2719528973102569,4.0,0.0,1.0
398100,293.15985107421875,297.1499938964844,293.1499938964844,0.0136324763298034,-712.7607421875,304.05792236328125,0.5618826746940613,0.050000000745058,0.0457327887415885,294.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5618826746940613,0.050000000745058,0.0481588281691074,293.2461853027344,297.1499938964844,293.1499938964844,0.0923737809062004,-1670.147705078125,304.1585693359375,0.8184006810188293,0.1507252603769302,0.106335662305355,293.1963195800781,297.1499938964844,293.1499938964844,0.1891293227672577,-4016.34326171875,304.15386962890625,0.993036925792694,0.269540935754776,0.2558063566684723,293.35321044921875,297.1499938964844,293.1499938964844,0.0026030261069536,-986.918701171875,294.75445556640625,0.5618826746940613,0.050000000745058,0.2284447401762008,291.1718444824219,291.1499938964844,268.5215759277344,266.77069091796875,283.73175048828125,293.65380859375,291.1716003417969,1.0,0.1691250950098037,0.8269520998001099,0.8269520998001099,1.0,1.0,-0.8214313983917236,0.324356198310852,0.4970752000808716,0.1931944638490677,0.0,0.0,0.2630998194217682,25.51351547241211,25.0,-2.0245895385742188,-6154.041015625,56.097442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,305.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1372038573026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186269000172615,0.1862733662128448,-4.368276222521672e-06,0.0,0.0001392444683006,0.0,0.0,7.610280990600586,0.0,0.0,0.0,0.2717665135860443,4.0,0.0,1.0
398160,293.1585388183594,297.1499938964844,293.1499938964844,0.0136382300406694,-712.9073486328125,304.0596618652344,0.5618667602539062,0.050000000745058,0.0457328893244266,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5618667602539062,0.050000000745058,0.048158936202526,293.2454528808594,297.1499938964844,293.1499938964844,0.0915610119700431,-1658.393310546875,304.1584777832031,0.8165426850318909,0.1496491134166717,0.1055811718106269,293.1954345703125,297.1499938964844,293.1499938964844,0.1887790113687515,-4010.447509765625,304.15380859375,0.992628574371338,0.2691293358802795,0.2554158568382263,293.3519592285156,297.1499938964844,293.1499938964844,0.0025798657443374,-978.1991577148438,294.7220764160156,0.5618667602539062,0.050000000745058,0.2284452617168426,291.1710510253906,291.1499938964844,268.5537109375,266.79736328125,283.7457275390625,293.6477966308594,291.1708068847656,1.0,0.1690026521682739,0.8270251154899597,0.8270251154899597,1.0,1.0,-0.8200581073760986,0.3236544132232666,0.4964036643505096,0.1931548565626144,0.0,0.0,0.2617807686328888,25.50631523132324,25.0,-2.111539840698242,-6131.62890625,55.92546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716491699219,305.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.640625,18000.0,0.0,0.0,0.1366031467914581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853016316890716,0.1853059977293014,-4.366138455225155e-06,0.0,0.000138634830364,0.0,0.0,7.56475019454956,0.0,0.0,0.0,0.2715888917446136,4.0,0.0,1.0
398220,293.1560974121094,297.1499938964844,293.1499938964844,0.0136503027752041,-713.2083740234375,304.0634765625,0.5618268847465515,0.050000000745058,0.0457331463694572,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5618268847465515,0.050000000745058,0.0481592044234275,293.2439880371094,297.1499938964844,293.1499938964844,0.0899560078978538,-1635.1756591796875,304.1583251953125,0.8127944469451904,0.1475293636322021,0.1040923073887825,293.1937561035156,297.1499938964844,293.1499938964844,0.1880898028612136,-3998.835205078125,304.1536865234375,0.9918096661567688,0.2683218419551849,0.2546494305133819,293.3495483398437,297.1499938964844,293.1499938964844,0.0025338719133287,-960.868896484375,294.6578063964844,0.5618268847465515,0.050000000745058,0.2284465283155441,291.16961669921875,291.1499938964844,268.6177673339844,266.8504638671875,283.7729187011719,293.6361083984375,291.1694030761719,1.0,0.1687625050544738,0.8271712064743042,0.8271712064743042,1.0,1.0,-0.8173535466194153,0.3222950994968414,0.4950584173202514,0.1930219680070877,0.0,0.0,0.2592664361000061,25.492477416992188,25.0,-1.93990159034729,-6088.3701171875,55.588340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,305.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.1354560405015945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834788173437118,0.1834831684827804,-4.362146682979073e-06,0.0,0.0001374706625938,0.0,0.0,7.479223728179932,0.0,0.0,0.0,0.2712554633617401,4.0,0.0,1.0
398280,293.1560974121094,297.1499938964844,293.1499938964844,0.0136503027752041,-713.2083740234375,304.0634765625,0.5618268847465515,0.050000000745058,0.0457331463694572,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5618268847465515,0.050000000745058,0.0481592044234275,293.2439880371094,297.1499938964844,293.1499938964844,0.0899560078978538,-1635.1756591796875,304.1583251953125,0.8127944469451904,0.1475293636322021,0.1040923073887825,293.1937561035156,297.1499938964844,293.1499938964844,0.1880898028612136,-3998.835205078125,304.1536865234375,0.9918096661567688,0.2683218419551849,0.2546494305133819,293.3495483398437,297.1499938964844,293.1499938964844,0.0025338719133287,-960.868896484375,294.6578063964844,0.5618268847465515,0.050000000745058,0.2284465283155441,291.16961669921875,291.1499938964844,268.6177673339844,266.8504638671875,283.7729187011719,293.6361083984375,291.1694030761719,1.0,0.1687625050544738,0.8271712064743042,0.8271712064743042,1.0,1.0,-0.8173535466194153,0.3222950994968414,0.4950584173202514,0.1930219680070877,0.0,0.0,0.2592664361000061,25.492477416992188,25.0,-1.93990159034729,-6088.3701171875,55.588340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,305.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.1354560405015945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834788173437118,0.1834831684827804,-4.362146682979073e-06,0.0,0.0001374706625938,0.0,0.0,7.479223728179932,0.0,0.0,0.0,0.2712554633617401,4.0,0.0,1.0
398340,293.1537475585937,297.1499938964844,293.1499938964844,0.0136639503762125,-713.5392456054688,304.0679016113281,0.5617929100990295,0.050000000745058,0.0457333661615848,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5617929100990295,0.050000000745058,0.048159435391426,293.2420959472656,297.1499938964844,293.1499938964844,0.0884210616350174,-1612.9832763671875,304.1581115722656,0.80910724401474,0.1455341577529907,0.10267074406147,293.1921081542969,297.1499938964844,293.1499938964844,0.1874230206012725,-3987.5908203125,304.153564453125,0.9910144209861756,0.2675459682941437,0.2539093792438507,293.3472595214844,297.1499938964844,293.1499938964844,0.0024882822763174,-943.6759033203124,294.5941772460937,0.5617929100990295,0.050000000745058,0.2284476310014724,291.1683349609375,291.1499938964844,268.681396484375,266.90313720703125,283.79791259765625,293.6227111816406,291.1681213378906,1.0,0.1685294657945633,0.8273172378540039,0.8273172378540039,1.0,1.0,-0.8147610425949097,0.3210123181343078,0.4937487244606018,0.1928468495607376,0.0,0.0,0.2569057941436767,25.47760772705078,25.0,-1.9223285913467407,-6047.341796875,55.26433181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,305.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1343902796506881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817824393510818,0.1817868053913116,-4.3584773266047705e-06,0.0,0.0001363890478387,0.0,0.0,7.39994478225708,0.0,0.0,0.0,0.2709470689296722,4.0,0.0,1.0
398400,293.1537475585937,297.1499938964844,293.1499938964844,0.0136639503762125,-713.5392456054688,304.0679016113281,0.5617929100990295,0.050000000745058,0.0457333661615848,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5617929100990295,0.050000000745058,0.048159435391426,293.2420959472656,297.1499938964844,293.1499938964844,0.0884210616350174,-1612.9832763671875,304.1581115722656,0.80910724401474,0.1455341577529907,0.10267074406147,293.1921081542969,297.1499938964844,293.1499938964844,0.1874230206012725,-3987.5908203125,304.153564453125,0.9910144209861756,0.2675459682941437,0.2539093792438507,293.3472595214844,297.1499938964844,293.1499938964844,0.0024882822763174,-943.6759033203124,294.5941772460937,0.5617929100990295,0.050000000745058,0.2284476310014724,291.1683349609375,291.1499938964844,268.681396484375,266.90313720703125,283.79791259765625,293.6227111816406,291.1681213378906,1.0,0.1685294657945633,0.8273172378540039,0.8273172378540039,1.0,1.0,-0.8147610425949097,0.3210123181343078,0.4937487244606018,0.1928468495607376,0.0,0.0,0.2569057941436767,25.47760772705078,25.0,-1.9223285913467407,-6047.341796875,55.26433181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,305.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.306640625,18000.0,0.0,0.0,0.1343902796506881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817824393510818,0.1817868053913116,-4.3584773266047705e-06,0.0,0.0001363890478387,0.0,0.0,7.39994478225708,0.0,0.0,0.0,0.2709470689296722,4.0,0.0,1.0
398460,293.1513366699219,297.1499938964844,293.1499938964844,0.013680500909686,-713.9414672851562,304.07330322265625,0.561781108379364,0.050000000745058,0.0457334481179714,294.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.561781108379364,0.050000000745058,0.0481595210731029,293.2396850585937,297.1499938964844,293.1499938964844,0.087006501853466,-1592.5625,304.15777587890625,0.8056053519248962,0.143690139055252,0.1013602465391159,293.1904602050781,297.1499938964844,293.1499938964844,0.1867970526218414,-3977.042724609375,304.1534118652344,0.990274965763092,0.2668112814426422,0.2532071471214294,293.344970703125,297.1499938964844,293.1499938964844,0.002443314762786,-926.7215576171876,294.5310363769531,0.561781108379364,0.050000000745058,0.2284480333328247,291.1667175292969,291.1499938964844,268.744384765625,266.9552001953125,283.8203125,293.6069030761719,291.1664428710937,1.0,0.1683051735162735,0.8274660110473633,0.8274660110473633,1.0,1.0,-0.8123461604118347,0.3198282122611999,0.4925179183483124,0.192660242319107,0.0,0.0,0.2547847032546997,25.46004676818848,25.0,-2.2839131355285645,-6009.4033203125,54.95859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,305.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1334131509065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802499741315841,0.1802543401718139,-4.3551326598390006e-06,0.0,0.0001353973930235,0.0,0.0,7.328474044799805,0.0,0.0,0.0,0.2706689536571502,4.0,0.0,1.0
398520,293.1513366699219,297.1499938964844,293.1499938964844,0.013680500909686,-713.9414672851562,304.07330322265625,0.561781108379364,0.050000000745058,0.0457334481179714,294.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.561781108379364,0.050000000745058,0.0481595210731029,293.2396850585937,297.1499938964844,293.1499938964844,0.087006501853466,-1592.5625,304.15777587890625,0.8056053519248962,0.143690139055252,0.1013602465391159,293.1904602050781,297.1499938964844,293.1499938964844,0.1867970526218414,-3977.042724609375,304.1534118652344,0.990274965763092,0.2668112814426422,0.2532071471214294,293.344970703125,297.1499938964844,293.1499938964844,0.002443314762786,-926.7215576171876,294.5310363769531,0.561781108379364,0.050000000745058,0.2284480333328247,291.1667175292969,291.1499938964844,268.744384765625,266.9552001953125,283.8203125,293.6069030761719,291.1664428710937,1.0,0.1683051735162735,0.8274660110473633,0.8274660110473633,1.0,1.0,-0.8123461604118347,0.3198282122611999,0.4925179183483124,0.192660242319107,0.0,0.0,0.2547847032546997,25.46004676818848,25.0,-2.2839131355285645,-6009.4033203125,54.95859909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,305.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1334131509065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802499741315841,0.1802543401718139,-4.3551326598390006e-06,0.0,0.0001353973930235,0.0,0.0,7.328474044799805,0.0,0.0,0.0,0.2706689536571502,4.0,0.0,1.0
398580,293.1488647460937,297.1499938964844,293.1499938964844,0.0136994235217571,-714.3934326171875,304.0796203613281,0.561779797077179,0.050000000745058,0.0457334630191326,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.561779797077179,0.050000000745058,0.0481595396995544,293.2370300292969,297.1499938964844,293.1499938964844,0.0856758952140808,-1573.376953125,304.15740966796875,0.8022419214248657,0.1419538110494613,0.1001289263367652,293.1888732910156,297.1499938964844,293.1499938964844,0.1862041652202606,-3967.048095703125,304.1532592773437,0.9895772337913512,0.2661135196685791,0.2525407969951629,293.3426818847656,297.1499938964844,293.1499938964844,0.0023989388719201,-909.9818115234376,294.4686279296875,0.561779797077179,0.050000000745058,0.2284481227397918,291.1650695800781,291.1499938964844,268.8065185546875,267.0064697265625,283.8414611816406,293.5906066894531,291.16485595703125,1.0,0.1680900305509567,0.8276147842407227,0.8276147842407227,1.0,1.0,-0.8100687861442566,0.3187187314033508,0.4913500249385834,0.1924688816070556,0.0,0.0,0.2528934776782989,25.44158935546875,25.0,-2.1729118824005127,-5974.51416015625,54.66876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,305.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1325301080942154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788988709449768,0.1789032220840454,-4.352178621047642e-06,0.0,0.0001345012133242,0.0,0.0,7.2656097412109375,0.0,0.0,0.0,0.2704240977764129,4.0,0.0,1.0
398640,293.1488647460937,297.1499938964844,293.1499938964844,0.0136994235217571,-714.3934326171875,304.0796203613281,0.561779797077179,0.050000000745058,0.0457334630191326,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.561779797077179,0.050000000745058,0.0481595396995544,293.2370300292969,297.1499938964844,293.1499938964844,0.0856758952140808,-1573.376953125,304.15740966796875,0.8022419214248657,0.1419538110494613,0.1001289263367652,293.1888732910156,297.1499938964844,293.1499938964844,0.1862041652202606,-3967.048095703125,304.1532592773437,0.9895772337913512,0.2661135196685791,0.2525407969951629,293.3426818847656,297.1499938964844,293.1499938964844,0.0023989388719201,-909.9818115234376,294.4686279296875,0.561779797077179,0.050000000745058,0.2284481227397918,291.1650695800781,291.1499938964844,268.8065185546875,267.0064697265625,283.8414611816406,293.5906066894531,291.16485595703125,1.0,0.1680900305509567,0.8276147842407227,0.8276147842407227,1.0,1.0,-0.8100687861442566,0.3187187314033508,0.4913500249385834,0.1924688816070556,0.0,0.0,0.2528934776782989,25.44158935546875,25.0,-2.1729118824005127,-5974.51416015625,54.66876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,305.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1325301080942154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788988709449768,0.1789032220840454,-4.352178621047642e-06,0.0,0.0001345012133242,0.0,0.0,7.2656097412109375,0.0,0.0,0.0,0.2704240977764129,4.0,0.0,1.0
398700,293.14764404296875,297.1499938964844,293.1499938964844,0.0137095637619495,-714.6300659179688,304.0831298828125,0.5617828369140625,0.050000000745058,0.0457334481179714,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5617828369140625,0.050000000745058,0.0481595247983932,293.2356262207031,297.1499938964844,293.1499938964844,0.0850410610437393,-1564.2320556640625,304.1571960449219,0.8006337881088257,0.1411300301551818,0.099542923271656,293.1880798339844,297.1499938964844,293.1499938964844,0.1859171390533447,-3962.204345703125,304.1531982421875,0.9892431497573853,0.265777438879013,0.2522200047969818,293.341552734375,297.1499938964844,293.1499938964844,0.0023769403342157,-901.6760864257812,294.43780517578125,0.5617828369140625,0.050000000745058,0.2284480482339859,291.1643981933594,291.1499938964844,268.83721923828125,267.03173828125,283.8516845703125,293.5823974609375,291.1641845703125,1.0,0.1679860055446624,0.8276891708374023,0.8276891708374023,1.0,1.0,-0.8089802861213684,0.3181893229484558,0.4907909631729126,0.1923761218786239,0.0,0.0,0.2520082294940948,25.432132720947266,25.0,-1.9878606796264648,-5957.96484375,54.52973556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,305.4126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1321247667074203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782741844654083,0.1782785356044769,-4.350830749899615e-06,0.0,0.0001340898452326,0.0,0.0,7.236621856689453,0.0,0.0,0.0,0.2703113257884979,4.0,0.0,1.0
