time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1464233398437,297.1499938964844,293.1499938964844,0.0137201584875583,-714.8740844726562,304.0868225097656,0.561789333820343,0.050000000745058,0.0457334145903587,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.561789333820343,0.050000000745058,0.0481594875454902,293.234130859375,297.1499938964844,293.1499938964844,0.0844292491674423,-1555.4254150390625,304.1570129394531,0.799083948135376,0.1403398513793945,0.098979152739048,293.1872863769531,297.1499938964844,293.1499938964844,0.1856360435485839,-3957.4580078125,304.15313720703125,0.9889195561408995,0.2654495537281036,0.2519069015979767,293.3404235839844,297.1499938964844,293.1499938964844,0.0023551005870103,-893.4261474609375,294.4072570800781,0.561789333820343,0.050000000745058,0.2284478694200515,291.1637878417969,291.1499938964844,268.8676452636719,267.0567626953125,283.86163330078125,293.5741271972656,291.1636047363281,1.0,0.1678843945264816,0.8277645111083984,0.8277645111083984,1.0,1.0,-0.8079276084899902,0.3176766335964203,0.4902509748935699,0.1922887563705444,0.0,0.0,0.251155287027359,25.42246437072754,25.0,-1.7955787181854248,-5941.92431640625,54.39480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1317428946495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776754111051559,0.1776797622442245,-4.349548817117466e-06,0.0,0.0001337022840743,0.0,0.0,7.208881378173828,0.0,0.0,0.0,0.270203560590744,4.0,0.0,1.0
398820,293.1439819335937,297.1499938964844,293.1499938964844,0.0137427141889929,-715.3861083984375,304.0948791503906,0.5618149638175964,0.050000000745058,0.0457332618534565,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5618149638175964,0.050000000745058,0.0481593273580074,293.2308959960937,297.1499938964844,293.1499938964844,0.0832830667495727,-1538.9493408203125,304.1565856933594,0.7961862087249756,0.1388708055019378,0.0979255512356758,293.1857604980469,297.1499938964844,293.1499938964844,0.1850917786359787,-3948.2607421875,304.1529846191406,0.9883064031600952,0.2648166716098785,0.2513025403022766,293.3381652832031,297.1499938964844,293.1499938964844,0.0023117852397263,-877.0543212890625,294.3468322753906,0.5618149638175964,0.050000000745058,0.2284471094608307,291.1627197265625,291.1499938964844,268.9275207519531,267.10595703125,283.880859375,293.5572204589844,291.1625671386719,1.0,0.1676884591579437,0.8279152512550354,0.8279152512550354,1.0,1.0,-0.8059364557266235,0.3167009651660919,0.489235520362854,0.1921397149562835,0.0,0.0,0.2495362758636474,25.402284622192383,25.0,-1.4799531698226929,-5911.31201171875,54.13761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1310446113348007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765451431274414,0.1765494793653488,-4.347146841610083e-06,0.0,0.0001329936203546,0.0,0.0,7.156622886657715,0.0,0.0,0.0,0.2700008451938629,4.0,0.0,1.0
398880,293.1439819335937,297.1499938964844,293.1499938964844,0.0137427141889929,-715.3861083984375,304.0948791503906,0.5618149638175964,0.050000000745058,0.0457332618534565,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5618149638175964,0.050000000745058,0.0481593273580074,293.2308959960937,297.1499938964844,293.1499938964844,0.0832830667495727,-1538.9493408203125,304.1565856933594,0.7961862087249756,0.1388708055019378,0.0979255512356758,293.1857604980469,297.1499938964844,293.1499938964844,0.1850917786359787,-3948.2607421875,304.1529846191406,0.9883064031600952,0.2648166716098785,0.2513025403022766,293.3381652832031,297.1499938964844,293.1499938964844,0.0023117852397263,-877.0543212890625,294.3468322753906,0.5618149638175964,0.050000000745058,0.2284471094608307,291.1627197265625,291.1499938964844,268.9275207519531,267.10595703125,283.880859375,293.5572204589844,291.1625671386719,1.0,0.1676884591579437,0.8279152512550354,0.8279152512550354,1.0,1.0,-0.8059364557266235,0.3167009651660919,0.489235520362854,0.1921397149562835,0.0,0.0,0.2495362758636474,25.402284622192383,25.0,-1.4799531698226929,-5911.31201171875,54.13761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1310446113348007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765451431274414,0.1765494793653488,-4.347146841610083e-06,0.0,0.0001329936203546,0.0,0.0,7.156622886657715,0.0,0.0,0.0,0.2700008451938629,4.0,0.0,1.0
398940,293.1415405273437,297.1499938964844,293.1499938964844,0.0137671772390604,-715.9339599609375,304.1037292480469,0.5618626475334167,0.050000000745058,0.0457329750061035,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5618626475334167,0.050000000745058,0.0481590256094932,293.2271728515625,297.1499938964844,293.1499938964844,0.0822585672140121,-1524.254638671875,304.1560974121094,0.7936155796051025,0.1375743597745895,0.096986785531044,293.18426513671875,297.1499938964844,293.1499938964844,0.1845718473196029,-3939.46826171875,304.1528625488281,0.987744390964508,0.2642135620117187,0.2507263123989105,293.3358764648437,297.1499938964844,293.1499938964844,0.0022690016776323,-860.8744506835938,294.2872314453125,0.5618626475334167,0.050000000745058,0.228445678949356,291.16180419921875,291.1499938964844,268.9859924316406,267.1538391113281,283.8990783691406,293.53973388671875,291.1616516113281,1.0,0.1675028651952743,0.8280659914016724,0.8280659914016724,1.0,1.0,-0.8041157722473145,0.3157939612865448,0.4883218109607696,0.1920420825481414,0.0,0.0,0.2480281740427017,25.38060188293457,25.0,-1.2968013286590576,-5882.716796875,53.89875411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,305.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.13042813539505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754981130361557,0.1755024641752243,-4.344934950495372e-06,0.0,0.0001323679753113,0.0,0.0,7.108323097229004,0.0,0.0,0.0,0.2698136866092682,4.0,0.0,1.0
399000,293.1415405273437,297.1499938964844,293.1499938964844,0.0137671772390604,-715.9339599609375,304.1037292480469,0.5618626475334167,0.050000000745058,0.0457329750061035,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5618626475334167,0.050000000745058,0.0481590256094932,293.2271728515625,297.1499938964844,293.1499938964844,0.0822585672140121,-1524.254638671875,304.1560974121094,0.7936155796051025,0.1375743597745895,0.096986785531044,293.18426513671875,297.1499938964844,293.1499938964844,0.1845718473196029,-3939.46826171875,304.1528625488281,0.987744390964508,0.2642135620117187,0.2507263123989105,293.3358764648437,297.1499938964844,293.1499938964844,0.0022690016776323,-860.8744506835938,294.2872314453125,0.5618626475334167,0.050000000745058,0.228445678949356,291.16180419921875,291.1499938964844,268.9859924316406,267.1538391113281,283.8990783691406,293.53973388671875,291.1616516113281,1.0,0.1675028651952743,0.8280659914016724,0.8280659914016724,1.0,1.0,-0.8041157722473145,0.3157939612865448,0.4883218109607696,0.1920420825481414,0.0,0.0,0.2480281740427017,25.38060188293457,25.0,-1.2968013286590576,-5882.716796875,53.89875411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,305.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.13042813539505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754981130361557,0.1755024641752243,-4.344934950495372e-06,0.0,0.0001323679753113,0.0,0.0,7.108323097229004,0.0,0.0,0.0,0.2698136866092682,4.0,0.0,1.0
399060,293.1390991210937,297.1499938964844,293.1499938964844,0.0137936966493725,-716.5225830078125,304.1134338378906,0.5619383454322815,0.050000000745058,0.0457325130701065,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5619383454322815,0.050000000745058,0.0481585375964641,293.222900390625,297.1499938964844,293.1499938964844,0.0813814923167228,-1511.7076416015625,304.155517578125,0.7914506196975708,0.136482298374176,0.0961856171488761,293.1828308105469,297.1499938964844,293.1499938964844,0.1840773969888687,-3931.102783203125,304.1527404785156,0.987241804599762,0.2636400461196899,0.2501779794692993,293.3336486816406,297.1499938964844,293.1499938964844,0.0022267831955105,-844.90283203125,294.2284240722656,0.5619383454322815,0.050000000745058,0.228443369269371,291.160888671875,291.1499938964844,269.0428161621094,267.20025634765625,283.9162902832031,293.521484375,291.1607666015625,1.0,0.1673287451267242,0.8282200694084167,0.8282200694084167,1.0,1.0,-0.8024922013282776,0.3149614930152893,0.4875307083129883,0.1920162141323089,0.0,0.0,0.2466349154710769,25.356996536254883,25.0,-1.2386785745620728,-5856.3125,53.6805305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.129887580871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745339632034301,0.1745383143424987,-4.342901775089558e-06,0.0,0.0001318193826591,0.0,0.0,7.06392765045166,0.0,0.0,0.0,0.2696417272090912,4.0,0.0,1.0
399120,293.1390991210937,297.1499938964844,293.1499938964844,0.0137936966493725,-716.5225830078125,304.1134338378906,0.5619383454322815,0.050000000745058,0.0457325130701065,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5619383454322815,0.050000000745058,0.0481585375964641,293.222900390625,297.1499938964844,293.1499938964844,0.0813814923167228,-1511.7076416015625,304.155517578125,0.7914506196975708,0.136482298374176,0.0961856171488761,293.1828308105469,297.1499938964844,293.1499938964844,0.1840773969888687,-3931.102783203125,304.1527404785156,0.987241804599762,0.2636400461196899,0.2501779794692993,293.3336486816406,297.1499938964844,293.1499938964844,0.0022267831955105,-844.90283203125,294.2284240722656,0.5619383454322815,0.050000000745058,0.228443369269371,291.160888671875,291.1499938964844,269.0428161621094,267.20025634765625,283.9162902832031,293.521484375,291.1607666015625,1.0,0.1673287451267242,0.8282200694084167,0.8282200694084167,1.0,1.0,-0.8024922013282776,0.3149614930152893,0.4875307083129883,0.1920162141323089,0.0,0.0,0.2466349154710769,25.356996536254883,25.0,-1.2386785745620728,-5856.3125,53.6805305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.129887580871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745339632034301,0.1745383143424987,-4.342901775089558e-06,0.0,0.0001318193826591,0.0,0.0,7.06392765045166,0.0,0.0,0.0,0.2696417272090912,4.0,0.0,1.0
399180,293.1366577148437,297.1499938964844,293.1499938964844,0.0138223674148321,-717.1549682617188,304.1239318847656,0.562046468257904,0.050000000745058,0.0457318499684333,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.562046468257904,0.050000000745058,0.0481578409671783,293.2180480957031,297.1499938964844,293.1499938964844,0.0806740745902061,-1501.620849609375,304.1548767089844,0.7897584438323975,0.1356221884489059,0.0955415740609169,293.181396484375,297.1499938964844,293.1499938964844,0.1836089491844177,-3923.174560546875,304.1526184082031,0.9868048429489136,0.2630958557128906,0.2496571689844131,293.3313903808594,297.1499938964844,293.1499938964844,0.0021851267665624,-829.1404418945312,294.1703491210937,0.562046468257904,0.050000000745058,0.228440061211586,291.1600036621094,291.1499938964844,269.09783935546875,267.2450256347656,283.9325256347656,293.5024719238281,291.15985107421875,1.0,0.1671672761440277,0.8283740878105164,0.8283740878105164,1.0,1.0,-0.8010885715484619,0.3142087459564209,0.486879825592041,0.1920778155326843,0.0,0.0,0.2453637272119522,25.331193923950195,25.0,-1.2600287199020386,-5832.2666015625,53.484989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,305.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1294158995151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736556440591812,0.1736599802970886,-4.341046860645292e-06,0.0,0.0001313406828558,0.0,0.0,7.023542881011963,0.0,0.0,0.0,0.2694853246212005,4.0,0.0,1.0
399240,293.1366577148437,297.1499938964844,293.1499938964844,0.0138223674148321,-717.1549682617188,304.1239318847656,0.562046468257904,0.050000000745058,0.0457318499684333,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.562046468257904,0.050000000745058,0.0481578409671783,293.2180480957031,297.1499938964844,293.1499938964844,0.0806740745902061,-1501.620849609375,304.1548767089844,0.7897584438323975,0.1356221884489059,0.0955415740609169,293.181396484375,297.1499938964844,293.1499938964844,0.1836089491844177,-3923.174560546875,304.1526184082031,0.9868048429489136,0.2630958557128906,0.2496571689844131,293.3313903808594,297.1499938964844,293.1499938964844,0.0021851267665624,-829.1404418945312,294.1703491210937,0.562046468257904,0.050000000745058,0.228440061211586,291.1600036621094,291.1499938964844,269.09783935546875,267.2450256347656,283.9325256347656,293.5024719238281,291.15985107421875,1.0,0.1671672761440277,0.8283740878105164,0.8283740878105164,1.0,1.0,-0.8010885715484619,0.3142087459564209,0.486879825592041,0.1920778155326843,0.0,0.0,0.2453637272119522,25.331193923950195,25.0,-1.2600287199020386,-5832.2666015625,53.484989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,305.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1294158995151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736556440591812,0.1736599802970886,-4.341046860645292e-06,0.0,0.0001313406828558,0.0,0.0,7.023542881011963,0.0,0.0,0.0,0.2694853246212005,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138375340029597,-717.4881591796875,304.1295166015625,0.5621140003204346,0.050000000745058,0.0457314364612102,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5621140003204346,0.050000000745058,0.0481574013829231,293.2153625488281,297.1499938964844,293.1499938964844,0.0803916305303573,-1497.60693359375,304.1545104980469,0.7891121506690979,0.1352883875370025,0.0952852144837379,293.1806945800781,297.1499938964844,293.1499938964844,0.1833846122026443,-3919.37744140625,304.15252685546875,0.9866129159927368,0.262834757566452,0.2494071125984192,293.33026123046875,297.1499938964844,293.1499938964844,0.0021645168308168,-821.341064453125,294.1416015625,0.5621140003204346,0.050000000745058,0.22843798995018,291.1595153808594,291.1499938964844,269.1246032714844,267.2667236328125,283.94024658203125,293.49267578125,291.1593933105469,1.0,0.1670917123556137,0.8284511566162109,0.8284511566162109,1.0,1.0,-0.8004772663116455,0.3138648271560669,0.4866124391555786,0.1921453922986984,0.0,0.0,0.2447770833969116,25.31739044189453,25.0,-1.2893627882003784,-5821.18603515625,53.396480560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,305.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1292039155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732503026723861,0.1732546538114547,-4.3401887523941696e-06,0.0,0.000131125547341,0.0,0.0,7.004921913146973,0.0,0.0,0.0,0.2694131731986999,4.0,0.0,1.0
399360,293.1342468261719,297.1499938964844,293.1499938964844,0.0138532733544707,-717.8330688476562,304.1352844238281,0.56219083070755,0.050000000745058,0.0457309633493423,294.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.56219083070755,0.050000000745058,0.0481569059193134,293.2125244140625,297.1499938964844,293.1499938964844,0.0801598131656646,-1494.3226318359375,304.15411376953125,0.7886079549789429,0.1350224316120147,0.0950753390789032,293.1800231933594,297.1499938964844,293.1499938964844,0.1831668615341186,-3915.691650390625,304.1524658203125,0.9864391088485718,0.2625809907913208,0.249163880944252,293.3291320800781,297.1499938964844,293.1499938964844,0.0021440552081912,-813.5974731445312,294.1130676269531,0.56219083070755,0.050000000745058,0.2284356355667114,291.1590576171875,291.1499938964844,269.1508483886719,267.2879638671875,283.9477233886719,293.48272705078125,291.1589050292969,1.0,0.1670198440551757,0.828528106212616,0.828528106212616,1.0,1.0,-0.7999294996261597,0.3135437965393066,0.486385703086853,0.1922385245561599,0.0,0.0,0.24422487616539,25.30298614501953,25.0,-1.3253010511398315,-5810.75634765625,53.31447219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889099121094,305.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1290067285299301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172868475317955,0.1728728115558624,-4.339377937867539e-06,0.0,0.0001309254439547,0.0,0.0,6.98738956451416,0.0,0.0,0.0,0.2693452537059784,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138863585889339,-718.5554809570312,304.1474609375,0.5623710751533508,0.050000000745058,0.0457298569381237,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5623710751533508,0.050000000745058,0.04815573990345,293.2063293457031,297.1499938964844,293.1499938964844,0.0798466354608535,-1489.9183349609375,304.1532592773437,0.7880218625068665,0.1346918493509292,0.0947934463620185,293.1786804199219,297.1499938964844,293.1499938964844,0.1827498823404312,-3908.6328125,304.15234375,0.9861435294151306,0.262093722820282,0.2486965209245681,293.3268737792969,297.1499938964844,293.1499938964844,0.0021035512909293,-798.26806640625,294.0565185546875,0.5623710751533508,0.050000000745058,0.2284300923347473,291.1580505371094,291.1499938964844,269.2016296386719,267.3289489746094,283.9620056152344,293.4625244140625,291.1578674316406,1.0,0.1668870896100998,0.828682005405426,0.828682005405426,1.0,1.0,-0.7990208864212036,0.3129696547985077,0.4860512614250183,0.1924984604120254,0.0,0.0,0.2432220429182052,25.2724666595459,25.0,-1.4106541872024536,-5791.7890625,53.16960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1286517828702926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721737086772918,0.1721780449151992,-4.337894552008947e-06,0.0,0.0001305651967413,0.0,0.0,6.955503463745117,0.0,0.0,0.0,0.2692216038703918,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138863585889339,-718.5554809570312,304.1474609375,0.5623710751533508,0.050000000745058,0.0457298569381237,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5623710751533508,0.050000000745058,0.04815573990345,293.2063293457031,297.1499938964844,293.1499938964844,0.0798466354608535,-1489.9183349609375,304.1532592773437,0.7880218625068665,0.1346918493509292,0.0947934463620185,293.1786804199219,297.1499938964844,293.1499938964844,0.1827498823404312,-3908.6328125,304.15234375,0.9861435294151306,0.262093722820282,0.2486965209245681,293.3268737792969,297.1499938964844,293.1499938964844,0.0021035512909293,-798.26806640625,294.0565185546875,0.5623710751533508,0.050000000745058,0.2284300923347473,291.1580505371094,291.1499938964844,269.2016296386719,267.3289489746094,283.9620056152344,293.4625244140625,291.1578674316406,1.0,0.1668870896100998,0.828682005405426,0.828682005405426,1.0,1.0,-0.7990208864212036,0.3129696547985077,0.4860512614250183,0.1924984604120254,0.0,0.0,0.2432220429182052,25.2724666595459,25.0,-1.4106541872024536,-5791.7890625,53.16960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1286517828702926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721737086772918,0.1721780449151992,-4.337894552008947e-06,0.0,0.0001305651967413,0.0,0.0,6.955503463745117,0.0,0.0,0.0,0.2692216038703918,4.0,0.0,1.0
399540,293.1297302246094,297.1499938964844,293.1499938964844,0.0141267534345388,-725.573974609375,304.14947509765625,0.5649830102920532,0.0507133491337299,0.0461745299398899,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5627248883247375,0.050000000745058,0.0481534525752067,293.1995849609375,297.1499938964844,293.1499938964844,0.0797452554106712,-1488.5576171875,304.15234375,0.7881900668144226,0.1346329003572464,0.0947034657001495,293.1773681640625,297.1499938964844,293.1499938964844,0.1823601871728897,-3902.042236328125,304.1522216796875,0.9860851168632508,0.2616324722766876,0.2482531666755676,293.3246154785156,297.1499938964844,293.1499938964844,0.002063536318019,-783.1300048828125,294.0005187988281,0.5627248883247375,0.050000000745058,0.2284192442893982,291.1567687988281,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4430847167969,291.1564636230469,1.0,0.1667769402265548,0.8288359045982361,0.8288359045982361,1.0,1.0,-0.7988985776901245,0.3127176165580749,0.4861809909343719,0.1929809004068374,0.0,0.0,0.2423961907625198,25.223052978515625,25.0,-2.2014360427856445,-5776.869140625,53.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,305.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1283484697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715846061706543,0.1715889424085617,-4.33660852650064e-06,0.0,0.0001302573800785,0.0,0.0,6.928452014923096,0.0,0.0,0.0,0.26911661028862,4.0,0.0,1.0
399600,293.1297302246094,297.1499938964844,293.1499938964844,0.0141267534345388,-725.573974609375,304.14947509765625,0.5649830102920532,0.0507133491337299,0.0461745299398899,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5627248883247375,0.050000000745058,0.0481534525752067,293.1995849609375,297.1499938964844,293.1499938964844,0.0797452554106712,-1488.5576171875,304.15234375,0.7881900668144226,0.1346329003572464,0.0947034657001495,293.1773681640625,297.1499938964844,293.1499938964844,0.1823601871728897,-3902.042236328125,304.1522216796875,0.9860851168632508,0.2616324722766876,0.2482531666755676,293.3246154785156,297.1499938964844,293.1499938964844,0.002063536318019,-783.1300048828125,294.0005187988281,0.5627248883247375,0.050000000745058,0.2284192442893982,291.1567687988281,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4430847167969,291.1564636230469,1.0,0.1667769402265548,0.8288359045982361,0.8288359045982361,1.0,1.0,-0.7988985776901245,0.3127176165580749,0.4861809909343719,0.1929809004068374,0.0,0.0,0.2423961907625198,25.223052978515625,25.0,-2.2014360427856445,-5776.869140625,53.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,305.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1283484697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715846061706543,0.1715889424085617,-4.33660852650064e-06,0.0,0.0001302573800785,0.0,0.0,6.928452014923096,0.0,0.0,0.0,0.26911661028862,4.0,0.0,1.0
399660,293.1286315917969,297.1499938964844,293.1499938964844,0.0145104890689253,-736.5487060546875,304.1490173339844,0.5688700079917908,0.0514499954879283,0.0468631014227867,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5631580352783203,0.050000000745058,0.0481506586074829,293.1923522949219,297.1499938964844,293.1499938964844,0.0798536390066146,-1490.21533203125,304.1513977050781,0.7889805436134338,0.1348449736833572,0.094798132777214,293.1761169433594,297.1499938964844,293.1499938964844,0.1820087879896164,-3896.12353515625,304.1520690917969,0.9861484169960022,0.2611959278583526,0.2478329390287399,293.3223876953125,297.1499938964844,293.1499938964844,0.0020241807214915,-768.268798828125,293.9443664550781,0.5631580352783203,0.050000000745058,0.2284059971570968,291.1544189453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.42626953125,291.1540832519531,1.0,0.1666958779096603,0.828986644744873,0.828986644744873,1.0,1.0,-0.7993150949478149,0.3126787841320038,0.4866362810134887,0.1936335116624832,0.0,0.0,0.2419659048318863,25.167739868164062,25.0,-2.9334733486175537,-5766.7451171875,53.06053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,305.19219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1281039118766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712256819009781,0.1712300181388855,-4.3356667447369546e-06,0.0,0.0001300091971643,0.0,0.0,6.911738872528076,0.0,0.0,0.0,0.2690501809120178,4.0,0.0,1.0
399720,293.1286315917969,297.1499938964844,293.1499938964844,0.0145104890689253,-736.5487060546875,304.1490173339844,0.5688700079917908,0.0514499954879283,0.0468631014227867,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5631580352783203,0.050000000745058,0.0481506586074829,293.1923522949219,297.1499938964844,293.1499938964844,0.0798536390066146,-1490.21533203125,304.1513977050781,0.7889805436134338,0.1348449736833572,0.094798132777214,293.1761169433594,297.1499938964844,293.1499938964844,0.1820087879896164,-3896.12353515625,304.1520690917969,0.9861484169960022,0.2611959278583526,0.2478329390287399,293.3223876953125,297.1499938964844,293.1499938964844,0.0020241807214915,-768.268798828125,293.9443664550781,0.5631580352783203,0.050000000745058,0.2284059971570968,291.1544189453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.42626953125,291.1540832519531,1.0,0.1666958779096603,0.828986644744873,0.828986644744873,1.0,1.0,-0.7993150949478149,0.3126787841320038,0.4866362810134887,0.1936335116624832,0.0,0.0,0.2419659048318863,25.167739868164062,25.0,-2.9334733486175537,-5766.7451171875,53.06053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,305.19219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1281039118766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712256819009781,0.1712300181388855,-4.3356667447369546e-06,0.0,0.0001300091971643,0.0,0.0,6.911738872528076,0.0,0.0,0.0,0.2690501809120178,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148693360388278,-746.6033325195312,304.14874267578125,0.5724344253540039,0.052155639976263,0.0474972650408744,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5635857582092285,0.050000000745058,0.0481479093432426,293.1844787597656,297.1499938964844,293.1499938964844,0.0801899954676628,-1495.1385498046875,304.1503601074219,0.7903729677200317,0.1353684067726135,0.0951058268547058,293.1748962402344,297.1499938964844,293.1499938964844,0.181667149066925,-3890.34912109375,304.1519470214844,0.9862277507781982,0.2607813775539398,0.247434064745903,293.3201904296875,297.1499938964844,293.1499938964844,0.001985169481486,-753.515625,293.8893127441406,0.5635857582092285,0.050000000745058,0.2283929586410522,291.15264892578125,291.1499938964844,269.3420715332031,267.4412536621094,284.0033569335937,293.4096984863281,291.1524353027344,1.0,0.1666396111249923,0.8291373252868652,0.8291373252868652,1.0,1.0,-0.7999478578567505,0.3127267062664032,0.4872211515903473,0.1943520754575729,0.0,0.0,0.2417405694723129,25.11629867553711,25.0,-2.3407814502716064,-5759.9375,53.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,305.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279244720935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710490733385086,0.171053409576416,-4.335161975177471e-06,0.0,0.0001298270799452,0.0,0.0,6.903454303741455,0.0,0.0,0.0,0.2690162360668182,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148693360388278,-746.6033325195312,304.14874267578125,0.5724344253540039,0.052155639976263,0.0474972650408744,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5635857582092285,0.050000000745058,0.0481479093432426,293.1844787597656,297.1499938964844,293.1499938964844,0.0801899954676628,-1495.1385498046875,304.1503601074219,0.7903729677200317,0.1353684067726135,0.0951058268547058,293.1748962402344,297.1499938964844,293.1499938964844,0.181667149066925,-3890.34912109375,304.1519470214844,0.9862277507781982,0.2607813775539398,0.247434064745903,293.3201904296875,297.1499938964844,293.1499938964844,0.001985169481486,-753.515625,293.8893127441406,0.5635857582092285,0.050000000745058,0.2283929586410522,291.15264892578125,291.1499938964844,269.3420715332031,267.4412536621094,284.0033569335937,293.4096984863281,291.1524353027344,1.0,0.1666396111249923,0.8291373252868652,0.8291373252868652,1.0,1.0,-0.7999478578567505,0.3127267062664032,0.4872211515903473,0.1943520754575729,0.0,0.0,0.2417405694723129,25.11629867553711,25.0,-2.3407814502716064,-5759.9375,53.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,305.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279244720935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710490733385086,0.171053409576416,-4.335161975177471e-06,0.0,0.0001298270799452,0.0,0.0,6.903454303741455,0.0,0.0,0.0,0.2690162360668182,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150506282225251,-751.6046752929688,304.1486511230469,0.5741970539093018,0.05250920727849,0.0478131733834743,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5638028383255005,0.050000000745058,0.0481465198099613,293.1803894042969,297.1499938964844,293.1499938964844,0.0804446786642074,-1498.8414306640625,304.1498413085937,0.7913018465042114,0.1357412636280059,0.0953400060534477,293.17431640625,297.1499938964844,293.1499938964844,0.1815007477998733,-3887.531494140625,304.1518859863281,0.986279547214508,0.2605822384357452,0.2472423166036605,293.319091796875,297.1499938964844,293.1499938964844,0.0019659176468849,-746.2293090820312,293.8621826171875,0.5638028383255005,0.050000000745058,0.2283863574266433,291.1519775390625,291.1499938964844,269.3643798828125,267.458984375,284.0099182128906,293.40155029296875,291.1517639160156,1.0,0.1666208058595657,0.8292126655578613,0.8292126655578613,1.0,1.0,-0.8003683686256409,0.3127987086772918,0.487569659948349,0.1947280317544937,0.0,0.0,0.2416802048683166,25.091182708740234,25.0,-2.115683078765869,-5757.3642578125,53.07582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,305.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.1278602927923202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709957122802734,0.1710000485181808,-4.33500781582552e-06,0.0,0.0001297619310207,0.0,0.0,6.900949001312256,0.0,0.0,0.0,0.269006073474884,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152344927191734,-756.6265258789062,304.1485595703125,0.575954794883728,0.0528645552694797,0.0481303818523883,294.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5640205144882202,0.050000000745058,0.0481451265513896,293.1762084960937,297.1499938964844,293.1499938964844,0.0807491689920425,-1503.2607421875,304.1493225097656,0.7923610210418701,0.1361768543720245,0.0956198424100875,293.1737365722656,297.1499938964844,293.1499938964844,0.1813385933637619,-3884.784912109375,304.15185546875,0.9863372445106506,0.2603882849216461,0.2470553964376449,293.3180236816406,297.1499938964844,293.1499938964844,0.0019467377569526,-738.9692993164062,293.83526611328125,0.5640205144882202,0.050000000745058,0.2283797562122345,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01629638671875,293.39361572265625,291.151123046875,1.0,0.1666077375411987,0.8292816281318665,0.8292816281318665,1.0,1.0,-0.8008509874343872,0.3129018247127533,0.4879491627216339,0.1951068788766861,0.0,0.0,0.2416603118181228,25.06650161743164,25.0,-1.9675979614257808,-5755.35888671875,53.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,305.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.1278119385242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709673106670379,0.1709716469049453,-4.334901404945413e-06,0.0,0.0001297128619626,0.0,0.0,6.89957857131958,0.0,0.0,0.0,0.2690002918243408,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156108988448977,-766.7533569335938,304.1484069824219,0.5794580578804016,0.0535813011229038,0.0487701669335365,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5644552111625671,0.050000000745058,0.0481423549354076,293.1677551269531,297.1499938964844,293.1499938964844,0.0815020203590393,-1514.171630859375,304.1483154296875,0.7948504090309143,0.1372314244508743,0.0963116437196731,293.172607421875,297.1499938964844,293.1499938964844,0.1810276061296463,-3879.51611328125,304.1517639160156,0.9864684343338012,0.2600168883800506,0.246697187423706,293.3158874511719,297.1499938964844,293.1499938964844,0.0019087684340775,-724.5936889648438,293.7819519042969,0.5644552111625671,0.050000000745058,0.2283666133880615,291.1500549316406,291.1499938964844,269.429443359375,267.5106201171875,284.0284423828125,293.3785400390625,291.1498718261719,1.0,0.1665993332862854,0.8294194936752319,0.8294194936752319,1.0,1.0,-0.8020001649856567,0.3132038116455078,0.4887963533401489,0.1958678811788559,0.0,0.0,0.2417432963848114,25.018760681152344,25.0,-1.7425531148910522,-5753.1806640625,53.16242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,305.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1277647018432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709933131933212,0.1709976494312286,-4.334852292231517e-06,0.0,0.0001296649279538,0.0,0.0,6.900606155395508,0.0,0.0,0.0,0.2690031230449676,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156108988448977,-766.7533569335938,304.1484069824219,0.5794580578804016,0.0535813011229038,0.0487701669335365,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5644552111625671,0.050000000745058,0.0481423549354076,293.1677551269531,297.1499938964844,293.1499938964844,0.0815020203590393,-1514.171630859375,304.1483154296875,0.7948504090309143,0.1372314244508743,0.0963116437196731,293.172607421875,297.1499938964844,293.1499938964844,0.1810276061296463,-3879.51611328125,304.1517639160156,0.9864684343338012,0.2600168883800506,0.246697187423706,293.3158874511719,297.1499938964844,293.1499938964844,0.0019087684340775,-724.5936889648438,293.7819519042969,0.5644552111625671,0.050000000745058,0.2283666133880615,291.1500549316406,291.1499938964844,269.429443359375,267.5106201171875,284.0284423828125,293.3785400390625,291.1498718261719,1.0,0.1665993332862854,0.8294194936752319,0.8294194936752319,1.0,1.0,-0.8020001649856567,0.3132038116455078,0.4887963533401489,0.1958678811788559,0.0,0.0,0.2417432963848114,25.018760681152344,25.0,-1.7425531148910522,-5753.1806640625,53.16242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,305.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1277647018432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709933131933212,0.1709976494312286,-4.334852292231517e-06,0.0,0.0001296649279538,0.0,0.0,6.900606155395508,0.0,0.0,0.0,0.2690031230449676,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159988198429346,-776.9816284179688,304.1482849121094,0.5829421281814575,0.0543053410947322,0.0494166798889637,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.56489098072052,0.050000000745058,0.0481395870447158,293.1591796875,297.1499938964844,293.1499938964844,0.0824307799339294,-1527.6258544921875,304.1473083496094,0.797792375087738,0.1385204941034317,0.097165897488594,293.1715087890625,297.1499938964844,293.1499938964844,0.1807325780391693,-3874.5146484375,304.15167236328125,0.9866216778755188,0.2596659660339355,0.2463584691286087,293.3137512207031,297.1499938964844,293.1499938964844,0.0018712604651227,-710.3876342773438,293.7294311523437,0.56489098072052,0.050000000745058,0.2283534705638885,291.14892578125,291.1499938964844,269.4711608886719,267.5435791015625,284.0400085449219,293.3645935058594,291.1487731933594,1.0,0.1666126847267151,0.8295573592185974,0.8295573592185974,1.0,1.0,-0.803375780582428,0.3136187791824341,0.4897570013999939,0.1966452151536941,0.0,0.0,0.2419644594192505,24.972959518432617,25.0,-1.5399993658065796,-5753.15869140625,53.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,305.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1277786493301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711145490407943,0.1711188852787017,-4.335002358857309e-06,0.0,0.0001296790869673,0.0,0.0,6.90598726272583,0.0,0.0,0.0,0.2690227627754211,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159988198429346,-776.9816284179688,304.1482849121094,0.5829421281814575,0.0543053410947322,0.0494166798889637,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.56489098072052,0.050000000745058,0.0481395870447158,293.1591796875,297.1499938964844,293.1499938964844,0.0824307799339294,-1527.6258544921875,304.1473083496094,0.797792375087738,0.1385204941034317,0.097165897488594,293.1715087890625,297.1499938964844,293.1499938964844,0.1807325780391693,-3874.5146484375,304.15167236328125,0.9866216778755188,0.2596659660339355,0.2463584691286087,293.3137512207031,297.1499938964844,293.1499938964844,0.0018712604651227,-710.3876342773438,293.7294311523437,0.56489098072052,0.050000000745058,0.2283534705638885,291.14892578125,291.1499938964844,269.4711608886719,267.5435791015625,284.0400085449219,293.3645935058594,291.1487731933594,1.0,0.1666126847267151,0.8295573592185974,0.8295573592185974,1.0,1.0,-0.803375780582428,0.3136187791824341,0.4897570013999939,0.1966452151536941,0.0,0.0,0.2419644594192505,24.972959518432617,25.0,-1.5399993658065796,-5753.15869140625,53.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,305.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1277786493301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711145490407943,0.1711188852787017,-4.335002358857309e-06,0.0,0.0001296790869673,0.0,0.0,6.90598726272583,0.0,0.0,0.0,0.2690227627754211,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.016398137435317,-787.3003540039062,304.148193359375,0.5864062309265137,0.0550358518958091,0.0500692315399646,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5653337836265564,0.050000000745058,0.0481367856264114,293.1504211425781,297.1499938964844,293.1499938964844,0.0835525840520858,-1543.8831787109375,304.1463623046875,0.8012311458587646,0.1400685012340545,0.0981992185115814,293.1704406738281,297.1499938964844,293.1499938964844,0.1804537773132324,-3869.785400390625,304.1515808105469,0.9868042469024658,0.2593355774879455,0.2460392713546753,293.3116455078125,297.1499938964844,293.1499938964844,0.0018342805560678,-696.3771362304688,293.6777038574219,0.5653337836265564,0.050000000745058,0.2283401787281036,291.1479187011719,291.1499938964844,269.511474609375,267.5753173828125,284.05096435546875,293.35174560546875,291.14776611328125,1.0,0.1666482090950012,0.8296859860420227,0.8296859860420227,1.0,1.0,-0.8049967288970947,0.3141516149044037,0.4908451437950134,0.1974498778581619,0.0,0.0,0.2423147559165954,24.92851829528809,25.0,-1.3985484838485718,-5755.2734375,53.38023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,305.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1278533786535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713236570358276,0.171327993273735,-4.335337507654913e-06,0.0,0.0001297549169976,0.0,0.0,6.915389537811279,0.0,0.0,0.0,0.2690579891204834,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.016398137435317,-787.3003540039062,304.148193359375,0.5864062309265137,0.0550358518958091,0.0500692315399646,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5653337836265564,0.050000000745058,0.0481367856264114,293.1504211425781,297.1499938964844,293.1499938964844,0.0835525840520858,-1543.8831787109375,304.1463623046875,0.8012311458587646,0.1400685012340545,0.0981992185115814,293.1704406738281,297.1499938964844,293.1499938964844,0.1804537773132324,-3869.785400390625,304.1515808105469,0.9868042469024658,0.2593355774879455,0.2460392713546753,293.3116455078125,297.1499938964844,293.1499938964844,0.0018342805560678,-696.3771362304688,293.6777038574219,0.5653337836265564,0.050000000745058,0.2283401787281036,291.1479187011719,291.1499938964844,269.511474609375,267.5753173828125,284.05096435546875,293.35174560546875,291.14776611328125,1.0,0.1666482090950012,0.8296859860420227,0.8296859860420227,1.0,1.0,-0.8049967288970947,0.3141516149044037,0.4908451437950134,0.1974498778581619,0.0,0.0,0.2423147559165954,24.92851829528809,25.0,-1.3985484838485718,-5755.2734375,53.38023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,305.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1278533786535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713236570358276,0.171327993273735,-4.335337507654913e-06,0.0,0.0001297549169976,0.0,0.0,6.915389537811279,0.0,0.0,0.0,0.2690579891204834,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168086346238851,-797.6983032226562,304.14813232421875,0.5898414254188538,0.0557718090713024,0.0507267415523529,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5657826066017151,0.050000000745058,0.0481339544057846,293.1415405273437,297.1499938964844,293.1499938964844,0.0848613157868385,-1562.8673095703125,304.1453857421875,0.805136501789093,0.1418634802103042,0.0994060412049293,293.16943359375,297.1499938964844,293.1499938964844,0.1801917254924774,-3865.34033203125,304.1514892578125,0.9870136976242064,0.2590248584747314,0.245738536119461,293.3095703125,297.1499938964844,293.1499938964844,0.0017977796960622,-682.5464477539062,293.6266784667969,0.5657826066017151,0.050000000745058,0.2283267676830291,291.1469421386719,291.1499938964844,269.55029296875,267.6058044433594,284.0611572265625,293.3399963378906,291.14678955078125,1.0,0.166704773902893,0.8298146724700928,0.8298146724700928,1.0,1.0,-0.8068538904190063,0.3148054778575897,0.4920484125614166,0.1982645094394683,0.0,0.0,0.2427931427955627,24.88519287109375,25.0,-1.373231053352356,-5759.51513671875,53.53287887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,305.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1279834359884262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716166734695434,0.1716210097074508,-4.335840912972344e-06,0.0,0.0001298869174206,0.0,0.0,6.928621292114258,0.0,0.0,0.0,0.2691079974174499,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168086346238851,-797.6983032226562,304.14813232421875,0.5898414254188538,0.0557718090713024,0.0507267415523529,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5657826066017151,0.050000000745058,0.0481339544057846,293.1415405273437,297.1499938964844,293.1499938964844,0.0848613157868385,-1562.8673095703125,304.1453857421875,0.805136501789093,0.1418634802103042,0.0994060412049293,293.16943359375,297.1499938964844,293.1499938964844,0.1801917254924774,-3865.34033203125,304.1514892578125,0.9870136976242064,0.2590248584747314,0.245738536119461,293.3095703125,297.1499938964844,293.1499938964844,0.0017977796960622,-682.5464477539062,293.6266784667969,0.5657826066017151,0.050000000745058,0.2283267676830291,291.1469421386719,291.1499938964844,269.55029296875,267.6058044433594,284.0611572265625,293.3399963378906,291.14678955078125,1.0,0.166704773902893,0.8298146724700928,0.8298146724700928,1.0,1.0,-0.8068538904190063,0.3148054778575897,0.4920484125614166,0.1982645094394683,0.0,0.0,0.2427931427955627,24.88519287109375,25.0,-1.373231053352356,-5759.51513671875,53.53287887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,305.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1279834359884262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716166734695434,0.1716210097074508,-4.335840912972344e-06,0.0,0.0001298869174206,0.0,0.0,6.928621292114258,0.0,0.0,0.0,0.2691079974174499,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170188266783952,-802.9441528320312,304.1480712890625,0.5915539264678955,0.0561441406607627,0.0510583445429801,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5660114884376526,0.050000000745058,0.0481325164437294,293.1369934082031,297.1499938964844,293.1499938964844,0.0855915620923042,-1573.4696044921875,304.1448974609375,0.8072640299797058,0.142869547009468,0.1000799313187599,293.1689147949219,297.1499938964844,293.1499938964844,0.1800684183835983,-3863.250244140625,304.15142822265625,0.9871323704719543,0.2588790357112884,0.2455962151288986,293.3085327148437,297.1499938964844,293.1499938964844,0.0017797178588807,-675.7028198242188,293.6014099121094,0.5660114884376526,0.050000000745058,0.2283199429512024,291.1464233398437,291.1499938964844,269.5691223144531,267.6205139160156,284.0657653808594,293.3343200683594,291.1462707519531,1.0,0.1667410433292389,0.8298789858818054,0.8298789858818054,1.0,1.0,-0.8078799247741699,0.3151833713054657,0.4926965534687042,0.1986735612154007,0.0,0.0,0.2430858314037323,24.86362838745117,25.0,-1.4282164573669434,-5762.5546875,53.62062454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,305.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.1280684918165207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717976480722427,0.1718019843101501,-4.336159236117965e-06,0.0,0.0001299732393817,0.0,0.0,6.936807632446289,0.0,0.0,0.0,0.2691390216350555,4.0,0.0,1.0
