time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172337181866168,-808.2549438476562,304.1480407714844,0.5932753086090088,0.0565219335258007,0.0513938143849372,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5662474632263184,0.050000000745058,0.0481310375034809,293.1322937011719,297.1499938964844,293.1499938964844,0.0863795727491378,-1584.919189453125,304.1444091796875,0.8094976544380188,0.1439567655324936,0.1008074134588241,293.1683959960937,297.1499938964844,293.1499938964844,0.1799522191286087,-3861.283935546875,304.1513977050781,0.9872668385505676,0.2587413489818573,0.2454607039690017,293.3074951171875,297.1499938964844,293.1499938964844,0.0017617908306419,-668.9114990234375,293.5762634277344,0.5662474632263184,0.050000000745058,0.2283129245042801,291.1458435058594,291.1499938964844,269.5875549316406,267.6349182128906,284.06988525390625,293.3285217285156,291.1456604003906,1.0,0.1667824834585189,0.8299374580383301,0.8299374580383301,1.0,1.0,-0.808982789516449,0.3156007826328277,0.4933820366859436,0.1990845650434494,0.0,0.0,0.2434197515249252,24.84158134460449,25.0,-1.5869216918945312,-5766.2890625,53.71662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,305.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.341796875,18000.0,0.0,0.0,0.1281657665967941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720033884048462,0.1720077246427536,-4.336522124503972e-06,0.0,0.0001300719595747,0.0,0.0,6.94611930847168,0.0,0.0,0.0,0.2691743671894073,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176800228655338,-819.1234741210938,304.14794921875,0.5967504382133484,0.0572922192513942,0.0520791448652744,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5667374134063721,0.050000000745058,0.0481279753148555,293.1227722167969,297.1499938964844,293.1499938964844,0.0881278961896896,-1610.3448486328125,304.14337158203125,0.8142619729042053,0.1463362872600555,0.1024207696318626,293.1673583984375,297.1499938964844,293.1499938964844,0.1797454953193664,-3857.798583984375,304.1512756347656,0.9875818490982056,0.258489042520523,0.2452125996351242,293.3053894042969,297.1499938964844,293.1499938964844,0.0017264045309275,-655.512939453125,293.5263061523437,0.5667374134063721,0.050000000745058,0.2282983958721161,291.1444091796875,291.1499938964844,269.6231384277344,267.6626281738281,284.0769348144531,293.3174133300781,291.1441650390625,1.0,0.1668821424245834,0.8300544619560242,0.8300544619560242,1.0,1.0,-0.8114227652549744,0.3165589869022369,0.4948638081550598,0.1999087035655975,0.0,0.0,0.2442623078823089,24.79653549194336,25.0,-2.02317214012146,-5776.22607421875,53.93465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,305.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1283998489379882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725213825702667,0.1725257188081741,-4.33742889072164e-06,0.0,0.0001303095341427,0.0,0.0,6.9695658683776855,0.0,0.0,0.0,0.2692632973194122,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176800228655338,-819.1234741210938,304.14794921875,0.5967504382133484,0.0572922192513942,0.0520791448652744,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5667374134063721,0.050000000745058,0.0481279753148555,293.1227722167969,297.1499938964844,293.1499938964844,0.0881278961896896,-1610.3448486328125,304.14337158203125,0.8142619729042053,0.1463362872600555,0.1024207696318626,293.1673583984375,297.1499938964844,293.1499938964844,0.1797454953193664,-3857.798583984375,304.1512756347656,0.9875818490982056,0.258489042520523,0.2452125996351242,293.3053894042969,297.1499938964844,293.1499938964844,0.0017264045309275,-655.512939453125,293.5263061523437,0.5667374134063721,0.050000000745058,0.2282983958721161,291.1444091796875,291.1499938964844,269.6231384277344,267.6626281738281,284.0769348144531,293.3174133300781,291.1441650390625,1.0,0.1668821424245834,0.8300544619560242,0.8300544619560242,1.0,1.0,-0.8114227652549744,0.3165589869022369,0.4948638081550598,0.1999087035655975,0.0,0.0,0.2442623078823089,24.79653549194336,25.0,-2.02317214012146,-5776.22607421875,53.93465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,305.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1283998489379882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725213825702667,0.1725257188081741,-4.33742889072164e-06,0.0,0.0001303095341427,0.0,0.0,6.9695658683776855,0.0,0.0,0.0,0.2692632973194122,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181428994983434,-830.1698608398438,304.1478576660156,0.6002023220062256,0.0580715276300907,0.052775353193283,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5672250390052795,0.050000000745058,0.0481249392032623,293.113525390625,297.1499938964844,293.1499938964844,0.0900378227233886,-1638.1334228515625,304.14239501953125,0.8192393779754639,0.1489088237285614,0.1041830703616142,293.16632080078125,297.1499938964844,293.1499938964844,0.1795617192983627,-3854.70556640625,304.1511535644531,0.9879188537597656,0.2582597434520721,0.2449881881475448,293.3032531738281,297.1499938964844,293.1499938964844,0.0016915770247578,-642.326416015625,293.4770202636719,0.5672250390052795,0.050000000745058,0.2282840013504028,291.1428527832031,291.1499938964844,269.6570129394531,267.6888427734375,284.0830993652344,293.3079528808594,291.14263916015625,1.0,0.1670030206441879,0.8301714658737183,0.8301714658737183,1.0,1.0,-0.8140832185745239,0.3176473677158355,0.4964358508586883,0.2007016539573669,0.0,0.0,0.245322972536087,24.753093719482425,25.0,-2.0433523654937744,-5789.2236328125,54.18104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.1286882311105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731923967599868,0.1731967329978943,-4.338632606959436e-06,0.0,0.0001306022022617,0.0,0.0,7.000011920928955,0.0,0.0,0.0,0.2693789005279541,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181428994983434,-830.1698608398438,304.1478576660156,0.6002023220062256,0.0580715276300907,0.052775353193283,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5672250390052795,0.050000000745058,0.0481249392032623,293.113525390625,297.1499938964844,293.1499938964844,0.0900378227233886,-1638.1334228515625,304.14239501953125,0.8192393779754639,0.1489088237285614,0.1041830703616142,293.16632080078125,297.1499938964844,293.1499938964844,0.1795617192983627,-3854.70556640625,304.1511535644531,0.9879188537597656,0.2582597434520721,0.2449881881475448,293.3032531738281,297.1499938964844,293.1499938964844,0.0016915770247578,-642.326416015625,293.4770202636719,0.5672250390052795,0.050000000745058,0.2282840013504028,291.1428527832031,291.1499938964844,269.6570129394531,267.6888427734375,284.0830993652344,293.3079528808594,291.14263916015625,1.0,0.1670030206441879,0.8301714658737183,0.8301714658737183,1.0,1.0,-0.8140832185745239,0.3176473677158355,0.4964358508586883,0.2007016539573669,0.0,0.0,0.245322972536087,24.753093719482425,25.0,-2.0433523654937744,-5789.2236328125,54.18104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.1286882311105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731923967599868,0.1731967329978943,-4.338632606959436e-06,0.0,0.0001306022022617,0.0,0.0,7.000011920928955,0.0,0.0,0.0,0.2693789005279541,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186167936772108,-841.2484130859375,304.1477966308594,0.6035802364349365,0.0588543154299259,0.0534747056663036,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.567694902420044,0.050000000745058,0.0481220297515392,293.1046447753906,297.1499938964844,293.1499938964844,0.0920690223574638,-1667.6763916015625,304.1415710449219,0.8243536353111267,0.1516359746456146,0.1060583516955375,293.1653137207031,297.1499938964844,293.1499938964844,0.1793900579214096,-3851.809326171875,304.15106201171875,0.9882529377937316,0.2580489218235016,0.2447818964719772,293.3011779785156,297.1499938964844,293.1499938964844,0.0016572488239035,-629.3204956054688,293.4286499023437,0.567694902420044,0.050000000745058,0.2282701879739761,291.1416015625,291.1499938964844,269.6890869140625,267.71356201171875,284.0889587402344,293.3013000488281,291.1414489746094,1.0,0.1671437323093414,0.8302737474441528,0.8302737474441528,1.0,1.0,-0.8169055581092834,0.3188450634479522,0.4980605244636535,0.2014365196228027,0.0,0.0,0.2465341240167617,24.71277618408203,25.0,-1.6290910243988037,-5804.3994140625,54.451419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1290331333875656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739804148674011,0.1739847511053085,-4.340109626355115e-06,0.0,0.0001309522194787,0.0,0.0,7.035908222198486,0.0,0.0,0.0,0.2695158421993255,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186167936772108,-841.2484130859375,304.1477966308594,0.6035802364349365,0.0588543154299259,0.0534747056663036,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.567694902420044,0.050000000745058,0.0481220297515392,293.1046447753906,297.1499938964844,293.1499938964844,0.0920690223574638,-1667.6763916015625,304.1415710449219,0.8243536353111267,0.1516359746456146,0.1060583516955375,293.1653137207031,297.1499938964844,293.1499938964844,0.1793900579214096,-3851.809326171875,304.15106201171875,0.9882529377937316,0.2580489218235016,0.2447818964719772,293.3011779785156,297.1499938964844,293.1499938964844,0.0016572488239035,-629.3204956054688,293.4286499023437,0.567694902420044,0.050000000745058,0.2282701879739761,291.1416015625,291.1499938964844,269.6890869140625,267.71356201171875,284.0889587402344,293.3013000488281,291.1414489746094,1.0,0.1671437323093414,0.8302737474441528,0.8302737474441528,1.0,1.0,-0.8169055581092834,0.3188450634479522,0.4980605244636535,0.2014365196228027,0.0,0.0,0.2465341240167617,24.71277618408203,25.0,-1.6290910243988037,-5804.3994140625,54.451419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1290331333875656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739804148674011,0.1739847511053085,-4.340109626355115e-06,0.0,0.0001309522194787,0.0,0.0,7.035908222198486,0.0,0.0,0.0,0.2695158421993255,4.0,0.0,1.0
400980,293.1220092773437,297.1499938964844,293.1499938964844,0.0191108379513025,-852.5585327148438,304.147705078125,0.6069464683532715,0.0596603266894817,0.0541913844645023,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5681527853012085,0.050000000745058,0.0481192022562027,293.09619140625,297.1499938964844,293.1499938964844,0.0942084267735481,-1698.75537109375,304.14080810546875,0.8296213746070862,0.1545071452856063,0.1080358177423477,293.1643371582031,297.1499938964844,293.1499938964844,0.1792281121015548,-3849.06396484375,304.1509704589844,0.9885950684547424,0.2578622698783874,0.2445972114801406,293.29913330078125,297.1499938964844,293.1499938964844,0.0016232432099059,-616.4208984375,293.3813781738281,0.5681527853012085,0.050000000745058,0.2282567769289016,291.1409912109375,291.1499938964844,269.7192687988281,267.73663330078125,284.095458984375,293.2992858886719,291.14093017578125,1.0,0.1673029214143753,0.8303760886192322,0.8303760886192322,1.0,1.0,-0.8198978900909424,0.3201600313186645,0.4997378885746002,0.2021070122718811,0.0,0.0,0.2477856874465942,24.674531936645508,25.0,-0.86697918176651,-5820.79345703125,54.745513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,305.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1294307261705398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748215407133102,0.1748258769512176,-4.341760359238833e-06,0.0,0.000131355744088,0.0,0.0,7.074391841888428,0.0,0.0,0.0,0.2696633636951446,4.0,0.0,1.0
401040,293.1220092773437,297.1499938964844,293.1499938964844,0.0191108379513025,-852.5585327148438,304.147705078125,0.6069464683532715,0.0596603266894817,0.0541913844645023,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5681527853012085,0.050000000745058,0.0481192022562027,293.09619140625,297.1499938964844,293.1499938964844,0.0942084267735481,-1698.75537109375,304.14080810546875,0.8296213746070862,0.1545071452856063,0.1080358177423477,293.1643371582031,297.1499938964844,293.1499938964844,0.1792281121015548,-3849.06396484375,304.1509704589844,0.9885950684547424,0.2578622698783874,0.2445972114801406,293.29913330078125,297.1499938964844,293.1499938964844,0.0016232432099059,-616.4208984375,293.3813781738281,0.5681527853012085,0.050000000745058,0.2282567769289016,291.1409912109375,291.1499938964844,269.7192687988281,267.73663330078125,284.095458984375,293.2992858886719,291.14093017578125,1.0,0.1673029214143753,0.8303760886192322,0.8303760886192322,1.0,1.0,-0.8198978900909424,0.3201600313186645,0.4997378885746002,0.2021070122718811,0.0,0.0,0.2477856874465942,24.674531936645508,25.0,-0.86697918176651,-5820.79345703125,54.745513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,305.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1294307261705398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748215407133102,0.1748258769512176,-4.341760359238833e-06,0.0,0.000131355744088,0.0,0.0,7.074391841888428,0.0,0.0,0.0,0.2696633636951446,4.0,0.0,1.0
401100,293.12176513671875,297.1499938964844,293.1499938964844,0.0193632543087005,-858.25048828125,304.1476745605469,0.608603835105896,0.0600613355636596,0.0545521974563598,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5683733224868774,0.050000000745058,0.0481178425252437,293.0921630859375,297.1499938964844,293.1499938964844,0.0953151807188987,-1714.811279296875,304.1404724121094,0.8323056697845459,0.1559844315052032,0.1090574190020561,293.1638488769531,297.1499938964844,293.1499938964844,0.1791527867317199,-3847.78662109375,304.15093994140625,0.9887630343437196,0.2577742636203766,0.2445116490125656,293.29815673828125,297.1499938964844,293.1499938964844,0.0016063916264101,-610.0274047851562,293.35797119140625,0.5683733224868774,0.050000000745058,0.2282503396272659,291.1407470703125,291.1499938964844,269.733642578125,267.74755859375,284.0978698730469,293.2983093261719,291.1406555175781,1.0,0.1673892587423324,0.8304272294044495,0.8304272294044495,1.0,1.0,-0.8214449882507324,0.3208570778369903,0.5005878806114197,0.202412337064743,0.0,0.0,0.2484273314476013,24.656593322753903,25.0,-0.8418551683425903,-5829.4287109375,54.90061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,305.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1296480596065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752486526966095,0.1752530038356781,-4.342610736784991e-06,0.0,0.0001315763074671,0.0,0.0,7.093972682952881,0.0,0.0,0.0,0.2697387635707855,4.0,0.0,1.0
401160,293.12158203125,297.1499938964844,293.1499938964844,0.0196154471486806,-863.8829956054688,304.1476135253906,0.6102167367935181,0.0604563504457473,0.0549087598919868,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5685839653015137,0.050000000745058,0.0481165498495101,293.0882873535156,297.1499938964844,293.1499938964844,0.0964410752058029,-1731.1248779296875,304.1401672363281,0.8350077867507935,0.1574813723564148,0.1100943610072135,293.16339111328125,297.1499938964844,293.1499938964844,0.1790808141231537,-3846.568359375,304.1509094238281,0.9889209866523744,0.2576875686645508,0.2444279193878173,293.29718017578125,297.1499938964844,293.1499938964844,0.0015896022086963,-603.6596069335938,293.3345947265625,0.5685839653015137,0.050000000745058,0.228244200348854,291.1404113769531,291.1499938964844,269.7474975585937,267.7580871582031,284.0997619628906,293.2973327636719,291.1402893066406,1.0,0.1674795001745224,0.8304698467254639,0.8304698467254639,1.0,1.0,-0.8230080604553223,0.3215731084346771,0.5014349222183228,0.2026911079883575,0.0,0.0,0.2491019517183303,24.63984680175781,25.0,-0.9367442727088928,-5838.529296875,55.059600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,305.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1298762559890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756940186023712,0.1756983548402786,-4.343483396951342e-06,0.0,0.000131807901198,0.0,0.0,7.114382743835449,0.0,0.0,0.0,0.2698172628879547,4.0,0.0,1.0
401220,293.121337890625,297.1499938964844,293.1499938964844,0.0201141312718391,-874.8646850585938,304.1475830078125,0.6132639646530151,0.0612234473228454,0.0556031242012977,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5689710378646851,0.050000000745058,0.04811417683959,293.0810546875,297.1499938964844,293.1499938964844,0.0987381935119628,-1764.3253173828125,304.1396179199219,0.8404437899589539,0.1605188846588134,0.1122027933597564,293.16259765625,297.1499938964844,293.1499938964844,0.1789411604404449,-3844.204345703125,304.1508178710937,0.9891974925994872,0.2575145363807678,0.2442622929811477,293.2953491210937,297.1499938964844,293.1499938964844,0.0015562437474727,-591.01025390625,293.2879943847656,0.5689710378646851,0.050000000745058,0.2282329499721527,291.1395874023437,291.1499938964844,269.773681640625,267.7778015136719,284.1018981933594,293.29547119140625,291.13946533203125,1.0,0.1676703542470932,0.8305550217628479,0.8305550217628479,1.0,1.0,-0.826156735420227,0.3230539560317993,0.5031027793884277,0.2031601518392563,0.0,0.0,0.2505505979061126,24.610254287719727,25.0,-1.1207146644592283,-5858.30712890625,55.38677597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,305.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1303636729717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766550987958908,0.1766594499349594,-4.345351953816135e-06,0.0,0.0001323025644524,0.0,0.0,7.158453941345215,0.0,0.0,0.0,0.269986480474472,4.0,0.0,1.0
401280,293.121337890625,297.1499938964844,293.1499938964844,0.0201141312718391,-874.8646850585938,304.1475830078125,0.6132639646530151,0.0612234473228454,0.0556031242012977,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5689710378646851,0.050000000745058,0.04811417683959,293.0810546875,297.1499938964844,293.1499938964844,0.0987381935119628,-1764.3253173828125,304.1396179199219,0.8404437899589539,0.1605188846588134,0.1122027933597564,293.16259765625,297.1499938964844,293.1499938964844,0.1789411604404449,-3844.204345703125,304.1508178710937,0.9891974925994872,0.2575145363807678,0.2442622929811477,293.2953491210937,297.1499938964844,293.1499938964844,0.0015562437474727,-591.01025390625,293.2879943847656,0.5689710378646851,0.050000000745058,0.2282329499721527,291.1395874023437,291.1499938964844,269.773681640625,267.7778015136719,284.1018981933594,293.29547119140625,291.13946533203125,1.0,0.1676703542470932,0.8305550217628479,0.8305550217628479,1.0,1.0,-0.826156735420227,0.3230539560317993,0.5031027793884277,0.2031601518392563,0.0,0.0,0.2505505979061126,24.610254287719727,25.0,-1.1207146644592283,-5858.30712890625,55.38677597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,305.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.1303636729717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766550987958908,0.1766594499349594,-4.345351953816135e-06,0.0,0.0001323025644524,0.0,0.0,7.158453941345215,0.0,0.0,0.0,0.269986480474472,4.0,0.0,1.0
401340,293.1213073730469,297.1499938964844,293.1499938964844,0.0206010416150093,-885.3952026367188,304.1475830078125,0.6160335540771484,0.0619563609361648,0.0562683567404747,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.569308876991272,0.050000000745058,0.0481121130287647,293.07452392578125,297.1499938964844,293.1499938964844,0.1010793074965477,-1798.0111083984375,304.1391906738281,0.8458907604217529,0.1635911911725998,0.1143406182527542,293.1618957519531,297.1499938964844,293.1499938964844,0.1788015961647033,-3841.83740234375,304.1507873535156,0.9894134402275084,0.2573383450508117,0.244095116853714,293.2936096191406,297.1499938964844,293.1499938964844,0.0015230783028528,-578.4344482421875,293.2416076660156,0.569308876991272,0.050000000745058,0.2282231599092483,291.138671875,291.1499938964844,269.7977294921875,267.79571533203125,284.101806640625,293.29376220703125,291.1385498046875,1.0,0.167872667312622,0.8306402564048767,0.8306402564048767,1.0,1.0,-0.8293060660362244,0.3245894610881805,0.5047165751457214,0.2034984827041626,0.0,0.0,0.2521200180053711,24.58586502075196,25.0,-1.2150098085403442,-5880.0361328125,55.72286605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,305.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1308897733688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777054965496063,0.1777098476886749,-4.347404683358036e-06,0.0,0.0001328364742221,0.0,0.0,7.206716537475586,0.0,0.0,0.0,0.2701718509197235,4.0,0.0,1.0
401400,293.1213073730469,297.1499938964844,293.1499938964844,0.0206010416150093,-885.3952026367188,304.1475830078125,0.6160335540771484,0.0619563609361648,0.0562683567404747,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.569308876991272,0.050000000745058,0.0481121130287647,293.07452392578125,297.1499938964844,293.1499938964844,0.1010793074965477,-1798.0111083984375,304.1391906738281,0.8458907604217529,0.1635911911725998,0.1143406182527542,293.1618957519531,297.1499938964844,293.1499938964844,0.1788015961647033,-3841.83740234375,304.1507873535156,0.9894134402275084,0.2573383450508117,0.244095116853714,293.2936096191406,297.1499938964844,293.1499938964844,0.0015230783028528,-578.4344482421875,293.2416076660156,0.569308876991272,0.050000000745058,0.2282231599092483,291.138671875,291.1499938964844,269.7977294921875,267.79571533203125,284.101806640625,293.29376220703125,291.1385498046875,1.0,0.167872667312622,0.8306402564048767,0.8306402564048767,1.0,1.0,-0.8293060660362244,0.3245894610881805,0.5047165751457214,0.2034984827041626,0.0,0.0,0.2521200180053711,24.58586502075196,25.0,-1.2150098085403442,-5880.0361328125,55.72286605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,305.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1308897733688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777054965496063,0.1777098476886749,-4.347404683358036e-06,0.0,0.0001328364742221,0.0,0.0,7.206716537475586,0.0,0.0,0.0,0.2701718509197235,4.0,0.0,1.0
401460,293.1214904785156,297.1499938964844,293.1499938964844,0.0210704132914543,-895.3760375976562,304.1476135253906,0.6185399293899536,0.0626489222049713,0.0568985827267169,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5695921182632446,0.050000000745058,0.0481103882193565,293.0687561035156,297.1499938964844,293.1499938964844,0.1034471988677978,-1831.904541015625,304.13885498046875,0.8513085842132568,0.1666750758886337,0.1164908707141876,293.16131591796875,297.1499938964844,293.1499938964844,0.1786571145057678,-3839.3798828125,304.1507568359375,0.9895585775375366,0.2571550607681274,0.2439224421977996,293.29205322265625,297.1499938964844,293.1499938964844,0.0014900376554578,-565.904541015625,293.1954040527344,0.5695921182632446,0.050000000745058,0.2282149642705917,291.1378173828125,291.1499938964844,269.819580078125,267.811767578125,284.0994873046875,293.29217529296875,291.1376953125,1.0,0.1680843532085418,0.830712080001831,0.830712080001831,1.0,1.0,-0.8324239253997803,0.3261671662330627,0.5062567591667175,0.2036920934915542,0.0,0.0,0.2538064420223236,24.566940307617188,25.0,-1.1782597303390503,-5903.63037109375,56.06454849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,305.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1314545422792434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178845077753067,0.1788494288921356,-4.349652044766117e-06,0.0,0.0001334096450591,0.0,0.0,7.259203910827637,0.0,0.0,0.0,0.2703737318515777,4.0,0.0,1.0
401520,293.1214904785156,297.1499938964844,293.1499938964844,0.0210704132914543,-895.3760375976562,304.1476135253906,0.6185399293899536,0.0626489222049713,0.0568985827267169,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5695921182632446,0.050000000745058,0.0481103882193565,293.0687561035156,297.1499938964844,293.1499938964844,0.1034471988677978,-1831.904541015625,304.13885498046875,0.8513085842132568,0.1666750758886337,0.1164908707141876,293.16131591796875,297.1499938964844,293.1499938964844,0.1786571145057678,-3839.3798828125,304.1507568359375,0.9895585775375366,0.2571550607681274,0.2439224421977996,293.29205322265625,297.1499938964844,293.1499938964844,0.0014900376554578,-565.904541015625,293.1954040527344,0.5695921182632446,0.050000000745058,0.2282149642705917,291.1378173828125,291.1499938964844,269.819580078125,267.811767578125,284.0994873046875,293.29217529296875,291.1376953125,1.0,0.1680843532085418,0.830712080001831,0.830712080001831,1.0,1.0,-0.8324239253997803,0.3261671662330627,0.5062567591667175,0.2036920934915542,0.0,0.0,0.2538064420223236,24.566940307617188,25.0,-1.1782597303390503,-5903.63037109375,56.06454849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,305.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1314545422792434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178845077753067,0.1788494288921356,-4.349652044766117e-06,0.0,0.0001334096450591,0.0,0.0,7.259203910827637,0.0,0.0,0.0,0.2703737318515777,4.0,0.0,1.0
401580,293.1218566894531,297.1499938964844,293.1499938964844,0.0215192791074514,-904.7721557617188,304.14764404296875,0.6208087801933289,0.0632995888590812,0.0574918650090694,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5698205828666687,0.050000000745058,0.0481089986860752,293.0637512207031,297.1499938964844,293.1499938964844,0.1058249399065971,-1865.7626953125,304.1386108398437,0.8566615581512451,0.1697509586811065,0.1186386793851852,293.1608581542969,297.1499938964844,293.1499938964844,0.1785043329000473,-3836.7734375,304.1507568359375,0.9896303415298462,0.2569622695446014,0.2437416464090347,293.2906494140625,297.1499938964844,293.1499938964844,0.0014570441562682,-553.3898315429688,293.1493225097656,0.5698205828666687,0.050000000745058,0.2282083630561828,291.13702392578125,291.1499938964844,269.8391418457031,267.825927734375,284.094970703125,293.29083251953125,291.1369323730469,1.0,0.1683026552200317,0.8307838439941406,0.8307838439941406,1.0,1.0,-0.8354871273040771,0.3277792036533355,0.507707953453064,0.2037318050861358,0.0,0.0,0.2555897831916809,24.55307006835937,25.0,-1.071394443511963,-5928.857421875,56.40851211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1320549845695495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800621598958969,0.1800665110349655,-4.352078121883096e-06,0.0,0.0001340190210612,0.0,0.0,7.31541109085083,0.0,0.0,0.0,0.270590215921402,4.0,0.0,1.0
401640,293.1218566894531,297.1499938964844,293.1499938964844,0.0215192791074514,-904.7721557617188,304.14764404296875,0.6208087801933289,0.0632995888590812,0.0574918650090694,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5698205828666687,0.050000000745058,0.0481089986860752,293.0637512207031,297.1499938964844,293.1499938964844,0.1058249399065971,-1865.7626953125,304.1386108398437,0.8566615581512451,0.1697509586811065,0.1186386793851852,293.1608581542969,297.1499938964844,293.1499938964844,0.1785043329000473,-3836.7734375,304.1507568359375,0.9896303415298462,0.2569622695446014,0.2437416464090347,293.2906494140625,297.1499938964844,293.1499938964844,0.0014570441562682,-553.3898315429688,293.1493225097656,0.5698205828666687,0.050000000745058,0.2282083630561828,291.13702392578125,291.1499938964844,269.8391418457031,267.825927734375,284.094970703125,293.29083251953125,291.1369323730469,1.0,0.1683026552200317,0.8307838439941406,0.8307838439941406,1.0,1.0,-0.8354871273040771,0.3277792036533355,0.507707953453064,0.2037318050861358,0.0,0.0,0.2555897831916809,24.55307006835937,25.0,-1.071394443511963,-5928.857421875,56.40851211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1320549845695495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800621598958969,0.1800665110349655,-4.352078121883096e-06,0.0,0.0001340190210612,0.0,0.0,7.31541109085083,0.0,0.0,0.0,0.270590215921402,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217358171939849,-909.2550048828124,304.1476745605469,0.6218634247779846,0.0636119097471237,0.0577750205993652,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5699149966239929,0.050000000745058,0.0481084249913692,293.0615234375,297.1499938964844,293.1499938964844,0.1070142090320587,-1882.632568359375,304.1385192871094,0.8593068718910217,0.1712841689586639,0.1197089850902557,293.16064453125,297.1499938964844,293.1499938964844,0.1784242391586303,-3835.404541015625,304.1507873535156,0.9896393418312072,0.256862998008728,0.2436480224132537,293.2900390625,297.1499938964844,293.1499938964844,0.0014405553229153,-547.1340942382812,293.1263122558594,0.5699149966239929,0.050000000745058,0.2282056510448455,291.1366882324219,291.1499938964844,269.8480529785156,267.832275390625,284.09246826171875,293.29119873046875,291.1366271972656,1.0,0.1684136688709259,0.8308197259902954,0.8308197259902954,1.0,1.0,-0.8369951248168945,0.3285970687866211,0.5083980560302734,0.2036923021078109,0.0,0.0,0.2565124034881592,24.54785346984864,25.0,-0.9142377972602844,-5941.8623046875,56.58073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.1323681473731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806972920894622,0.1807016432285308,-4.353354142949684e-06,0.0,0.0001343368348898,0.0,0.0,7.344804763793945,0.0,0.0,0.0,0.2707035839557647,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219515711069107,-913.6883544921876,304.147705078125,0.622894823551178,0.0639249607920646,0.058055855333805,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5700012445449829,0.050000000745058,0.0481078997254371,293.0594177246094,297.1499938964844,293.1499938964844,0.1082052811980247,-1899.4842529296875,304.138427734375,0.861943244934082,0.1728201061487198,0.1207796707749366,293.16046142578125,297.1499938964844,293.1499938964844,0.1783415824174881,-3833.987060546875,304.1507873535156,0.989639163017273,0.2567653954029083,0.2435547262430191,293.2894592285156,297.1499938964844,293.1499938964844,0.0014240762684494,-540.878173828125,293.1034545898437,0.5700012445449829,0.050000000745058,0.2282031625509262,291.13653564453125,291.1499938964844,269.8563537597656,267.8381042480469,284.0901794433594,293.29296875,291.1365051269531,1.0,0.1685257703065872,0.8308468461036682,0.8308468461036682,1.0,1.0,-0.8385016322135925,0.3294287025928497,0.5090729594230652,0.2036156207323074,0.0,0.0,0.2574306428432464,24.54314613342285,25.0,-0.5339760780334473,-5955.04345703125,56.7538948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,305.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1326891183853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813406944274902,0.18134506046772,-4.35466563430964e-06,0.0,0.0001346625795122,0.0,0.0,7.374643325805664,0.0,0.0,0.0,0.2708187103271484,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223810207098722,-922.4220581054688,304.14776611328125,0.6248920559883118,0.0645375847816467,0.0586102046072483,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5701499581336975,0.050000000745058,0.0481069982051849,293.0556640625,297.1499938964844,293.1499938964844,0.1105917245149612,-1933.124267578125,304.1383056640625,0.8671791553497314,0.1758830100297927,0.1229189857840538,293.1601257324219,297.1499938964844,293.1499938964844,0.1781739592552185,-3831.109375,304.1507873535156,0.9896125197410583,0.2565701901912689,0.2433698922395706,293.2884216308594,297.1499938964844,293.1499938964844,0.0013909582048654,-528.30078125,293.05792236328125,0.5701499581336975,0.050000000745058,0.2281988859176635,291.1364440917969,291.1499938964844,269.8711242675781,267.8482666015625,284.08404541015625,293.29693603515625,291.1364440917969,1.0,0.1687527298927307,0.8309010863304138,0.8309010863304138,1.0,1.0,-0.84150630235672,0.3311314582824707,0.5103748440742493,0.2033542990684509,0.0,0.0,0.2592404782772064,24.53517723083496,25.0,-0.2320497632026672,-5981.67041015625,57.102500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,305.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.1333502680063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826152354478836,0.1826196014881134,-4.357311354397098e-06,0.0,0.0001353335683234,0.0,0.0,7.433924198150635,0.0,0.0,0.0,0.2710482776165008,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223810207098722,-922.4220581054688,304.14776611328125,0.6248920559883118,0.0645375847816467,0.0586102046072483,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5701499581336975,0.050000000745058,0.0481069982051849,293.0556640625,297.1499938964844,293.1499938964844,0.1105917245149612,-1933.124267578125,304.1383056640625,0.8671791553497314,0.1758830100297927,0.1229189857840538,293.1601257324219,297.1499938964844,293.1499938964844,0.1781739592552185,-3831.109375,304.1507873535156,0.9896125197410583,0.2565701901912689,0.2433698922395706,293.2884216308594,297.1499938964844,293.1499938964844,0.0013909582048654,-528.30078125,293.05792236328125,0.5701499581336975,0.050000000745058,0.2281988859176635,291.1364440917969,291.1499938964844,269.8711242675781,267.8482666015625,284.08404541015625,293.29693603515625,291.1364440917969,1.0,0.1687527298927307,0.8309010863304138,0.8309010863304138,1.0,1.0,-0.84150630235672,0.3311314582824707,0.5103748440742493,0.2033542990684509,0.0,0.0,0.2592404782772064,24.53517723083496,25.0,-0.2320497632026672,-5981.67041015625,57.102500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,305.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.1333502680063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826152354478836,0.1826196014881134,-4.357311354397098e-06,0.0,0.0001353335683234,0.0,0.0,7.433924198150635,0.0,0.0,0.0,0.2710482776165008,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227984897792339,-930.8075561523438,304.1477966308594,0.6267516613006592,0.0651212558150291,0.0591414012014865,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5702528953552246,0.050000000745058,0.0481063723564147,293.052490234375,297.1499938964844,293.1499938964844,0.1129727661609649,-1966.530029296875,304.13824462890625,0.8723068833351135,0.1789156645536422,0.1250408589839935,293.15985107421875,297.1499938964844,293.1499938964844,0.1780071705579757,-3828.251220703125,304.1508178710937,0.9895290732383728,0.2563707828521728,0.2431824505329132,293.2875366210937,297.1499938964844,293.1499938964844,0.0013577997451648,-515.712158203125,293.0121154785156,0.5702528953552246,0.050000000745058,0.228195920586586,291.1361999511719,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.3017578125,291.1361389160156,1.0,0.1689821183681488,0.8309553265571594,0.8309553265571594,1.0,1.0,-0.8444610834121704,0.3328843712806701,0.5115767121315002,0.2029045075178146,0.0,0.0,0.2610953152179718,24.53009796142578,25.0,-0.4138314723968506,-6009.2744140625,57.45085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,305.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1340321749448776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839147359132766,0.1839190870523452,-4.359990725788521e-06,0.0,0.0001360256283078,0.0,0.0,7.494467258453369,0.0,0.0,0.0,0.2712827920913696,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227984897792339,-930.8075561523438,304.1477966308594,0.6267516613006592,0.0651212558150291,0.0591414012014865,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5702528953552246,0.050000000745058,0.0481063723564147,293.052490234375,297.1499938964844,293.1499938964844,0.1129727661609649,-1966.530029296875,304.13824462890625,0.8723068833351135,0.1789156645536422,0.1250408589839935,293.15985107421875,297.1499938964844,293.1499938964844,0.1780071705579757,-3828.251220703125,304.1508178710937,0.9895290732383728,0.2563707828521728,0.2431824505329132,293.2875366210937,297.1499938964844,293.1499938964844,0.0013577997451648,-515.712158203125,293.0121154785156,0.5702528953552246,0.050000000745058,0.228195920586586,291.1361999511719,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.3017578125,291.1361389160156,1.0,0.1689821183681488,0.8309553265571594,0.8309553265571594,1.0,1.0,-0.8444610834121704,0.3328843712806701,0.5115767121315002,0.2029045075178146,0.0,0.0,0.2610953152179718,24.53009796142578,25.0,-0.4138314723968506,-6009.2744140625,57.45085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,305.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1340321749448776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839147359132766,0.1839190870523452,-4.359990725788521e-06,0.0,0.0001360256283078,0.0,0.0,7.494467258453369,0.0,0.0,0.0,0.2712827920913696,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231975633651018,-938.7341918945312,304.1478881835937,0.6284369826316833,0.0656682178378105,0.0596417635679245,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.570288896560669,0.050000000745058,0.0481061525642871,293.0499572753906,297.1499938964844,293.1499938964844,0.115337036550045,-1999.5494384765625,304.1382141113281,0.8772645592689514,0.1819040328264236,0.12713423371315,293.1596374511719,297.1499938964844,293.1499938964844,0.177840307354927,-3825.39794921875,304.1508178710937,0.9893600344657898,0.2561635076999664,0.2429889589548111,293.2868347167969,297.1499938964844,293.1499938964844,0.001324507407844,-503.078857421875,292.9658203125,0.570288896560669,0.050000000745058,0.2281948775053024,291.1356201171875,291.1499938964844,269.8930358886719,267.8621826171875,284.06378173828125,293.3075866699219,291.135498046875,1.0,0.1692124158143997,0.8309969902038574,0.8309969902038574,1.0,1.0,-0.8473401665687561,0.3347274661064148,0.5126127004623413,0.2021308541297912,0.0,0.0,0.263051837682724,24.5281982421875,25.0,-0.8981219530105591,-6038.7158203125,57.79623794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,305.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1347325444221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852840930223465,0.1852884590625763,-4.36279105997528e-06,0.0,0.0001367364020552,0.0,0.0,7.558368682861328,0.0,0.0,0.0,0.2715301513671875,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231975633651018,-938.7341918945312,304.1478881835937,0.6284369826316833,0.0656682178378105,0.0596417635679245,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.570288896560669,0.050000000745058,0.0481061525642871,293.0499572753906,297.1499938964844,293.1499938964844,0.115337036550045,-1999.5494384765625,304.1382141113281,0.8772645592689514,0.1819040328264236,0.12713423371315,293.1596374511719,297.1499938964844,293.1499938964844,0.177840307354927,-3825.39794921875,304.1508178710937,0.9893600344657898,0.2561635076999664,0.2429889589548111,293.2868347167969,297.1499938964844,293.1499938964844,0.001324507407844,-503.078857421875,292.9658203125,0.570288896560669,0.050000000745058,0.2281948775053024,291.1356201171875,291.1499938964844,269.8930358886719,267.8621826171875,284.06378173828125,293.3075866699219,291.135498046875,1.0,0.1692124158143997,0.8309969902038574,0.8309969902038574,1.0,1.0,-0.8473401665687561,0.3347274661064148,0.5126127004623413,0.2021308541297912,0.0,0.0,0.263051837682724,24.5281982421875,25.0,-0.8981219530105591,-6038.7158203125,57.79623794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,305.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1347325444221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852840930223465,0.1852884590625763,-4.36279105997528e-06,0.0,0.0001367364020552,0.0,0.0,7.558368682861328,0.0,0.0,0.0,0.2715301513671875,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235710199922323,-946.0792846679688,304.14794921875,0.6299118995666504,0.0661678835749626,0.0601027943193912,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5702430605888367,0.050000000745058,0.0481064319610595,293.04803466796875,297.1499938964844,293.1499938964844,0.1176747977733612,-2032.0556640625,304.13824462890625,0.882001519203186,0.1848330199718475,0.1291894763708114,293.1595153808594,297.1499938964844,293.1499938964844,0.1776715368032455,-3822.52001953125,304.1508178710937,0.9890823364257812,0.2559429109096527,0.2427849024534225,293.2863464355469,297.1499938964844,293.1499938964844,0.0012910193763673,-490.3794555664063,292.9188232421875,0.5702430605888367,0.050000000745058,0.2281962037086486,291.134521484375,291.1499938964844,269.8999938964844,267.8658142089844,284.0475769042969,293.314697265625,291.13433837890625,1.0,0.1694419085979461,0.8310387134552002,0.8310387134552002,1.0,1.0,-0.8501168489456177,0.3366834223270416,0.5134334564208984,0.2009432911872863,0.0,0.0,0.265186071395874,24.529748916625977,25.0,-1.52825927734375,-6070.77392578125,58.13574981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,305.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1354536265134811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867760419845581,0.1867804080247879,-4.365811946627218e-06,0.0,0.0001374682033201,0.0,0.0,7.628107070922852,0.0,0.0,0.0,0.2717998921871185,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235710199922323,-946.0792846679688,304.14794921875,0.6299118995666504,0.0661678835749626,0.0601027943193912,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5702430605888367,0.050000000745058,0.0481064319610595,293.04803466796875,297.1499938964844,293.1499938964844,0.1176747977733612,-2032.0556640625,304.13824462890625,0.882001519203186,0.1848330199718475,0.1291894763708114,293.1595153808594,297.1499938964844,293.1499938964844,0.1776715368032455,-3822.52001953125,304.1508178710937,0.9890823364257812,0.2559429109096527,0.2427849024534225,293.2863464355469,297.1499938964844,293.1499938964844,0.0012910193763673,-490.3794555664063,292.9188232421875,0.5702430605888367,0.050000000745058,0.2281962037086486,291.134521484375,291.1499938964844,269.8999938964844,267.8658142089844,284.0475769042969,293.314697265625,291.13433837890625,1.0,0.1694419085979461,0.8310387134552002,0.8310387134552002,1.0,1.0,-0.8501168489456177,0.3366834223270416,0.5134334564208984,0.2009432911872863,0.0,0.0,0.265186071395874,24.529748916625977,25.0,-1.52825927734375,-6070.77392578125,58.13574981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,305.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1354536265134811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867760419845581,0.1867804080247879,-4.365811946627218e-06,0.0,0.0001374682033201,0.0,0.0,7.628107070922852,0.0,0.0,0.0,0.2717998921871185,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237451363354921,-949.4806518554688,304.14801025390625,0.6305591464042664,0.0663963854312896,0.0603153482079505,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5701872706413269,0.050000000745058,0.0481067672371864,293.0473022460937,297.1499938964844,293.1499938964844,0.1188288554549217,-2048.05029296875,304.1383056640625,0.8842729926109314,0.1862693130970001,0.1301988810300827,293.1595153808594,297.1499938964844,293.1499938964844,0.1775842010974884,-3821.03173828125,304.1508483886719,0.988897740840912,0.2558255195617676,0.2426770329475402,293.2861633300781,297.1499938964844,293.1499938964844,0.0012741666287183,-483.9906311035156,292.89501953125,0.5701872706413269,0.050000000745058,0.2281977981328964,291.13385009765625,291.1499938964844,269.9024658203125,267.8667907714844,284.0378723144531,293.31884765625,291.1336364746094,1.0,0.1695557832717895,0.8310595154762268,0.8310595154762268,1.0,1.0,-0.8514561653137207,0.3377000689506531,0.5137560963630676,0.2001887410879135,0.0,0.0,0.26633420586586,24.5319766998291,25.0,-1.7790712118148804,-6087.9189453125,58.30219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,305.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.068359375,18000.0,0.0,0.0,0.1358239352703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875822693109512,0.187586635351181,-4.367440851638094e-06,0.0,0.0001378440356347,0.0,0.0,7.665858268737793,0.0,0.0,0.0,0.2719458937644958,4.0,0.0,1.0
