time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239088591188192,-952.6653442382812,304.1480712890625,0.6311399936676025,0.066608652472496,0.0605139136314392,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5701094269752502,0.050000000745058,0.0481072403490543,293.0467224121094,297.1499938964844,293.1499938964844,0.1199693158268928,-2063.821533203125,304.1383361816406,0.8864724636077881,0.1876832097768783,0.1311934739351272,293.1595153808594,297.1499938964844,293.1499938964844,0.1774928420782089,-3819.4736328125,304.1508483886719,0.9886809587478638,0.2557021677494049,0.2425640374422073,293.2860412597656,297.1499938964844,293.1499938964844,0.0012572188861668,-477.5659790039063,292.8710327148437,0.5701094269752502,0.050000000745058,0.2282000333070755,291.13311767578125,291.1499938964844,269.9042358398437,267.8671875,284.0271911621094,293.32342529296875,291.1329040527344,1.0,0.1696686744689941,0.8310709595680237,0.8310709595680237,1.0,1.0,-0.8527556657791138,0.3387356102466583,0.5140200853347778,0.1993325799703598,0.0,0.0,0.2675367295742035,24.535280227661133,25.0,-1.9161726236343384,-6105.79248046875,58.46569442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.2290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.689453125,18000.0,0.0,0.0,0.1362024694681167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884322613477707,0.1884366273880005,-4.369163889350602e-06,0.0,0.0001382281916448,0.0,0.0,7.705724239349365,0.0,0.0,0.0,0.2721000909805298,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031551897525,-958.3552856445312,304.1482238769531,0.6321060061454773,0.0669842809438705,0.0608681812882423,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5698938369750977,0.050000000745058,0.0481085516512393,293.0460510253906,297.1499938964844,293.1499938964844,0.1222026199102401,-2094.604248046875,304.1385192871094,0.8906531929969788,0.190438374876976,0.1331344693899154,293.1596374511719,297.1499938964844,293.1499938964844,0.1772934049367904,-3816.0634765625,304.1509094238281,0.9881551861763,0.2554360032081604,0.2423208951950073,293.2860412597656,297.1499938964844,293.1499938964844,0.0012229823041707,-464.5843811035156,292.8226928710937,0.5698938369750977,0.050000000745058,0.2282062470912933,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,284.0034484863281,293.333740234375,291.1315612792969,1.0,0.1698906570672989,0.8310938477516174,0.8310938477516174,1.0,1.0,-0.8552272915840149,0.3408430218696594,0.5143842101097107,0.1973592042922973,0.0,0.0,0.2700698673725128,24.54501724243164,25.0,-1.856911897659301,-6143.298828125,58.782657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1369872540235519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902453005313873,0.1902496665716171,-4.372880994196748e-06,0.0,0.000139024661621,0.0,0.0,7.791018962860107,0.0,0.0,0.0,0.272430419921875,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031551897525,-958.3552856445312,304.1482238769531,0.6321060061454773,0.0669842809438705,0.0608681812882423,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5698938369750977,0.050000000745058,0.0481085516512393,293.0460510253906,297.1499938964844,293.1499938964844,0.1222026199102401,-2094.604248046875,304.1385192871094,0.8906531929969788,0.190438374876976,0.1331344693899154,293.1596374511719,297.1499938964844,293.1499938964844,0.1772934049367904,-3816.0634765625,304.1509094238281,0.9881551861763,0.2554360032081604,0.2423208951950073,293.2860412597656,297.1499938964844,293.1499938964844,0.0012229823041707,-464.5843811035156,292.8226928710937,0.5698938369750977,0.050000000745058,0.2282062470912933,291.1317443847656,291.1499938964844,269.9056091308594,267.8661804199219,284.0034484863281,293.333740234375,291.1315612792969,1.0,0.1698906570672989,0.8310938477516174,0.8310938477516174,1.0,1.0,-0.8552272915840149,0.3408430218696594,0.5143842101097107,0.1973592042922973,0.0,0.0,0.2700698673725128,24.54501724243164,25.0,-1.856911897659301,-6143.298828125,58.782657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1369872540235519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902453005313873,0.1902496665716171,-4.372880994196748e-06,0.0,0.000139024661621,0.0,0.0,7.791018962860107,0.0,0.0,0.0,0.272430419921875,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244501270353794,-963.0939331054688,304.1484069824219,0.6328167915344238,0.0672939345240593,0.0611633695662021,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5696106553077698,0.050000000745058,0.0481102727353572,293.0459899902344,297.1499938964844,293.1499938964844,0.1243592202663421,-2124.200439453125,304.13873291015625,0.8945377469062805,0.1930858045816421,0.1350022554397583,293.1598815917969,297.1499938964844,293.1499938964844,0.1770661622285843,-3812.162841796875,304.1509704589844,0.9875163435935974,0.2551418840885162,0.2420522272586822,293.2862854003906,297.1499938964844,293.1499938964844,0.0011881849495694,-451.3829956054688,292.7738342285156,0.5696106553077698,0.050000000745058,0.2282144278287887,291.13067626953125,291.1499938964844,269.9040832519531,267.8627624511719,283.9773254394531,293.345458984375,291.13055419921875,1.0,0.1701058894395828,0.8311167359352112,0.8311167359352112,1.0,1.0,-0.8575122356414795,0.3429532051086426,0.5145590305328369,0.1951280981302261,0.0,0.0,0.2727240622043609,24.55884552001953,25.0,-1.408841252326965,-6182.42041015625,59.08388137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,305.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1378139108419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921785771846771,0.1921829581260681,-4.376920060167322e-06,0.0,0.0001398635940859,0.0,0.0,7.882386684417725,0.0,0.0,0.0,0.2727850973606109,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244501270353794,-963.0939331054688,304.1484069824219,0.6328167915344238,0.0672939345240593,0.0611633695662021,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5696106553077698,0.050000000745058,0.0481102727353572,293.0459899902344,297.1499938964844,293.1499938964844,0.1243592202663421,-2124.200439453125,304.13873291015625,0.8945377469062805,0.1930858045816421,0.1350022554397583,293.1598815917969,297.1499938964844,293.1499938964844,0.1770661622285843,-3812.162841796875,304.1509704589844,0.9875163435935974,0.2551418840885162,0.2420522272586822,293.2862854003906,297.1499938964844,293.1499938964844,0.0011881849495694,-451.3829956054688,292.7738342285156,0.5696106553077698,0.050000000745058,0.2282144278287887,291.13067626953125,291.1499938964844,269.9040832519531,267.8627624511719,283.9773254394531,293.345458984375,291.13055419921875,1.0,0.1701058894395828,0.8311167359352112,0.8311167359352112,1.0,1.0,-0.8575122356414795,0.3429532051086426,0.5145590305328369,0.1951280981302261,0.0,0.0,0.2727240622043609,24.55884552001953,25.0,-1.408841252326965,-6182.42041015625,59.08388137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,305.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1378139108419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921785771846771,0.1921829581260681,-4.376920060167322e-06,0.0,0.0001398635940859,0.0,0.0,7.882386684417725,0.0,0.0,0.0,0.2727850973606109,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246498677879571,-966.8981323242188,304.1485900878906,0.6333011388778687,0.0675423219799995,0.0614016763865947,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5692829489707947,0.050000000745058,0.0481122732162475,293.04644775390625,297.1499938964844,293.1499938964844,0.126433253288269,-2152.543212890625,304.1390380859375,0.898154079914093,0.1956289857625961,0.136795237660408,293.1602478027344,297.1499938964844,293.1499938964844,0.176807090640068,-3807.69970703125,304.1510925292969,0.9867897629737854,0.254820853471756,0.2417576164007187,293.28680419921875,297.1499938964844,293.1499938964844,0.0011527965543791,-437.9471740722656,292.7246398925781,0.5692829489707947,0.050000000745058,0.228223904967308,291.130126953125,291.1499938964844,269.8995666503906,267.8568725585937,283.9498596191406,293.3580017089844,291.1300964355469,1.0,0.1703125983476638,0.8311238884925842,0.8311238884925842,1.0,1.0,-0.8596099615097046,0.3450117409229278,0.5145981907844543,0.1927694082260131,0.0,0.0,0.2754154801368713,24.57595443725586,25.0,-0.6816383600234985,-6222.14794921875,59.36787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.10546875,18000.0,0.0,0.0,0.1386850625276565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941777765750885,0.1941821575164795,-4.3811924115289e-06,0.0,0.0001407477102475,0.0,0.0,7.977352619171143,0.0,0.0,0.0,0.2731547653675079,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246498677879571,-966.8981323242188,304.1485900878906,0.6333011388778687,0.0675423219799995,0.0614016763865947,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5692829489707947,0.050000000745058,0.0481122732162475,293.04644775390625,297.1499938964844,293.1499938964844,0.126433253288269,-2152.543212890625,304.1390380859375,0.898154079914093,0.1956289857625961,0.136795237660408,293.1602478027344,297.1499938964844,293.1499938964844,0.176807090640068,-3807.69970703125,304.1510925292969,0.9867897629737854,0.254820853471756,0.2417576164007187,293.28680419921875,297.1499938964844,293.1499938964844,0.0011527965543791,-437.9471740722656,292.7246398925781,0.5692829489707947,0.050000000745058,0.228223904967308,291.130126953125,291.1499938964844,269.8995666503906,267.8568725585937,283.9498596191406,293.3580017089844,291.1300964355469,1.0,0.1703125983476638,0.8311238884925842,0.8311238884925842,1.0,1.0,-0.8596099615097046,0.3450117409229278,0.5145981907844543,0.1927694082260131,0.0,0.0,0.2754154801368713,24.57595443725586,25.0,-0.6816383600234985,-6222.14794921875,59.36787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.10546875,18000.0,0.0,0.0,0.1386850625276565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941777765750885,0.1941821575164795,-4.3811924115289e-06,0.0,0.0001407477102475,0.0,0.0,7.977352619171143,0.0,0.0,0.0,0.2731547653675079,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248108506202697,-969.9426879882812,304.1488037109375,0.6336231231689453,0.0677434355020523,0.0615943595767021,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5689408183097839,0.050000000745058,0.0481143668293952,293.0472717285156,297.1499938964844,293.1499938964844,0.1284334808588028,-2179.769775390625,304.13934326171875,0.9015660881996156,0.1980801671743393,0.1385226845741272,293.16064453125,297.1499938964844,293.1499938964844,0.1765204519033432,-3802.750244140625,304.15118408203125,0.9860159754753112,0.2544794380664825,0.2414422333240509,293.2875061035156,297.1499938964844,293.1499938964844,0.0011168104829266,-424.275146484375,292.6751708984375,0.5689408183097839,0.050000000745058,0.2282338440418243,291.1301574707031,291.1499938964844,269.8919982910156,267.84844970703125,283.9219970703125,293.3705749511719,291.1302185058594,1.0,0.1705100238323211,0.8311310410499573,0.8311310410499573,1.0,1.0,-0.861549973487854,0.3469781577587127,0.5145717859268188,0.1904256045818328,0.0,0.0,0.2780638337135315,24.594802856445312,25.0,0.0658548176288604,-6261.54345703125,59.63582992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1395953744649887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961794346570968,0.1961838155984878,-4.385562533570919e-06,0.0,0.0001416715676896,0.0,0.0,8.072925567626953,0.0,0.0,0.0,0.2735278606414795,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248108506202697,-969.9426879882812,304.1488037109375,0.6336231231689453,0.0677434355020523,0.0615943595767021,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5689408183097839,0.050000000745058,0.0481143668293952,293.0472717285156,297.1499938964844,293.1499938964844,0.1284334808588028,-2179.769775390625,304.13934326171875,0.9015660881996156,0.1980801671743393,0.1385226845741272,293.16064453125,297.1499938964844,293.1499938964844,0.1765204519033432,-3802.750244140625,304.15118408203125,0.9860159754753112,0.2544794380664825,0.2414422333240509,293.2875061035156,297.1499938964844,293.1499938964844,0.0011168104829266,-424.275146484375,292.6751708984375,0.5689408183097839,0.050000000745058,0.2282338440418243,291.1301574707031,291.1499938964844,269.8919982910156,267.84844970703125,283.9219970703125,293.3705749511719,291.1302185058594,1.0,0.1705100238323211,0.8311310410499573,0.8311310410499573,1.0,1.0,-0.861549973487854,0.3469781577587127,0.5145717859268188,0.1904256045818328,0.0,0.0,0.2780638337135315,24.594802856445312,25.0,0.0658548176288604,-6261.54345703125,59.63582992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1395953744649887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961794346570968,0.1961838155984878,-4.385562533570919e-06,0.0,0.0001416715676896,0.0,0.0,8.072925567626953,0.0,0.0,0.0,0.2735278606414795,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248798746615648,-971.2413940429688,304.1488952636719,0.6337430477142334,0.0678308084607124,0.0616774447262287,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5687724947929382,0.050000000745058,0.0481153987348079,293.0478515625,297.1499938964844,293.1499938964844,0.1294055581092834,-2192.963623046875,304.1395263671875,0.903208315372467,0.199270099401474,0.1393617242574691,293.1608581542969,297.1499938964844,293.1499938964844,0.176368847489357,-3800.1298828125,304.1512451171875,0.9856234192848206,0.2543035745620727,0.2412788718938827,293.2879333496094,297.1499938964844,293.1499938964844,0.0010986123234033,-417.3582763671875,292.6503295898437,0.5687724947929382,0.050000000745058,0.2282387316226959,291.13037109375,291.1499938964844,269.88702392578125,267.8432312011719,283.9082336425781,293.376708984375,291.13043212890625,1.0,0.1706050485372543,0.8311346173286438,0.8311346173286438,1.0,1.0,-0.8624675273895264,0.347913533449173,0.514553964138031,0.1893014162778854,0.0,0.0,0.2793513536453247,24.60452079772949,25.0,0.4223618507385254,-6280.88330078125,59.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1400624811649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971649527549743,0.1971693336963653,-4.387747594591929e-06,0.0,0.0001421456108801,0.0,0.0,8.120160102844238,0.0,0.0,0.0,0.2737126052379608,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249434951692819,-972.4346313476562,304.14898681640625,0.6338478922843933,0.0679124221205711,0.0617544203996658,294.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5686097145080566,0.050000000745058,0.0481163971126079,293.0484924316406,297.1499938964844,293.1499938964844,0.1303589791059494,-2205.880859375,304.1396789550781,0.9048384428024292,0.2004362940788269,0.1401844024658203,293.1610412597656,297.1499938964844,293.1499938964844,0.1762132495641708,-3797.438720703125,304.1513061523437,0.9852334260940552,0.2541259527206421,0.2411132454872131,293.28839111328125,297.1499938964844,293.1499938964844,0.0010803120676428,-410.4009094238281,292.6254272460937,0.5686097145080566,0.050000000745058,0.2282434850931167,291.13067626953125,291.1499938964844,269.8812561035156,267.8373718261719,283.89471435546875,293.3826599121094,291.1307983398437,1.0,0.1706977188587188,0.8311296105384827,0.8311296105384827,1.0,1.0,-0.8633552193641663,0.3488112390041351,0.5145439505577087,0.1882287859916687,0.0,0.0,0.2806048095226288,24.614273071289062,25.0,0.7683902382850647,-6299.87890625,59.88876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,305.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.1405349969863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981325149536132,0.1981369107961654,-4.389912646729499e-06,0.0,0.0001426251692464,0.0,0.0,8.16664981842041,0.0,0.0,0.0,0.2738946378231048,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250603407621383,-974.6161499023438,304.14910888671875,0.6340438723564148,0.0680664032697677,0.0618971101939678,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5683106780052185,0.050000000745058,0.0481182374060153,293.050048828125,297.1499938964844,293.1499938964844,0.1322071403264999,-2230.8525390625,304.1400451660156,0.908082902431488,0.2026937454938888,0.1417785584926605,293.16143798828125,297.1499938964844,293.1499938964844,0.1758940368890762,-3791.914794921875,304.1513977050781,0.9844782948493958,0.253770112991333,0.2407795339822769,293.2893371582031,297.1499938964844,293.1499938964844,0.0010434567229822,-396.385009765625,292.5756225585937,0.5683106780052185,0.050000000745058,0.2282522022724151,291.1316833496094,291.1499938964844,269.8672790527344,267.8236694335937,283.868896484375,293.393798828125,291.1318664550781,1.0,0.1708761602640152,0.8311195373535156,0.8311195373535156,1.0,1.0,-0.8650515675544739,0.3504781723022461,0.514573335647583,0.1862959861755371,0.0,0.0,0.2829819619655609,24.63355255126953,25.0,1.4295966625213623,-6336.53759765625,60.1285514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,305.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1414883881807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999910771846771,0.1999954730272293,-4.3941327021457255e-06,0.0,0.0001435927406419,0.0,0.0,8.256281852722168,0.0,0.0,0.0,0.2742463052272796,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250603407621383,-974.6161499023438,304.14910888671875,0.6340438723564148,0.0680664032697677,0.0618971101939678,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5683106780052185,0.050000000745058,0.0481182374060153,293.050048828125,297.1499938964844,293.1499938964844,0.1322071403264999,-2230.8525390625,304.1400451660156,0.908082902431488,0.2026937454938888,0.1417785584926605,293.16143798828125,297.1499938964844,293.1499938964844,0.1758940368890762,-3791.914794921875,304.1513977050781,0.9844782948493958,0.253770112991333,0.2407795339822769,293.2893371582031,297.1499938964844,293.1499938964844,0.0010434567229822,-396.385009765625,292.5756225585937,0.5683106780052185,0.050000000745058,0.2282522022724151,291.1316833496094,291.1499938964844,269.8672790527344,267.8236694335937,283.868896484375,293.393798828125,291.1318664550781,1.0,0.1708761602640152,0.8311195373535156,0.8311195373535156,1.0,1.0,-0.8650515675544739,0.3504781723022461,0.514573335647583,0.1862959861755371,0.0,0.0,0.2829819619655609,24.63355255126953,25.0,1.4295966625213623,-6336.53759765625,60.1285514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,305.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1414883881807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999910771846771,0.1999954730272293,-4.3941327021457255e-06,0.0,0.0001435927406419,0.0,0.0,8.256281852722168,0.0,0.0,0.0,0.2742463052272796,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251733437180519,-976.71533203125,304.14923095703125,0.6342727541923523,0.0682217925786972,0.0620368123054504,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5680607557296753,0.050000000745058,0.0481197796761989,293.0519104003906,297.1499938964844,293.1499938964844,0.1339698880910873,-2254.586669921875,304.1404113769531,0.9112882018089294,0.2048439979553222,0.1432986110448837,293.1617126464844,297.1499938964844,293.1499938964844,0.1755715608596801,-3786.33154296875,304.1514587402344,0.9837836623191832,0.2534221410751343,0.24045030772686,293.290283203125,297.1499938964844,293.1499938964844,0.0010063411900773,-382.2652282714844,292.5258483886719,0.5680607557296753,0.050000000745058,0.2282595187425613,291.1330871582031,291.1499938964844,269.8500061035156,267.80718994140625,283.84521484375,293.40362548828125,291.1333312988281,1.0,0.1710456162691116,0.8311094641685486,0.8311094641685486,1.0,1.0,-0.8666587471961975,0.3519509434700012,0.5147078037261963,0.1847271025180816,0.0,0.0,0.2851391434669494,24.65198516845703,25.0,2.011706113815308,-6370.91357421875,60.3565559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,305.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1424380838871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017072737216949,0.2017116695642471,-4.3981140152027365e-06,0.0,0.0001445565576432,0.0,0.0,8.339460372924805,0.0,0.0,0.0,0.2745734751224518,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251733437180519,-976.71533203125,304.14923095703125,0.6342727541923523,0.0682217925786972,0.0620368123054504,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5680607557296753,0.050000000745058,0.0481197796761989,293.0519104003906,297.1499938964844,293.1499938964844,0.1339698880910873,-2254.586669921875,304.1404113769531,0.9112882018089294,0.2048439979553222,0.1432986110448837,293.1617126464844,297.1499938964844,293.1499938964844,0.1755715608596801,-3786.33154296875,304.1514587402344,0.9837836623191832,0.2534221410751343,0.24045030772686,293.290283203125,297.1499938964844,293.1499938964844,0.0010063411900773,-382.2652282714844,292.5258483886719,0.5680607557296753,0.050000000745058,0.2282595187425613,291.1330871582031,291.1499938964844,269.8500061035156,267.80718994140625,283.84521484375,293.40362548828125,291.1333312988281,1.0,0.1710456162691116,0.8311094641685486,0.8311094641685486,1.0,1.0,-0.8666587471961975,0.3519509434700012,0.5147078037261963,0.1847271025180816,0.0,0.0,0.2851391434669494,24.65198516845703,25.0,2.011706113815308,-6370.91357421875,60.3565559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,305.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1424380838871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017072737216949,0.2017116695642471,-4.3981140152027365e-06,0.0,0.0001445565576432,0.0,0.0,8.339460372924805,0.0,0.0,0.0,0.2745734751224518,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252955872565507,-978.9810180664062,304.1492614746094,0.634583055973053,0.0683947503566742,0.0621883831918239,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5678606629371643,0.050000000745058,0.0481210127472877,293.0541076660156,297.1499938964844,293.1499938964844,0.1356463879346847,-2277.086181640625,304.14080810546875,0.9144274592399596,0.2068839520215988,0.1447425931692123,293.161865234375,297.1499938964844,293.1499938964844,0.1752580851316452,-3780.90625,304.1514892578125,0.9831635355949402,0.2530928552150726,0.2401356995105743,293.2911682128906,297.1499938964844,293.1499938964844,0.0009691171580925,-368.1028442382813,292.4761962890625,0.5678606629371643,0.050000000745058,0.2282653748989105,291.134765625,291.1499938964844,269.829345703125,267.7890014648437,283.8231811523437,293.4118957519531,291.1349792480469,1.0,0.1712069809436798,0.8311010003089905,0.8311010003089905,1.0,1.0,-0.8682043552398682,0.353258728981018,0.5149456262588501,0.1834874153137207,0.0,0.0,0.2870588004589081,24.66888236999512,25.0,2.2227280139923096,-6402.82373046875,60.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,305.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1433648020029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032533138990402,0.2032577097415924,-4.4017665459250566e-06,0.0,0.0001454970624763,0.0,0.0,8.414731979370117,0.0,0.0,0.0,0.2748703062534332,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252955872565507,-978.9810180664062,304.1492614746094,0.634583055973053,0.0683947503566742,0.0621883831918239,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5678606629371643,0.050000000745058,0.0481210127472877,293.0541076660156,297.1499938964844,293.1499938964844,0.1356463879346847,-2277.086181640625,304.14080810546875,0.9144274592399596,0.2068839520215988,0.1447425931692123,293.161865234375,297.1499938964844,293.1499938964844,0.1752580851316452,-3780.90625,304.1514892578125,0.9831635355949402,0.2530928552150726,0.2401356995105743,293.2911682128906,297.1499938964844,293.1499938964844,0.0009691171580925,-368.1028442382813,292.4761962890625,0.5678606629371643,0.050000000745058,0.2282653748989105,291.134765625,291.1499938964844,269.829345703125,267.7890014648437,283.8231811523437,293.4118957519531,291.1349792480469,1.0,0.1712069809436798,0.8311010003089905,0.8311010003089905,1.0,1.0,-0.8682043552398682,0.353258728981018,0.5149456262588501,0.1834874153137207,0.0,0.0,0.2870588004589081,24.66888236999512,25.0,2.2227280139923096,-6402.82373046875,60.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,305.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1433648020029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032533138990402,0.2032577097415924,-4.4017665459250566e-06,0.0,0.0001454970624763,0.0,0.0,8.414731979370117,0.0,0.0,0.0,0.2748703062534332,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254380088299512,-981.6251831054688,304.1492919921875,0.6349996328353882,0.0685940757393837,0.0623622499406337,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5677005648612976,0.050000000745058,0.0481220036745071,293.0566101074219,297.1499938964844,293.1499938964844,0.1372352689504623,-2298.3515625,304.1412353515625,0.9174517393112184,0.2088038772344589,0.1461035460233688,293.161865234375,297.1499938964844,293.1499938964844,0.1749716401100158,-3775.963623046875,304.1514892578125,0.982617974281311,0.2527906894683838,0.2398449033498764,293.2919311523437,297.1499938964844,293.1499938964844,0.0009319213568232,-353.9583740234375,292.4262390136719,0.5677005648612976,0.050000000745058,0.2282700687646865,291.13604736328125,291.1499938964844,269.8054504394531,267.7702331542969,283.80181884765625,293.4188842773437,291.1361694335937,1.0,0.1713609397411346,0.8310924768447876,0.8310924768447876,1.0,1.0,-0.8697040677070618,0.3544480800628662,0.5152559876441956,0.1824818849563598,0.0,0.0,0.288826435804367,24.68392944335937,25.0,1.7440413236618042,-6432.90869140625,60.78572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,305.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1442489922046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046647369861602,0.2046691477298736,-4.405085292091826e-06,0.0,0.000146394377225,0.0,0.0,8.483602523803711,0.0,0.0,0.0,0.275142103433609,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254380088299512,-981.6251831054688,304.1492919921875,0.6349996328353882,0.0685940757393837,0.0623622499406337,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5677005648612976,0.050000000745058,0.0481220036745071,293.0566101074219,297.1499938964844,293.1499938964844,0.1372352689504623,-2298.3515625,304.1412353515625,0.9174517393112184,0.2088038772344589,0.1461035460233688,293.161865234375,297.1499938964844,293.1499938964844,0.1749716401100158,-3775.963623046875,304.1514892578125,0.982617974281311,0.2527906894683838,0.2398449033498764,293.2919311523437,297.1499938964844,293.1499938964844,0.0009319213568232,-353.9583740234375,292.4262390136719,0.5677005648612976,0.050000000745058,0.2282700687646865,291.13604736328125,291.1499938964844,269.8054504394531,267.7702331542969,283.80181884765625,293.4188842773437,291.1361694335937,1.0,0.1713609397411346,0.8310924768447876,0.8310924768447876,1.0,1.0,-0.8697040677070618,0.3544480800628662,0.5152559876441956,0.1824818849563598,0.0,0.0,0.288826435804367,24.68392944335937,25.0,1.7440413236618042,-6432.90869140625,60.78572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,305.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1442489922046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046647369861602,0.2046691477298736,-4.405085292091826e-06,0.0,0.000146394377225,0.0,0.0,8.483602523803711,0.0,0.0,0.0,0.275142103433609,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.02551737613976,-983.09716796875,304.1492614746094,0.6352506279945374,0.0687043815851211,0.062458585947752,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5676350593566895,0.050000000745058,0.0481224060058593,293.0579833984375,297.1499938964844,293.1499938964844,0.1379933655261993,-2308.47607421875,304.1414489746094,0.9189117550849916,0.2097168266773224,0.1467511802911758,293.1618347167969,297.1499938964844,293.1499938964844,0.174838438630104,-3773.66748046875,304.1514587402344,0.9823749661445618,0.252651184797287,0.2397100925445556,293.2922668457031,297.1499938964844,293.1499938964844,0.0009133592830039,-346.9007263183594,292.4012145996094,0.5676350593566895,0.050000000745058,0.2282719910144806,291.1365966796875,291.1499938964844,269.7923583984375,267.7606506347656,283.79150390625,293.42205810546875,291.13677978515625,1.0,0.1714353412389755,0.8310882449150085,0.8310882449150085,1.0,1.0,-0.8704378604888916,0.3549994528293609,0.5154383778572083,0.1820659339427948,0.0,0.0,0.289659708738327,24.690807342529297,25.0,1.7963192462921145,-6448.3564453125,60.888221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.144671157002449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053385376930236,0.205342948436737,-4.406663720146753e-06,0.0,0.0001468228292651,0.0,0.0,8.516530990600586,0.0,0.0,0.0,0.2752718329429626,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0256014093756675,-984.6509399414062,304.1492614746094,0.6355292201042175,0.0688216090202331,0.0625610500574112,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5675786733627319,0.050000000745058,0.0481227561831474,293.0594177246094,297.1499938964844,293.1499938964844,0.1387258172035217,-2318.2412109375,304.14166259765625,0.9203372001647948,0.2106001824140548,0.1473780572414398,293.1617431640625,297.1499938964844,293.1499938964844,0.1747087687253952,-3771.4287109375,304.15142822265625,0.9821513891220092,0.2525193989276886,0.2395823746919632,293.2925720214844,297.1499938964844,293.1499938964844,0.0008948492468334,-339.8608093261719,292.3764343261719,0.5675786733627319,0.050000000745058,0.2282736301422119,291.1373596191406,291.1499938964844,269.7785339355469,267.7509155273437,283.7814025878906,293.425048828125,291.1375732421875,1.0,0.1715082228183746,0.831084132194519,0.831084132194519,1.0,1.0,-0.8711622357368469,0.3555236160755157,0.5156386494636536,0.1817056387662887,0.0,0.0,0.2904252409934997,24.69730567932129,25.0,2.086308002471924,-6463.85498046875,60.98908615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,305.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1450807750225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059729099273681,0.2059773206710815,-4.408182576298714e-06,0.0,0.0001472385483793,0.0,0.0,8.547628402709961,0.0,0.0,0.0,0.275394469499588,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.025788340717554,-988.0966186523438,304.1492004394531,0.636184811592102,0.069086804986,0.0627889409661293,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5674945712089539,0.050000000745058,0.0481232739984989,293.0624084472656,297.1499938964844,293.1499938964844,0.1401202976703643,-2336.791748046875,304.1421203613281,0.9230905771255492,0.2122856527566909,0.1485726982355117,293.16143798828125,297.1499938964844,293.1499938964844,0.1744665950536728,-3767.24462890625,304.1513671875,0.9817676544189452,0.2522837817668915,0.2393508404493332,293.29302978515625,297.1499938964844,293.1499938964844,0.0008578758570365,-325.7966003417969,292.3273010253906,0.5674945712089539,0.050000000745058,0.2282761037349701,291.13916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.7610778808594,293.42926025390625,291.139404296875,1.0,0.1716499477624893,0.8310759663581848,0.8310759663581848,1.0,1.0,-0.8725950717926025,0.3564989268779754,0.5160961151123047,0.1811465919017791,0.0,0.0,0.2917432487010956,24.708904266357425,25.0,2.313039302825928,-6493.66259765625,61.18705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1458618938922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070798277854919,0.2070842385292053,-4.410920610098401e-06,0.0,0.0001480312785133,0.0,0.0,8.602143287658691,0.0,0.0,0.0,0.2756105363368988,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.025788340717554,-988.0966186523438,304.1492004394531,0.636184811592102,0.069086804986,0.0627889409661293,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5674945712089539,0.050000000745058,0.0481232739984989,293.0624084472656,297.1499938964844,293.1499938964844,0.1401202976703643,-2336.791748046875,304.1421203613281,0.9230905771255492,0.2122856527566909,0.1485726982355117,293.16143798828125,297.1499938964844,293.1499938964844,0.1744665950536728,-3767.24462890625,304.1513671875,0.9817676544189452,0.2522837817668915,0.2393508404493332,293.29302978515625,297.1499938964844,293.1499938964844,0.0008578758570365,-325.7966003417969,292.3273010253906,0.5674945712089539,0.050000000745058,0.2282761037349701,291.13916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.7610778808594,293.42926025390625,291.139404296875,1.0,0.1716499477624893,0.8310759663581848,0.8310759663581848,1.0,1.0,-0.8725950717926025,0.3564989268779754,0.5160961151123047,0.1811465919017791,0.0,0.0,0.2917432487010956,24.708904266357425,25.0,2.313039302825928,-6493.66259765625,61.18705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1458618938922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070798277854919,0.2070842385292053,-4.410920610098401e-06,0.0,0.0001480312785133,0.0,0.0,8.602143287658691,0.0,0.0,0.0,0.2756105363368988,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.026031844317913,-992.587646484375,304.1490478515625,0.637091338634491,0.0694330930709838,0.0630794093012809,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.567467987537384,0.050000000745058,0.048123437911272,293.0654296875,297.1499938964844,293.1499938964844,0.1414561718702316,-2354.538330078125,304.1425170898437,0.925784707069397,0.2138940542936325,0.1497068703174591,293.1608581542969,297.1499938964844,293.1499938964844,0.174281433224678,-3764.0732421875,304.1512145996094,0.9815150499343872,0.2521073520183563,0.2391686588525772,293.293212890625,297.1499938964844,293.1499938964844,0.0008214598055928,-311.9560546875,292.278076171875,0.567467987537384,0.050000000745058,0.2282768636941909,291.1401672363281,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4288635253906,291.1402282714844,1.0,0.1717881560325622,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8740872740745544,0.3574195206165313,0.5166677832603455,0.1808031350374221,0.0,0.0,0.2929700016975403,24.71616744995117,25.0,1.1354498863220217,-6522.6298828125,61.38652801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.146588921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080624252557754,0.2080668359994888,-4.413283022586256e-06,0.0,0.0001487691188231,0.0,0.0,8.650497436523438,0.0,0.0,0.0,0.275802344083786,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.026031844317913,-992.587646484375,304.1490478515625,0.637091338634491,0.0694330930709838,0.0630794093012809,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.567467987537384,0.050000000745058,0.048123437911272,293.0654296875,297.1499938964844,293.1499938964844,0.1414561718702316,-2354.538330078125,304.1425170898437,0.925784707069397,0.2138940542936325,0.1497068703174591,293.1608581542969,297.1499938964844,293.1499938964844,0.174281433224678,-3764.0732421875,304.1512145996094,0.9815150499343872,0.2521073520183563,0.2391686588525772,293.293212890625,297.1499938964844,293.1499938964844,0.0008214598055928,-311.9560546875,292.278076171875,0.567467987537384,0.050000000745058,0.2282768636941909,291.1401672363281,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4288635253906,291.1402282714844,1.0,0.1717881560325622,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8740872740745544,0.3574195206165313,0.5166677832603455,0.1808031350374221,0.0,0.0,0.2929700016975403,24.71616744995117,25.0,1.1354498863220217,-6522.6298828125,61.38652801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.146588921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080624252557754,0.2080668359994888,-4.413283022586256e-06,0.0,0.0001487691188231,0.0,0.0,8.650497436523438,0.0,0.0,0.0,0.275802344083786,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263448096811771,-998.3456420898438,304.1488342285156,0.6382949948310852,0.0698596090078353,0.0634459108114242,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5675019025802612,0.050000000745058,0.048123225569725,293.06842041015625,297.1499938964844,293.1499938964844,0.1427439749240875,-2371.6279296875,304.1428527832031,0.9284399151802064,0.2154248505830764,0.1507884114980697,293.1600646972656,297.1499938964844,293.1499938964844,0.1741673201322555,-3762.156982421875,304.1510009765625,0.9814144372940063,0.2519970536231994,0.2390491366386413,293.2930908203125,297.1499938964844,293.1499938964844,0.0007856670999899,-298.3641357421875,292.2287292480469,0.5675019025802612,0.050000000745058,0.228275865316391,291.14013671875,291.1499938964844,269.6820068359375,267.69000244140625,283.71734619140625,293.42706298828125,291.1401062011719,1.0,0.1719252616167068,0.8310603499412537,0.8310603499412537,1.0,1.0,-0.8756802082061768,0.3583131730556488,0.5173670053482056,0.1806604862213134,0.0,0.0,0.2942806184291839,24.718605041503903,25.0,0.1015208512544632,-6552.5576171875,61.59202194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1472644656896591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090930491685867,0.2090974599123001,-4.415612693264848e-06,0.0,0.0001494547177571,0.0,0.0,8.701028823852539,0.0,0.0,0.0,0.2760010659694671,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263448096811771,-998.3456420898438,304.1488342285156,0.6382949948310852,0.0698596090078353,0.0634459108114242,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5675019025802612,0.050000000745058,0.048123225569725,293.06842041015625,297.1499938964844,293.1499938964844,0.1427439749240875,-2371.6279296875,304.1428527832031,0.9284399151802064,0.2154248505830764,0.1507884114980697,293.1600646972656,297.1499938964844,293.1499938964844,0.1741673201322555,-3762.156982421875,304.1510009765625,0.9814144372940063,0.2519970536231994,0.2390491366386413,293.2930908203125,297.1499938964844,293.1499938964844,0.0007856670999899,-298.3641357421875,292.2287292480469,0.5675019025802612,0.050000000745058,0.228275865316391,291.14013671875,291.1499938964844,269.6820068359375,267.69000244140625,283.71734619140625,293.42706298828125,291.1401062011719,1.0,0.1719252616167068,0.8310603499412537,0.8310603499412537,1.0,1.0,-0.8756802082061768,0.3583131730556488,0.5173670053482056,0.1806604862213134,0.0,0.0,0.2942806184291839,24.718605041503903,25.0,0.1015208512544632,-6552.5576171875,61.59202194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1472644656896591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090930491685867,0.2090974599123001,-4.415612693264848e-06,0.0,0.0001494547177571,0.0,0.0,8.701028823852539,0.0,0.0,0.0,0.2760010659694671,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267173424363136,-1004.9656372070312,304.14862060546875,0.6397108435630798,0.0703427493572235,0.0638677701354026,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5675743818283081,0.050000000745058,0.0481227748095989,293.071533203125,297.1499938964844,293.1499938964844,0.1439623832702636,-2387.762451171875,304.1431884765625,0.9309954047203064,0.2168622463941574,0.1518076062202453,293.1590576171875,297.1499938964844,293.1499938964844,0.1741049736738205,-3761.136474609375,304.1507568359375,0.9814289212226868,0.2519424855709076,0.2389843761920929,293.2926940917969,297.1499938964844,293.1499938964844,0.0007504650857299,-284.9978332519531,292.1800231933594,0.5675743818283081,0.050000000745058,0.228273719549179,291.13995361328125,291.1499938964844,269.64532470703125,267.6688842773437,283.696533203125,293.4256286621094,291.13995361328125,1.0,0.1720624417066574,0.831052839756012,0.831052839756012,1.0,1.0,-0.8773288726806641,0.3591699004173279,0.5181589126586914,0.180684745311737,0.0,0.0,0.2956348657608032,24.71867561340332,25.0,-0.1532431691884994,-6583.123046875,61.80156326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1479008346796035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101766020059585,0.2101810127496719,-4.418074240675196e-06,0.0,0.0001501005463069,0.0,0.0,8.754276275634766,0.0,0.0,0.0,0.276210218667984,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267173424363136,-1004.9656372070312,304.14862060546875,0.6397108435630798,0.0703427493572235,0.0638677701354026,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5675743818283081,0.050000000745058,0.0481227748095989,293.071533203125,297.1499938964844,293.1499938964844,0.1439623832702636,-2387.762451171875,304.1431884765625,0.9309954047203064,0.2168622463941574,0.1518076062202453,293.1590576171875,297.1499938964844,293.1499938964844,0.1741049736738205,-3761.136474609375,304.1507568359375,0.9814289212226868,0.2519424855709076,0.2389843761920929,293.2926940917969,297.1499938964844,293.1499938964844,0.0007504650857299,-284.9978332519531,292.1800231933594,0.5675743818283081,0.050000000745058,0.228273719549179,291.13995361328125,291.1499938964844,269.64532470703125,267.6688842773437,283.696533203125,293.4256286621094,291.13995361328125,1.0,0.1720624417066574,0.831052839756012,0.831052839756012,1.0,1.0,-0.8773288726806641,0.3591699004173279,0.5181589126586914,0.180684745311737,0.0,0.0,0.2956348657608032,24.71867561340332,25.0,-0.1532431691884994,-6583.123046875,61.80156326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1479008346796035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101766020059585,0.2101810127496719,-4.418074240675196e-06,0.0,0.0001501005463069,0.0,0.0,8.754276275634766,0.0,0.0,0.0,0.276210218667984,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269217938184738,-1008.5534057617188,304.14849853515625,0.6404793858528137,0.0706011950969696,0.0640949755907058,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5676196217536926,0.050000000745058,0.0481224916875362,293.0731201171875,297.1499938964844,293.1499938964844,0.1445395052433014,-2395.390380859375,304.14337158203125,0.9322174787521362,0.2175410091876983,0.1522900164127349,293.1585388183594,297.1499938964844,293.1499938964844,0.1740892976522445,-3760.890869140625,304.1506652832031,0.9814695119857788,0.2519336640834808,0.2389701455831527,293.2924194335937,297.1499938964844,293.1499938964844,0.0007330407970584,-278.38092041015625,292.1559753417969,0.5676196217536926,0.050000000745058,0.2282723784446716,291.1399230957031,291.1499938964844,269.62628173828125,267.6581726074219,283.6865539550781,293.4252014160156,291.1399230957031,1.0,0.1721311658620834,0.8310491442680359,0.8310491442680359,1.0,1.0,-0.8781614899635315,0.3595819473266601,0.5185795426368713,0.1807491183280944,0.0,0.0,0.2963088154792785,24.71839904785156,25.0,-0.0949277430772781,-6598.32666015625,61.9071159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1482076644897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210722804069519,0.2107272297143936,-4.419336619321257e-06,0.0,0.0001504119427409,0.0,0.0,8.781196594238281,0.0,0.0,0.0,0.2763161659240722,4.0,0.0,1.0
