time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271047204732894,-1012.2620239257812,304.1484375,0.6412799954414368,0.0708688274025917,0.0643310099840164,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5676686763763428,0.050000000745058,0.0481221862137317,293.0747375488281,297.1499938964844,293.1499938964844,0.145094484090805,-2402.716796875,304.1435852050781,0.9333973526954652,0.2181926518678665,0.1527536660432815,293.1579895019531,297.1499938964844,293.1499938964844,0.1740827709436416,-3760.80126953125,304.1505432128906,0.9815276861190796,0.2519356608390808,0.2389665395021438,293.2920837402344,297.1499938964844,293.1499938964844,0.0007157282088883,-271.8059997558594,292.13214111328125,0.5676686763763428,0.050000000745058,0.2282709330320358,291.13995361328125,291.1499938964844,269.6067810058594,267.6473999023437,283.67681884765625,293.4249572753906,291.1399841308594,1.0,0.1721999645233154,0.8310430645942688,0.8310430645942688,1.0,1.0,-0.8789948225021362,0.3599826693534851,0.5190121531486511,0.1808425188064575,0.0,0.0,0.2969762086868286,24.71811294555664,25.0,-0.0131133021786808,-6613.34912109375,62.01287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,305.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.1485085487365722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112660259008407,0.2112704515457153,-4.420602635946125e-06,0.0,0.00015071730013,0.0,0.0,8.80801773071289,0.0,0.0,0.0,0.276421844959259,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274451896548271,-1020.0296020507812,304.1484069824219,0.6429573893547058,0.0714265331625938,0.0648243278264999,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5677739381790161,0.050000000745058,0.0481215305626392,293.0780944824219,297.1499938964844,293.1499938964844,0.1461431682109832,-2416.53857421875,304.1439819335937,0.9356299638748168,0.2194174230098724,0.1536270827054977,293.1568298339844,297.1499938964844,293.1499938964844,0.1740956455469131,-3761.06787109375,304.1503601074219,0.9816855192184448,0.2519673109054565,0.2389862537384033,293.2913818359375,297.1499938964844,293.1499938964844,0.0006813207291997,-258.739501953125,292.0848083496094,0.5677739381790161,0.050000000745058,0.2282678335905075,291.13995361328125,291.1499938964844,269.56658935546875,267.6256103515625,283.6579895019531,293.425048828125,291.1399230957031,1.0,0.1723376363515854,0.8310308456420898,0.8310308456420898,1.0,1.0,-0.8806542754173279,0.3607518672943115,0.5199024081230164,0.1811014711856842,0.0,0.0,0.2983109652996063,24.71782112121582,25.0,-0.2638035714626312,-6641.06298828125,62.22427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,305.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1490955650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123480141162872,0.2123524397611618,-4.423129666975001e-06,0.0,0.0001513130409875,0.0,0.0,8.861526489257812,0.0,0.0,0.0,0.2766329348087311,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274451896548271,-1020.0296020507812,304.1484069824219,0.6429573893547058,0.0714265331625938,0.0648243278264999,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5677739381790161,0.050000000745058,0.0481215305626392,293.0780944824219,297.1499938964844,293.1499938964844,0.1461431682109832,-2416.53857421875,304.1439819335937,0.9356299638748168,0.2194174230098724,0.1536270827054977,293.1568298339844,297.1499938964844,293.1499938964844,0.1740956455469131,-3761.06787109375,304.1503601074219,0.9816855192184448,0.2519673109054565,0.2389862537384033,293.2913818359375,297.1499938964844,293.1499938964844,0.0006813207291997,-258.739501953125,292.0848083496094,0.5677739381790161,0.050000000745058,0.2282678335905075,291.13995361328125,291.1499938964844,269.56658935546875,267.6256103515625,283.6579895019531,293.425048828125,291.1399230957031,1.0,0.1723376363515854,0.8310308456420898,0.8310308456420898,1.0,1.0,-0.8806542754173279,0.3607518672943115,0.5199024081230164,0.1811014711856842,0.0,0.0,0.2983109652996063,24.71782112121582,25.0,-0.2638035714626312,-6641.06298828125,62.22427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,305.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1490955650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123480141162872,0.2123524397611618,-4.423129666975001e-06,0.0,0.0001513130409875,0.0,0.0,8.861526489257812,0.0,0.0,0.0,0.2766329348087311,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276497472077608,-1024.936279296875,304.1483764648437,0.6440090537071228,0.0717751532793045,0.0651334077119827,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5678393244743347,0.050000000745058,0.0481211245059967,293.0802001953125,297.1499938964844,293.1499938964844,0.1467350125312805,-2424.33447265625,304.1441955566406,0.9368752241134644,0.220097154378891,0.154112622141838,293.1561279296875,297.1499938964844,293.1499938964844,0.1741281598806381,-3761.666748046875,304.15020751953125,0.9818036556243896,0.2520041167736053,0.2390153706073761,293.2909240722656,297.1499938964844,293.1499938964844,0.0006608323892578,-250.96432495117188,292.05615234375,0.5678393244743347,0.050000000745058,0.2282658964395523,291.1394348144531,291.1499938964844,269.5417785644531,267.6123962402344,283.6470642089844,293.42547607421875,291.1392517089844,1.0,0.1724201589822769,0.8310235142707825,0.8310235142707825,1.0,1.0,-0.8816400766372681,0.3611934781074524,0.5204466581344604,0.1812942326068878,0.0,0.0,0.2992028295993805,24.71798324584961,25.0,-1.188423991203308,-6656.310546875,62.35062026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6171875,18000.0,0.0,0.0,0.1494348347187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130389809608459,0.2130434066057205,-4.424682629178278e-06,0.0,0.0001516573684057,0.0,0.0,8.895633697509766,0.0,0.0,0.0,0.2767674326896667,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277910754084587,-1028.3001708984375,304.1483459472656,0.6447258591651917,0.0720124915242195,0.0653440430760383,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5678833723068237,0.050000000745058,0.0481208525598049,293.08160400390625,297.1499938964844,293.1499938964844,0.1471154540777206,-2429.344482421875,304.14434814453125,0.937668800354004,0.2205291986465454,0.1544215679168701,293.1556396484375,297.1499938964844,293.1499938964844,0.1741591989994049,-3762.231689453125,304.1501159667969,0.9818904399871826,0.2520351111888885,0.2390410155057907,293.29058837890625,297.1499938964844,293.1499938964844,0.000647330249194,-245.84234619140625,292.0368957519531,0.5678833723068237,0.050000000745058,0.2282646000385284,291.1388244628906,291.1499938964844,269.5249938964844,267.6035461425781,283.6398620605469,293.42584228515625,291.1385803222656,1.0,0.1724750995635986,0.8310186266899109,0.8310186266899109,1.0,1.0,-0.8822925686836243,0.3614806830883026,0.520811915397644,0.1814347058534622,0.0,0.0,0.2998638749122619,24.718236923217773,25.0,-1.6788389682769775,-6666.71044921875,62.43456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1496555805206298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213548943400383,0.2135533690452575,-4.425791303219739e-06,0.0,0.0001518813805887,0.0,0.0,8.920762062072754,0.0,0.0,0.0,0.27686607837677,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281638968735933,-1036.9517822265625,304.1482849121094,0.6465713381767273,0.0726231858134269,0.0658866912126541,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5679931044578552,0.050000000745058,0.0481201708316803,293.085205078125,297.1499938964844,293.1499938964844,0.1480008512735366,-2440.985107421875,304.1447448730469,0.9395145177841188,0.2215310335159301,0.1551389843225479,293.1544494628906,297.1499938964844,293.1499938964844,0.1742557287216186,-3763.9619140625,304.1499328613281,0.9821330308914183,0.2521356344223022,0.2391273826360702,293.28973388671875,297.1499938964844,293.1499938964844,0.0006136268493719,-233.054916381836,291.9891052246094,0.5679931044578552,0.050000000745058,0.2282613664865493,291.1373596191406,291.1499938964844,269.48223876953125,267.581298828125,283.6221923828125,293.4272155761719,291.13720703125,1.0,0.1726119965314865,0.8310049772262573,0.8310049772262573,1.0,1.0,-0.8839038610458374,0.3621764183044433,0.521727442741394,0.1818159073591232,0.0,0.0,0.30165696144104,24.71941947937012,25.0,-1.7334671020507812,-6694.1240234375,62.64304733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1501936167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149806320667266,0.2149850577116012,-4.428948614076944e-06,0.0,0.0001524274266557,0.0,0.0,8.991511344909668,0.0,0.0,0.0,0.2771432399749756,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281638968735933,-1036.9517822265625,304.1482849121094,0.6465713381767273,0.0726231858134269,0.0658866912126541,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5679931044578552,0.050000000745058,0.0481201708316803,293.085205078125,297.1499938964844,293.1499938964844,0.1480008512735366,-2440.985107421875,304.1447448730469,0.9395145177841188,0.2215310335159301,0.1551389843225479,293.1544494628906,297.1499938964844,293.1499938964844,0.1742557287216186,-3763.9619140625,304.1499328613281,0.9821330308914183,0.2521356344223022,0.2391273826360702,293.28973388671875,297.1499938964844,293.1499938964844,0.0006136268493719,-233.054916381836,291.9891052246094,0.5679931044578552,0.050000000745058,0.2282613664865493,291.1373596191406,291.1499938964844,269.48223876953125,267.581298828125,283.6221923828125,293.4272155761719,291.13720703125,1.0,0.1726119965314865,0.8310049772262573,0.8310049772262573,1.0,1.0,-0.8839038610458374,0.3621764183044433,0.521727442741394,0.1818159073591232,0.0,0.0,0.30165696144104,24.71941947937012,25.0,-1.7334671020507812,-6694.1240234375,62.64304733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1501936167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149806320667266,0.2149850577116012,-4.428948614076944e-06,0.0,0.0001524274266557,0.0,0.0,8.991511344909668,0.0,0.0,0.0,0.2771432399749756,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.028561221435666,-1045.964111328125,304.148193359375,0.6484827995300293,0.0732557028532028,0.0664497762918472,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5680993795394897,0.050000000745058,0.0481195077300071,293.0888977050781,297.1499938964844,293.1499938964844,0.1487879455089569,-2451.30322265625,304.14520263671875,0.9411633014678956,0.2224216610193252,0.1557789742946624,293.1532592773437,297.1499938964844,293.1499938964844,0.1743706613779068,-3765.98974609375,304.1497497558594,0.9824056029319764,0.2522661983966827,0.2392428964376449,293.2888488769531,297.1499938964844,293.1499938964844,0.0005802469677291,-220.3841247558593,291.9422912597656,0.5680993795394897,0.050000000745058,0.2282582372426986,291.1365051269531,291.1499938964844,269.4385070800781,267.5588684082031,283.6047668457031,293.4290466308594,291.1363830566406,1.0,0.1727478802204132,0.830991268157959,0.830991268157959,1.0,1.0,-0.8854819536209106,0.3628453910350799,0.5226365327835083,0.1822211742401123,0.0,0.0,0.3035224974155426,24.72142791748047,25.0,-1.2891929149627686,-6721.41455078125,62.84900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,305.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1507228165864944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165089845657348,0.2165134102106094,-4.432473360793665e-06,0.0,0.0001529644941911,0.0,0.0,9.067538261413574,0.0,0.0,0.0,0.2774425745010376,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.028561221435666,-1045.964111328125,304.148193359375,0.6484827995300293,0.0732557028532028,0.0664497762918472,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5680993795394897,0.050000000745058,0.0481195077300071,293.0888977050781,297.1499938964844,293.1499938964844,0.1487879455089569,-2451.30322265625,304.14520263671875,0.9411633014678956,0.2224216610193252,0.1557789742946624,293.1532592773437,297.1499938964844,293.1499938964844,0.1743706613779068,-3765.98974609375,304.1497497558594,0.9824056029319764,0.2522661983966827,0.2392428964376449,293.2888488769531,297.1499938964844,293.1499938964844,0.0005802469677291,-220.3841247558593,291.9422912597656,0.5680993795394897,0.050000000745058,0.2282582372426986,291.1365051269531,291.1499938964844,269.4385070800781,267.5588684082031,283.6047668457031,293.4290466308594,291.1363830566406,1.0,0.1727478802204132,0.830991268157959,0.830991268157959,1.0,1.0,-0.8854819536209106,0.3628453910350799,0.5226365327835083,0.1822211742401123,0.0,0.0,0.3035224974155426,24.72142791748047,25.0,-1.2891929149627686,-6721.41455078125,62.84900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,305.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1507228165864944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165089845657348,0.2165134102106094,-4.432473360793665e-06,0.0,0.0001529644941911,0.0,0.0,9.067538261413574,0.0,0.0,0.0,0.2774425745010376,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0290461257100105,-1049.8780517578125,304.14764404296875,0.6494595408439636,0.0735796466469764,0.0667382329702377,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5681498050689697,0.050000000745058,0.0481191948056221,293.0907592773437,297.1499938964844,293.1499938964844,0.1491449922323227,-2455.97509765625,304.1454162597656,0.9419101476669312,0.2228231877088546,0.1560689210891723,293.15264892578125,297.1499938964844,293.1499938964844,0.1744361966848373,-3767.138916015625,304.1496887207031,0.9825500249862672,0.2523417770862579,0.2393106818199157,293.28839111328125,297.1499938964844,293.1499938964844,0.000563682988286,-214.09434509277344,291.9190979003906,0.5681498050689697,0.050000000745058,0.2282567471265792,291.1361389160156,291.1499938964844,269.4163513183594,267.547607421875,283.5960998535156,293.4301147460937,291.1360778808594,1.0,0.1728152930736541,0.8309844136238098,0.8309844136238098,1.0,1.0,-0.8862553238868713,0.3631710708141327,0.523084282875061,0.1824254691600799,0.0,0.0,0.3044833838939667,24.722797393798828,25.0,-1.0321485996246338,-6735.40771484375,62.95071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.1509864181280136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172995805740356,0.2173040211200714,-4.434315997059457e-06,0.0,0.0001532320311525,0.0,0.0,9.106985092163086,0.0,0.0,0.0,0.2775982022285461,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295344498008489,-1054.9449462890625,304.147216796875,0.6504490971565247,0.0739079639315605,0.0670310780405998,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5681979060173035,0.050000000745058,0.0481188967823982,293.0926818847656,297.1499938964844,293.1499938964844,0.1494760513305664,-2460.298095703125,304.1456298828125,0.9426060318946838,0.2231962531805038,0.1563392579555511,293.1520690917969,297.1499938964844,293.1499938964844,0.1745037734508514,-3768.31689453125,304.1496276855469,0.9826982617378236,0.2524232566356659,0.2393842488527298,293.2879638671875,297.1499938964844,293.1499938964844,0.0005480558029375,-207.9031982421875,291.8961486816406,0.5681979060173035,0.050000000745058,0.2282553315162658,291.1360168457031,291.1499938964844,269.39404296875,267.53631591796875,283.58746337890625,293.4312744140625,291.1360168457031,1.0,0.1728822886943817,0.8309754133224487,0.8309754133224487,1.0,1.0,-0.887017548084259,0.3634917438030243,0.5235257744789124,0.1826272159814834,0.0,0.0,0.305433452129364,24.72441673278809,25.0,-0.4613693356513977,-6750.1396484375,63.05146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1512516587972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180973887443542,0.2181018143892288,-4.436201379576232e-06,0.0,0.0001535012124804,0.0,0.0,9.146900177001951,0.0,0.0,0.0,0.2777557075023651,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300573278218507,-1064.28125,304.14727783203125,0.6524491310119629,0.0745731070637703,0.0676255226135253,294.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5682838559150696,0.050000000745058,0.0481183640658855,293.0965881347656,297.1499938964844,293.1499938964844,0.1500512063503265,-2467.775146484375,304.1461181640625,0.943835437297821,0.2238539904356002,0.1568185091018676,293.15093994140625,297.1499938964844,293.1499938964844,0.174637496471405,-3770.62109375,304.1495361328125,0.9830003380775452,0.2526028454303741,0.2395476847887039,293.2870483398437,297.1499938964844,293.1499938964844,0.0005246674991212,-195.1197509765625,291.8515014648437,0.5682838559150696,0.050000000745058,0.2282527983188629,291.13677978515625,291.1499938964844,269.34912109375,267.5137023925781,283.57012939453125,293.4339599609375,291.1369934082031,1.0,0.1730146408081054,0.8309574723243713,0.8309574723243713,1.0,1.0,-0.8884986639022827,0.3641176521778106,0.5243810415267944,0.1830125600099563,0.0,0.0,0.3071525990962982,24.72862243652344,25.0,1.195695400238037,-6780.2568359375,63.24918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,305.63092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.1517952233552932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195982635021209,0.2196027040481567,-4.439916210685624e-06,0.0,0.0001540528464829,0.0,0.0,9.22248077392578,0.0,0.0,0.0,0.2780551314353943,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300573278218507,-1064.28125,304.14727783203125,0.6524491310119629,0.0745731070637703,0.0676255226135253,294.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5682838559150696,0.050000000745058,0.0481183640658855,293.0965881347656,297.1499938964844,293.1499938964844,0.1500512063503265,-2467.775146484375,304.1461181640625,0.943835437297821,0.2238539904356002,0.1568185091018676,293.15093994140625,297.1499938964844,293.1499938964844,0.174637496471405,-3770.62109375,304.1495361328125,0.9830003380775452,0.2526028454303741,0.2395476847887039,293.2870483398437,297.1499938964844,293.1499938964844,0.0005246674991212,-195.1197509765625,291.8515014648437,0.5682838559150696,0.050000000745058,0.2282527983188629,291.13677978515625,291.1499938964844,269.34912109375,267.5137023925781,283.57012939453125,293.4339599609375,291.1369934082031,1.0,0.1730146408081054,0.8309574723243713,0.8309574723243713,1.0,1.0,-0.8884986639022827,0.3641176521778106,0.5243810415267944,0.1830125600099563,0.0,0.0,0.3071525990962982,24.72862243652344,25.0,1.195695400238037,-6780.2568359375,63.24918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,305.63092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.1517952233552932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195982635021209,0.2196027040481567,-4.439916210685624e-06,0.0,0.0001540528464829,0.0,0.0,9.22248077392578,0.0,0.0,0.0,0.2780551314353943,4.0,0.0,1.0
404940,293.1290283203125,297.1499938964844,293.1499938964844,0.0306061208248138,-1073.69189453125,304.14727783203125,0.6544749140739441,0.0752501785755157,0.0682308450341224,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568356990814209,0.050000000745058,0.0481179058551788,293.1004943847656,297.1499938964844,293.1499938964844,0.1505279541015625,-2473.946533203125,304.1466064453125,0.9448656439781188,0.2244099378585815,0.1572216600179672,293.1498413085937,297.1499938964844,293.1499938964844,0.1747811883687973,-3773.083740234375,304.1494445800781,0.983309268951416,0.252803236246109,0.2397313117980957,293.28619384765625,297.1499938964844,293.1499938964844,0.0005232693511061,-194.1464385986328,291.8077392578125,0.568356990814209,0.050000000745058,0.2282506376504898,291.13824462890625,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.4367980957031,291.138427734375,1.0,0.1731444299221038,0.8309394717216492,0.8309394717216492,1.0,1.0,-0.8899263143539429,0.3647304177284241,0.5251958966255188,0.1833603382110595,0.0,0.0,0.3086097538471222,24.733732223510746,25.0,1.6390070915222168,-6807.771484375,63.441802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1523589938879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208795845508575,0.2208840250968933,-4.443221314431867e-06,0.0,0.0001546250132378,0.0,0.0,9.287437438964844,0.0,0.0,0.0,0.2783142626285553,4.0,0.0,1.0
405000,293.1290283203125,297.1499938964844,293.1499938964844,0.0306061208248138,-1073.69189453125,304.14727783203125,0.6544749140739441,0.0752501785755157,0.0682308450341224,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568356990814209,0.050000000745058,0.0481179058551788,293.1004943847656,297.1499938964844,293.1499938964844,0.1505279541015625,-2473.946533203125,304.1466064453125,0.9448656439781188,0.2244099378585815,0.1572216600179672,293.1498413085937,297.1499938964844,293.1499938964844,0.1747811883687973,-3773.083740234375,304.1494445800781,0.983309268951416,0.252803236246109,0.2397313117980957,293.28619384765625,297.1499938964844,293.1499938964844,0.0005232693511061,-194.1464385986328,291.8077392578125,0.568356990814209,0.050000000745058,0.2282506376504898,291.13824462890625,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.4367980957031,291.138427734375,1.0,0.1731444299221038,0.8309394717216492,0.8309394717216492,1.0,1.0,-0.8899263143539429,0.3647304177284241,0.5251958966255188,0.1833603382110595,0.0,0.0,0.3086097538471222,24.733732223510746,25.0,1.6390070915222168,-6807.771484375,63.441802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1523589938879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208795845508575,0.2208840250968933,-4.443221314431867e-06,0.0,0.0001546250132378,0.0,0.0,9.287437438964844,0.0,0.0,0.0,0.2783142626285553,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.031171515583992,-1083.3385009765625,304.1472473144531,0.6565321683883667,0.0759389922022819,0.0688465982675552,294.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5684253573417664,0.050000000745058,0.0481174811720848,293.1042175292969,297.1499938964844,293.1499938964844,0.1509582549333572,-2479.52734375,304.14703369140625,0.9457762241363524,0.2249077260494232,0.1575773209333419,293.1487731933594,297.1499938964844,293.1499938964844,0.174955204129219,-3776.0888671875,304.1493530273437,0.9836324453353882,0.2530226409435272,0.2399331033229828,293.2853088378906,297.1499938964844,293.1499938964844,0.0004926678957417,-168.4796600341797,291.76348876953125,0.5684253573417664,0.050000000745058,0.2282486110925674,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.534423828125,293.4393920898437,291.13885498046875,1.0,0.173271894454956,0.830919623374939,0.830919623374939,1.0,1.0,-0.8913314342498779,0.3653496503829956,0.5259817838668823,0.1836617588996887,0.0,0.0,0.3100435137748718,24.738544464111328,25.0,0.7050675749778748,-6833.6005859375,63.631473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.1529336422681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220904976129531,0.2220949381589889,-4.446218099474208e-06,0.0,0.0001552082103444,0.0,0.0,9.348712921142578,0.0,0.0,0.0,0.2785582840442657,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.031171515583992,-1083.3385009765625,304.1472473144531,0.6565321683883667,0.0759389922022819,0.0688465982675552,294.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5684253573417664,0.050000000745058,0.0481174811720848,293.1042175292969,297.1499938964844,293.1499938964844,0.1509582549333572,-2479.52734375,304.14703369140625,0.9457762241363524,0.2249077260494232,0.1575773209333419,293.1487731933594,297.1499938964844,293.1499938964844,0.174955204129219,-3776.0888671875,304.1493530273437,0.9836324453353882,0.2530226409435272,0.2399331033229828,293.2853088378906,297.1499938964844,293.1499938964844,0.0004926678957417,-168.4796600341797,291.76348876953125,0.5684253573417664,0.050000000745058,0.2282486110925674,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.534423828125,293.4393920898437,291.13885498046875,1.0,0.173271894454956,0.830919623374939,0.830919623374939,1.0,1.0,-0.8913314342498779,0.3653496503829956,0.5259817838668823,0.1836617588996887,0.0,0.0,0.3100435137748718,24.738544464111328,25.0,0.7050675749778748,-6833.6005859375,63.631473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.1529336422681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220904976129531,0.2220949381589889,-4.446218099474208e-06,0.0,0.0001552082103444,0.0,0.0,9.348712921142578,0.0,0.0,0.0,0.2785582840442657,4.0,0.0,1.0
405180,293.12750244140625,297.1499938964844,293.1499938964844,0.0317540988326072,-1093.2276611328125,304.1471862792969,0.6586301922798157,0.0766413882374763,0.0694741606712341,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5684943199157715,0.050000000745058,0.0481170527637004,293.1076354980469,297.1499938964844,293.1499938964844,0.1513627618551254,-2484.78857421875,304.1473388671875,0.9466214179992676,0.225370779633522,0.1579052507877349,293.14776611328125,297.1499938964844,293.1499938964844,0.1751568913459777,-3779.583984375,304.14923095703125,0.983976662158966,0.2532616555690765,0.240153282880783,293.284423828125,297.1499938964844,293.1499938964844,0.0004817775043193,-158.04371643066406,291.7188720703125,0.5684943199157715,0.050000000745058,0.228246584534645,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5155334472656,293.44158935546875,291.138671875,1.0,0.1733975410461425,0.8308997750282288,0.8308997750282288,1.0,1.0,-0.8927395343780518,0.3659919500350952,0.5267475843429565,0.1839090436697006,0.0,0.0,0.3115555644035339,24.742231369018555,25.0,-0.0753146484494209,-6860.41259765625,63.82024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1535169780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223361849784851,0.2233662903308868,-4.449258540262235e-06,0.0,0.0001558002113597,0.0,0.0,9.41298007965088,0.0,0.0,0.0,0.2788128554821014,4.0,0.0,1.0
405240,293.12750244140625,297.1499938964844,293.1499938964844,0.0317540988326072,-1093.2276611328125,304.1471862792969,0.6586301922798157,0.0766413882374763,0.0694741606712341,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5684943199157715,0.050000000745058,0.0481170527637004,293.1076354980469,297.1499938964844,293.1499938964844,0.1513627618551254,-2484.78857421875,304.1473388671875,0.9466214179992676,0.225370779633522,0.1579052507877349,293.14776611328125,297.1499938964844,293.1499938964844,0.1751568913459777,-3779.583984375,304.14923095703125,0.983976662158966,0.2532616555690765,0.240153282880783,293.284423828125,297.1499938964844,293.1499938964844,0.0004817775043193,-158.04371643066406,291.7188720703125,0.5684943199157715,0.050000000745058,0.228246584534645,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5155334472656,293.44158935546875,291.138671875,1.0,0.1733975410461425,0.8308997750282288,0.8308997750282288,1.0,1.0,-0.8927395343780518,0.3659919500350952,0.5267475843429565,0.1839090436697006,0.0,0.0,0.3115555644035339,24.742231369018555,25.0,-0.0753146484494209,-6860.41259765625,63.82024002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1535169780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223361849784851,0.2233662903308868,-4.449258540262235e-06,0.0,0.0001558002113597,0.0,0.0,9.41298007965088,0.0,0.0,0.0,0.2788128554821014,4.0,0.0,1.0
405300,293.12713623046875,297.1499938964844,293.1499938964844,0.0320518426597118,-1098.260986328125,304.14715576171875,0.6596969366073608,0.0769984200596809,0.069793090224266,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5685294270515442,0.050000000745058,0.0481168366968631,293.1092529296875,297.1499938964844,293.1499938964844,0.1515558809041977,-2487.3037109375,304.1474609375,0.9470252990722656,0.2255909442901611,0.1580610424280166,293.1472473144531,297.1499938964844,293.1499938964844,0.1752661019563675,-3781.476318359375,304.149169921875,0.9841576814651488,0.2533890306949615,0.2402707934379577,293.2839660644531,297.1499938964844,293.1499938964844,0.0004756670095957,-152.08106994628906,291.69659423828125,0.5685294270515442,0.050000000745058,0.2282455563545227,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5057983398437,293.4425048828125,291.13848876953125,1.0,0.1734598726034164,0.830889880657196,0.830889880657196,1.0,1.0,-0.8934488296508789,0.3663249015808105,0.5271239280700684,0.184009850025177,0.0,0.0,0.3123389184474945,24.74356842041016,25.0,-0.3102244436740875,-6874.2451171875,63.914695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,305.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1538134962320327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240242063999176,0.2240286469459533,-4.450844699022127e-06,0.0,0.0001561011449666,0.0,0.0,9.446525573730469,0.0,0.0,0.0,0.2789456844329834,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323536619544029,-1103.349609375,304.1471252441406,0.6607747077941895,0.0773591250181198,0.070115327835083,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5685644745826721,0.050000000745058,0.0481166206300258,293.1107788085937,297.1499938964844,293.1499938964844,0.1517436057329177,-2489.749267578125,304.1475830078125,0.9474179148674012,0.2258046716451645,0.1582121402025222,293.1467590332031,297.1499938964844,293.1499938964844,0.1753802150487899,-3783.453125,304.14910888671875,0.9843437075614928,0.2535213530063629,0.2403929680585861,293.28350830078125,297.1499938964844,293.1499938964844,0.0004694767703767,-146.0139923095703,291.6744079589844,0.5685644745826721,0.050000000745058,0.2282445281744003,291.1383361816406,291.1499938964844,269.16900634765625,267.42388916015625,283.495849609375,293.443359375,291.1382751464844,1.0,0.1735219955444336,0.8308775424957275,0.8308775424957275,1.0,1.0,-0.8941620588302612,0.3666663467884063,0.5274956822395325,0.1840939372777938,0.0,0.0,0.3131406903266907,24.744611740112305,25.0,-0.4766492843627929,-6888.34326171875,64.00932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1541137993335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224703773856163,0.2247082144021988,-4.452474968275055e-06,0.0,0.0001564059202792,0.0,0.0,9.480990409851074,0.0,0.0,0.0,0.2790822088718414,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329689271748065,-1113.681884765625,304.1470642089844,0.6629607677459717,0.0780911594629287,0.0707694143056869,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5686337351799011,0.050000000745058,0.0481161922216415,293.1136169433594,297.1499938964844,293.1499938964844,0.152104765176773,-2494.45751953125,304.14776611328125,0.9481728076934814,0.2262162119150161,0.158502459526062,293.14581298828125,297.1499938964844,293.1499938964844,0.1756217032670974,-3787.633544921875,304.1490173339844,0.9847290515899658,0.253800094127655,0.2406507432460785,293.2825622558594,297.1499938964844,293.1499938964844,0.0004571343888528,-133.96444702148438,291.6302490234375,0.5686337351799011,0.050000000745058,0.2282425016164779,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4754638671875,293.44482421875,291.1377868652344,1.0,0.1736458837985992,0.830852746963501,0.830852746963501,1.0,1.0,-0.8956019282341003,0.3673772513866424,0.5282246470451355,0.1842090338468551,0.0,0.0,0.3147969245910644,24.74588394165039,25.0,-0.6512764692306519,-6917.3271484375,64.19940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1547275930643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261146605014801,0.226119115948677,-4.45587329522823e-06,0.0,0.0001570288441143,0.0,0.0,9.552709579467772,0.0,0.0,0.0,0.2793664634227752,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329689271748065,-1113.681884765625,304.1470642089844,0.6629607677459717,0.0780911594629287,0.0707694143056869,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5686337351799011,0.050000000745058,0.0481161922216415,293.1136169433594,297.1499938964844,293.1499938964844,0.152104765176773,-2494.45751953125,304.14776611328125,0.9481728076934814,0.2262162119150161,0.158502459526062,293.14581298828125,297.1499938964844,293.1499938964844,0.1756217032670974,-3787.633544921875,304.1490173339844,0.9847290515899658,0.253800094127655,0.2406507432460785,293.2825622558594,297.1499938964844,293.1499938964844,0.0004571343888528,-133.96444702148438,291.6302490234375,0.5686337351799011,0.050000000745058,0.2282425016164779,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.4754638671875,293.44482421875,291.1377868652344,1.0,0.1736458837985992,0.830852746963501,0.830852746963501,1.0,1.0,-0.8956019282341003,0.3673772513866424,0.5282246470451355,0.1842090338468551,0.0,0.0,0.3147969245910644,24.74588394165039,25.0,-0.6512764692306519,-6917.3271484375,64.19940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1547275930643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261146605014801,0.226119115948677,-4.45587329522823e-06,0.0,0.0001570288441143,0.0,0.0,9.552709579467772,0.0,0.0,0.0,0.2793664634227752,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335991755127906,-1124.212890625,304.1470031738281,0.6651850938796997,0.078836940228939,0.0714360475540161,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5687009692192078,0.050000000745058,0.0481157749891281,293.1161804199219,297.1499938964844,293.1499938964844,0.1524504870176315,-2498.966796875,304.14794921875,0.9488944411277772,0.2266120910644531,0.158780500292778,293.1448669433594,297.1499938964844,293.1499938964844,0.1758796274662017,-3792.09375,304.14892578125,0.985130250453949,0.2540971040725708,0.2409259974956512,293.2815856933594,297.1499938964844,293.1499938964844,0.0004446906968951,-122.03755950927734,291.5865173339844,0.5687009692192078,0.050000000745058,0.2282405197620391,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,283.454345703125,293.4459533691406,291.1372985839844,1.0,0.1737696826457977,0.8308280110359192,0.8308280110359192,1.0,1.0,-0.897063136100769,0.3681294322013855,0.5289337635040283,0.1842481046915054,0.0,0.0,0.3165193498134613,24.746109008789062,25.0,-0.685149073600769,-6947.32373046875,64.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1553620398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275930792093277,0.2275975495576858,-4.459460342332022e-06,0.0,0.0001576727081555,0.0,0.0,9.628113746643066,0.0,0.0,0.0,0.2796655595302582,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335991755127906,-1124.212890625,304.1470031738281,0.6651850938796997,0.078836940228939,0.0714360475540161,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5687009692192078,0.050000000745058,0.0481157749891281,293.1161804199219,297.1499938964844,293.1499938964844,0.1524504870176315,-2498.966796875,304.14794921875,0.9488944411277772,0.2266120910644531,0.158780500292778,293.1448669433594,297.1499938964844,293.1499938964844,0.1758796274662017,-3792.09375,304.14892578125,0.985130250453949,0.2540971040725708,0.2409259974956512,293.2815856933594,297.1499938964844,293.1499938964844,0.0004446906968951,-122.03755950927734,291.5865173339844,0.5687009692192078,0.050000000745058,0.2282405197620391,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,283.454345703125,293.4459533691406,291.1372985839844,1.0,0.1737696826457977,0.8308280110359192,0.8308280110359192,1.0,1.0,-0.897063136100769,0.3681294322013855,0.5289337635040283,0.1842481046915054,0.0,0.0,0.3165193498134613,24.746109008789062,25.0,-0.685149073600769,-6947.32373046875,64.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1553620398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275930792093277,0.2275975495576858,-4.459460342332022e-06,0.0,0.0001576727081555,0.0,0.0,9.628113746643066,0.0,0.0,0.0,0.2796655595302582,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342431515455246,-1134.923828125,304.1469116210937,0.6674426794052124,0.0795952826738357,0.0721142068505287,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5687656402587891,0.050000000745058,0.0481153763830661,293.1184997558594,297.1499938964844,293.1499938964844,0.1527875065803527,-2503.365478515625,304.1480712890625,0.9495953917503356,0.2270013839006424,0.1590522676706314,293.1439514160156,297.1499938964844,293.1499938964844,0.1761522442102432,-3796.802978515625,304.1488342285156,0.9855448603630066,0.2544108927249908,0.2412173897027969,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319998552091,-110.23241424560548,291.543212890625,0.5687656402587891,0.050000000745058,0.2282386422157287,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4325866699219,293.4468078613281,291.1368408203125,1.0,0.1738938838243484,0.8307977914810181,0.8307977914810181,1.0,1.0,-0.8985502123832703,0.3689261972904205,0.5296239852905273,0.1842071413993835,0.0,0.0,0.318300724029541,24.745332717895508,25.0,-0.6580246090888977,-6978.2529296875,64.58512115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1560198366641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291337996721267,0.2291382551193237,-4.463228378881468e-06,0.0,0.0001583403063705,0.0,0.0,9.706974029541016,0.0,0.0,0.0,0.2799786627292633,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342431515455246,-1134.923828125,304.1469116210937,0.6674426794052124,0.0795952826738357,0.0721142068505287,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5687656402587891,0.050000000745058,0.0481153763830661,293.1184997558594,297.1499938964844,293.1499938964844,0.1527875065803527,-2503.365478515625,304.1480712890625,0.9495953917503356,0.2270013839006424,0.1590522676706314,293.1439514160156,297.1499938964844,293.1499938964844,0.1761522442102432,-3796.802978515625,304.1488342285156,0.9855448603630066,0.2544108927249908,0.2412173897027969,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319998552091,-110.23241424560548,291.543212890625,0.5687656402587891,0.050000000745058,0.2282386422157287,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4325866699219,293.4468078613281,291.1368408203125,1.0,0.1738938838243484,0.8307977914810181,0.8307977914810181,1.0,1.0,-0.8985502123832703,0.3689261972904205,0.5296239852905273,0.1842071413993835,0.0,0.0,0.318300724029541,24.745332717895508,25.0,-0.6580246090888977,-6978.2529296875,64.58512115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1560198366641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291337996721267,0.2291382551193237,-4.463228378881468e-06,0.0,0.0001583403063705,0.0,0.0,9.706974029541016,0.0,0.0,0.0,0.2799786627292633,4.0,0.0,1.0
405780,293.12408447265625,297.1499938964844,293.1499938964844,0.0349004119634628,-1145.81005859375,304.1468505859375,0.6697319149971008,0.0803658887743949,0.0728036612272262,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5688280463218689,0.050000000745058,0.0481149926781654,293.1204833984375,297.1499938964844,293.1499938964844,0.1531234979629516,-2507.75390625,304.14813232421875,0.9502907395362854,0.2273933291435241,0.1593242883682251,293.1430969238281,297.1499938964844,293.1499938964844,0.1764392405748367,-3801.755126953125,304.14874267578125,0.9859728813171388,0.2547412514686584,0.2415247708559036,293.279541015625,297.1499938964844,293.1499938964844,0.0004189230094198,-98.52571868896484,291.5003662109375,0.5688280463218689,0.050000000745058,0.2282368093729019,291.1364440917969,291.1499938964844,268.99932861328125,267.33807373046875,283.4101867675781,293.4472961425781,291.13641357421875,1.0,0.1740190386772155,0.8307675123214722,0.8307675123214722,1.0,1.0,-0.9000703692436218,0.3697723150253296,0.5302980542182922,0.1840849667787552,0.0,0.0,0.3201397061347961,24.74351501464844,28.0,-0.6077890992164612,-7010.123046875,64.78234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.11328125,18000.0,0.0,0.0,0.1567051261663437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307365834712982,0.2307410538196563,-4.467180588108022e-06,0.0,0.0001590357715031,0.0,0.0,9.789318084716797,0.0,0.0,0.0,0.2803058922290802,4.0,0.0,1.0
405840,293.12408447265625,297.1499938964844,293.1499938964844,0.0349004119634628,-1145.81005859375,304.1468505859375,0.6697319149971008,0.0803658887743949,0.0728036612272262,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5688280463218689,0.050000000745058,0.0481149926781654,293.1204833984375,297.1499938964844,293.1499938964844,0.1531234979629516,-2507.75390625,304.14813232421875,0.9502907395362854,0.2273933291435241,0.1593242883682251,293.1430969238281,297.1499938964844,293.1499938964844,0.1764392405748367,-3801.755126953125,304.14874267578125,0.9859728813171388,0.2547412514686584,0.2415247708559036,293.279541015625,297.1499938964844,293.1499938964844,0.0004189230094198,-98.52571868896484,291.5003662109375,0.5688280463218689,0.050000000745058,0.2282368093729019,291.1364440917969,291.1499938964844,268.99932861328125,267.33807373046875,283.4101867675781,293.4472961425781,291.13641357421875,1.0,0.1740190386772155,0.8307675123214722,0.8307675123214722,1.0,1.0,-0.9000703692436218,0.3697723150253296,0.5302980542182922,0.1840849667787552,0.0,0.0,0.3201397061347961,24.74351501464844,28.0,-0.6077890992164612,-7010.123046875,64.78234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.11328125,18000.0,0.0,0.0,0.1567051261663437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307365834712982,0.2307410538196563,-4.467180588108022e-06,0.0,0.0001590357715031,0.0,0.0,9.789318084716797,0.0,0.0,0.0,0.2803058922290802,4.0,0.0,1.0
405900,293.123779296875,297.1499938964844,293.1499938964844,0.0352401323616504,-1151.421875,304.1468200683594,0.6695579290390015,0.0807540640234947,0.0731591209769249,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5675610899925232,0.050000000745058,0.0481227487325668,293.1213684082031,297.1499938964844,293.1499938964844,0.153299868106842,-2510.061279296875,304.1481628417969,0.9486375451087952,0.2275917828083038,0.1594677120447158,293.1426696777344,297.1499938964844,293.1499938964844,0.1765941679477691,-3804.4296875,304.148681640625,0.984606921672821,0.2549108564853668,0.2416911274194717,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122815735172,-92.77190399169922,291.4791259765625,0.5675610899925232,0.050000000745058,0.2282736003398895,291.13623046875,291.1499938964844,268.9795837402344,267.3278503417969,283.39874267578125,293.4474182128906,291.1361694335937,1.0,0.1745618283748626,0.8307523727416992,0.8307523727416992,1.0,1.0,-0.9009221196174622,0.37024986743927,0.5306722521781921,0.1840079873800277,0.0,0.0,0.3210791051387787,24.944141387939453,28.0,-0.6797412037849426,-7026.63232421875,65.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,305.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1570573151111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315584123134613,0.2315628826618194,-4.4692164919979405e-06,0.0,0.0001593932101968,0.0,0.0,9.831653594970703,0.0,0.0,0.0,0.2804742753505707,4.0,0.0,1.0
