time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235046386719,297.1499938964844,293.1499938964844,0.0355873107910156,-1157.1483154296875,304.1467590332031,0.6684234738349915,0.0811427682638168,0.0735211968421936,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5653541684150696,0.050000000745058,0.0481364801526069,293.1221923828125,297.1499938964844,293.1499938964844,0.1534840017557144,-2512.4736328125,304.1481628417969,0.9455090165138244,0.227791279554367,0.1596165150403976,293.14227294921875,297.1499938964844,293.1499938964844,0.1767583936452865,-3807.267333984375,304.14862060546875,0.9820448160171508,0.2550824880599975,0.2418657094240188,293.2784729003906,297.1499938964844,293.1499938964844,0.0004054777964483,-87.01576232910156,291.4578552246094,0.5653541684150696,0.050000000745058,0.2283387333154678,291.1358947753906,291.1499938964844,268.96026611328125,267.3177795410156,283.3871459960937,293.44757080078125,291.13580322265625,1.0,0.1753635704517364,0.830731987953186,0.830731987953186,1.0,1.0,-0.9018394351005554,0.3707651793956756,0.5310742259025574,0.1839216202497482,0.0,0.0,0.3220509886741638,25.29629135131836,31.0,-0.9015617966651917,-7043.6455078125,65.86363983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,305.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1574173271656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324032187461853,0.2324076890945434,-4.471302872843808e-06,0.0,0.0001597585796844,0.0,0.0,9.87522792816162,0.0,0.0,0.0,0.2806476652622223,4.0,0.0,1.0
406020,293.1229553222656,297.1499938964844,293.1499938964844,0.0362985171377658,-1168.853759765625,304.14666748046875,0.6641656756401062,0.0819218531250953,0.0742600262165069,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5589740872383118,0.050000000745058,0.0481778383255004,293.1236572265625,297.1499938964844,293.1499938964844,0.1538717001676559,-2517.55859375,304.14813232421875,0.936031937599182,0.2281974852085113,0.1599281728267669,293.1415100097656,297.1499938964844,293.1499938964844,0.1771080940961837,-3813.310546875,304.14849853515625,0.9740923643112184,0.2554309964179992,0.2422340512275695,293.2773742675781,297.1499938964844,293.1499938964844,0.0003914886910934,-75.62474822998047,291.4154357910156,0.5589740872383118,0.050000000745058,0.228534922003746,291.135009765625,291.1499938964844,268.9230041503906,267.298095703125,283.3636169433594,293.4477844238281,291.1348876953125,1.0,0.1776457279920578,0.8306911587715149,0.8306911587715149,1.0,1.0,-0.9038272500038148,0.3718906342983246,0.5319366455078125,0.1837124675512313,0.0,0.0,0.3241117000579834,26.35287857055664,34.0,-1.2094261646270752,-7079.55810546875,67.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,305.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.158164232969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234200969338417,0.2342054396867752,-4.475719379115617e-06,0.0,0.0001605165889486,0.0,0.0,9.96812915802002,0.0,0.0,0.0,0.2810170650482178,4.0,0.0,1.0
406080,293.1229553222656,297.1499938964844,293.1499938964844,0.0362985171377658,-1168.853759765625,304.14666748046875,0.6641656756401062,0.0819218531250953,0.0742600262165069,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5589740872383118,0.050000000745058,0.0481778383255004,293.1236572265625,297.1499938964844,293.1499938964844,0.1538717001676559,-2517.55859375,304.14813232421875,0.936031937599182,0.2281974852085113,0.1599281728267669,293.1415100097656,297.1499938964844,293.1499938964844,0.1771080940961837,-3813.310546875,304.14849853515625,0.9740923643112184,0.2554309964179992,0.2422340512275695,293.2773742675781,297.1499938964844,293.1499938964844,0.0003914886910934,-75.62474822998047,291.4154357910156,0.5589740872383118,0.050000000745058,0.228534922003746,291.135009765625,291.1499938964844,268.9230041503906,267.298095703125,283.3636169433594,293.4477844238281,291.1348876953125,1.0,0.1776457279920578,0.8306911587715149,0.8306911587715149,1.0,1.0,-0.9038272500038148,0.3718906342983246,0.5319366455078125,0.1837124675512313,0.0,0.0,0.3241117000579834,26.35287857055664,34.0,-1.2094261646270752,-7079.55810546875,67.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767150878906,305.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.158164232969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234200969338417,0.2342054396867752,-4.475719379115617e-06,0.0,0.0001605165889486,0.0,0.0,9.96812915802002,0.0,0.0,0.0,0.2810170650482178,4.0,0.0,1.0
406140,293.1224975585937,297.1499938964844,293.1499938964844,0.0370282270014286,-1180.8287353515625,304.14654541015625,0.6580981612205505,0.0827030315995216,0.0750159993767738,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5507622361183167,0.050000000745058,0.0482351891696453,293.1248474121094,297.1499938964844,293.1499938964844,0.1542872488498687,-2523.009765625,304.1480712890625,0.9234715700149536,0.2286251932382583,0.1602638065814972,293.1408386230469,297.1499938964844,293.1499938964844,0.1774780601263046,-3819.696533203125,304.1483764648437,0.962877631187439,0.2557856440544128,0.242624431848526,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.5507622361183167,0.050000000745058,0.2288069725036621,291.13409423828125,291.1499938964844,268.88775634765625,267.27911376953125,283.3397216796875,293.4478454589844,291.13397216796875,1.0,0.1806836575269699,0.8306503295898438,0.8306503295898438,1.0,1.0,-0.9060011506080629,0.3731338083744049,0.5328673124313354,0.1834525018930435,0.0,0.0,0.3262947201728821,27.81454849243164,37.0,-1.2267320156097412,-7117.68603515625,70.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1589531451463699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236131876707077,0.2361363619565963,-4.4805151446780656e-06,0.0,0.0001613172353245,0.0,0.0,10.068367004394531,0.0,0.0,0.0,0.2814158797264099,4.0,0.0,1.0
406200,293.1224975585937,297.1499938964844,293.1499938964844,0.0370282270014286,-1180.8287353515625,304.14654541015625,0.6580981612205505,0.0827030315995216,0.0750159993767738,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5507622361183167,0.050000000745058,0.0482351891696453,293.1248474121094,297.1499938964844,293.1499938964844,0.1542872488498687,-2523.009765625,304.1480712890625,0.9234715700149536,0.2286251932382583,0.1602638065814972,293.1408386230469,297.1499938964844,293.1499938964844,0.1774780601263046,-3819.696533203125,304.1483764648437,0.962877631187439,0.2557856440544128,0.242624431848526,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.5507622361183167,0.050000000745058,0.2288069725036621,291.13409423828125,291.1499938964844,268.88775634765625,267.27911376953125,283.3397216796875,293.4478454589844,291.13397216796875,1.0,0.1806836575269699,0.8306503295898438,0.8306503295898438,1.0,1.0,-0.9060011506080629,0.3731338083744049,0.5328673124313354,0.1834525018930435,0.0,0.0,0.3262947201728821,27.81454849243164,37.0,-1.2267320156097412,-7117.68603515625,70.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1589531451463699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236131876707077,0.2361363619565963,-4.4805151446780656e-06,0.0,0.0001613172353245,0.0,0.0,10.068367004394531,0.0,0.0,0.0,0.2814158797264099,4.0,0.0,1.0
406260,293.12164306640625,297.1499938964844,293.1499938964844,0.0378151759505271,-1193.7039794921875,304.1463928222656,0.6513059735298157,0.0835684686899185,0.0758347362279892,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.541650116443634,0.050000000745058,0.0483053103089332,293.12530517578125,297.1499938964844,293.1499938964844,0.1547703593969345,-2529.343994140625,304.1478881835937,0.9097927212715148,0.2291678190231323,0.1606677025556564,293.1399230957031,297.1499938964844,293.1499938964844,0.1778810322284698,-3826.635498046875,304.14825439453125,0.94929438829422,0.2562014460563659,0.2430669069290161,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.541650116443634,0.050000000745058,0.2291395962238311,291.1340026855469,291.1499938964844,268.8547668457031,267.26092529296875,283.3206481933594,293.4563903808594,291.1340637207031,1.0,0.1843047142028808,0.8305945992469788,0.8305945992469788,1.0,1.0,-0.9084827303886414,0.3745473027229309,0.5339354276657104,0.1831675767898559,0.0,0.0,0.3284533023834228,29.601205825805664,40.0,-0.0901286825537681,-7156.01904296875,73.4041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.159786507487297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381154298782348,0.2381199151277542,-4.485607860260643e-06,0.0,0.0001621629926376,0.0,0.0,10.172070503234863,0.0,0.0,0.0,0.2818290293216705,4.0,0.0,1.0
406320,293.12164306640625,297.1499938964844,293.1499938964844,0.0378151759505271,-1193.7039794921875,304.1463928222656,0.6513059735298157,0.0835684686899185,0.0758347362279892,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.541650116443634,0.050000000745058,0.0483053103089332,293.12530517578125,297.1499938964844,293.1499938964844,0.1547703593969345,-2529.343994140625,304.1478881835937,0.9097927212715148,0.2291678190231323,0.1606677025556564,293.1399230957031,297.1499938964844,293.1499938964844,0.1778810322284698,-3826.635498046875,304.14825439453125,0.94929438829422,0.2562014460563659,0.2430669069290161,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.541650116443634,0.050000000745058,0.2291395962238311,291.1340026855469,291.1499938964844,268.8547668457031,267.26092529296875,283.3206481933594,293.4563903808594,291.1340637207031,1.0,0.1843047142028808,0.8305945992469788,0.8305945992469788,1.0,1.0,-0.9084827303886414,0.3745473027229309,0.5339354276657104,0.1831675767898559,0.0,0.0,0.3284533023834228,29.601205825805664,40.0,-0.0901286825537681,-7156.01904296875,73.4041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.159786507487297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381154298782348,0.2381199151277542,-4.485607860260643e-06,0.0,0.0001621629926376,0.0,0.0,10.172070503234863,0.0,0.0,0.0,0.2818290293216705,4.0,0.0,1.0
406380,293.120849609375,297.1499938964844,293.1499938964844,0.038661390542984,-1207.5321044921875,304.14617919921875,0.6443545818328857,0.0844514220952987,0.0767094567418098,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5322884917259216,0.050000000745058,0.0483861900866031,293.1253662109375,297.1499938964844,293.1499938964844,0.1553549021482467,-2537.024658203125,304.1476135253906,0.8967697620391846,0.2297832518815994,0.161148652434349,293.1390075683594,297.1499938964844,293.1499938964844,0.1783448308706283,-3834.6396484375,304.1480712890625,0.9342547059059144,0.2566415965557098,0.2435632646083831,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5322884917259216,0.050000000745058,0.2295232564210891,291.1333312988281,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.45867919921875,291.13311767578125,1.0,0.1883822828531265,0.8305388689041138,0.8305388689041138,1.0,1.0,-0.9112628698349,0.3761253952980041,0.5351374745368958,0.1828630566596985,0.0,0.0,0.330701619386673,31.66192626953125,43.0,-1.3119356632232666,-7196.12158203125,76.99300384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1606625616550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401003092527389,0.2401047945022583,-4.4906805669597816e-06,0.0,0.0001630520710023,0.0,0.0,10.276180267333984,0.0,0.0,0.0,0.2822459638118744,4.0,0.0,1.0
406440,293.120849609375,297.1499938964844,293.1499938964844,0.038661390542984,-1207.5321044921875,304.14617919921875,0.6443545818328857,0.0844514220952987,0.0767094567418098,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5322884917259216,0.050000000745058,0.0483861900866031,293.1253662109375,297.1499938964844,293.1499938964844,0.1553549021482467,-2537.024658203125,304.1476135253906,0.8967697620391846,0.2297832518815994,0.161148652434349,293.1390075683594,297.1499938964844,293.1499938964844,0.1783448308706283,-3834.6396484375,304.1480712890625,0.9342547059059144,0.2566415965557098,0.2435632646083831,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5322884917259216,0.050000000745058,0.2295232564210891,291.1333312988281,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.45867919921875,291.13311767578125,1.0,0.1883822828531265,0.8305388689041138,0.8305388689041138,1.0,1.0,-0.9112628698349,0.3761253952980041,0.5351374745368958,0.1828630566596985,0.0,0.0,0.330701619386673,31.66192626953125,43.0,-1.3119356632232666,-7196.12158203125,76.99300384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1606625616550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401003092527389,0.2401047945022583,-4.4906805669597816e-06,0.0,0.0001630520710023,0.0,0.0,10.276180267333984,0.0,0.0,0.0,0.2822459638118744,4.0,0.0,1.0
406500,293.1205444335937,297.1499938964844,293.1499938964844,0.0390803888440132,-1214.3734130859375,304.1461181640625,0.6408535242080688,0.0848787054419517,0.0771398767828941,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5276575684547424,0.050000000745058,0.0484302453696727,293.12530517578125,297.1499938964844,293.1499938964844,0.155667096376419,-2541.12646484375,304.1474914550781,0.8903557658195496,0.2301035374403,0.1614013463258743,293.1386413574219,297.1499938964844,293.1499938964844,0.1785823553800583,-3838.738037109375,304.1479797363281,0.9264878630638124,0.2568540573120117,0.2438106536865234,293.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5276575684547424,0.050000000745058,0.2297322303056717,291.132568359375,291.1499938964844,268.8100280761719,267.2352905273437,283.28564453125,293.4585876464844,291.13238525390625,1.0,0.1905559003353119,0.8305110335350037,0.8305110335350037,1.0,1.0,-0.9126833081245422,0.3769389986991882,0.5357442498207092,0.1826883852481842,0.0,0.0,0.3319399356842041,32.783626556396484,43.0,-1.61902916431427,-7217.8671875,78.94160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0703125,18000.0,0.0,0.0,0.161118134856224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412028908729553,0.2412073910236358,-4.493411324801855e-06,0.0,0.0001635144144529,0.0,0.0,10.333992004394531,0.0,0.0,0.0,0.2824761569499969,4.0,0.0,1.0
406560,293.1203308105469,297.1499938964844,293.1499938964844,0.0394925884902477,-1221.0968017578125,304.14605712890625,0.6373776793479919,0.0852963849902153,0.0775634497404098,294.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.523125171661377,0.050000000745058,0.0484764389693737,293.1252136230469,297.1499938964844,293.1499938964844,0.1559876352548599,-2545.332275390625,304.1473693847656,0.8840054273605347,0.2304347157478332,0.161662220954895,293.1383361816406,297.1499938964844,293.1499938964844,0.1788148581981659,-3842.74169921875,304.1479187011719,0.9187782406806946,0.2570599317550659,0.2440541684627533,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.523125171661377,0.050000000745058,0.2299513518810272,291.1319274902344,291.1499938964844,268.7965087890625,267.2272033691406,283.2733764648437,293.4579772949219,291.1318054199219,1.0,0.1928017884492874,0.8304738998413086,0.8304738998413086,1.0,1.0,-0.9141153693199158,0.3777643144130707,0.5363510847091675,0.1824973821640014,0.0,0.0,0.3332085609436035,33.95917510986328,46.0,-1.5766987800598145,-7240.30029296875,80.98152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5078125,18000.0,0.0,0.0,0.1615874767303466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423558533191681,0.2423603534698486,-4.49631761512137e-06,0.0,0.0001639907422941,0.0,0.0,10.394680976867676,0.0,0.0,0.0,0.2827178835868835,4.0,0.0,1.0
406620,293.1200256347656,297.1499938964844,293.1499938964844,0.0402981378138065,-1234.221435546875,304.1460266113281,0.6305820941925049,0.0861061811447143,0.078391894698143,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.51448655128479,0.050000000745058,0.0485744774341583,293.12481689453125,297.1499938964844,293.1499938964844,0.1566630154848098,-2554.179931640625,304.1471252441406,0.8717139363288879,0.2311417162418365,0.1622161120176315,293.1378479003906,297.1499938964844,293.1499938964844,0.1792640835046768,-3850.45654296875,304.1478576660156,0.9043105840682985,0.2574522793292999,0.2445283830165863,293.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.51448655128479,0.050000000745058,0.230416402220726,291.13104248046875,291.1499938964844,268.77166748046875,267.2118530273437,283.2484741210937,293.4554443359375,291.1309509277344,1.0,0.1974657773971557,0.8303996920585632,0.8303996920585632,1.0,1.0,-0.917019248008728,0.3794520795345306,0.537567138671875,0.1820722818374633,0.0,0.0,0.3357986807823181,36.45280456542969,49.0,-1.21998929977417,-7286.16259765625,85.30826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,305.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.806640625,18000.0,0.0,0.0,0.16256944835186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447397261857986,0.2447442263364792,-4.502475348999724e-06,0.0,0.0001649873156566,0.0,0.0,10.52090835571289,0.0,0.0,0.0,0.2832221090793609,4.0,0.0,1.0
406680,293.1200256347656,297.1499938964844,293.1499938964844,0.0402981378138065,-1234.221435546875,304.1460266113281,0.6305820941925049,0.0861061811447143,0.078391894698143,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.51448655128479,0.050000000745058,0.0485744774341583,293.12481689453125,297.1499938964844,293.1499938964844,0.1566630154848098,-2554.179931640625,304.1471252441406,0.8717139363288879,0.2311417162418365,0.1622161120176315,293.1378479003906,297.1499938964844,293.1499938964844,0.1792640835046768,-3850.45654296875,304.1478576660156,0.9043105840682985,0.2574522793292999,0.2445283830165863,293.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.51448655128479,0.050000000745058,0.230416402220726,291.13104248046875,291.1499938964844,268.77166748046875,267.2118530273437,283.2484741210937,293.4554443359375,291.1309509277344,1.0,0.1974657773971557,0.8303996920585632,0.8303996920585632,1.0,1.0,-0.917019248008728,0.3794520795345306,0.537567138671875,0.1820722818374633,0.0,0.0,0.3357986807823181,36.45280456542969,49.0,-1.21998929977417,-7286.16259765625,85.30826568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,305.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.806640625,18000.0,0.0,0.0,0.16256944835186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447397261857986,0.2447442263364792,-4.502475348999724e-06,0.0,0.0001649873156566,0.0,0.0,10.52090835571289,0.0,0.0,0.0,0.2832221090793609,4.0,0.0,1.0
406740,293.11993408203125,297.1499938964844,293.1499938964844,0.0410820096731185,-1246.981689453125,304.14605712890625,0.6240292191505432,0.0868866294622421,0.0791986808180809,294.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5065289735794067,0.050000000745058,0.0486789420247077,293.12408447265625,297.1499938964844,293.1499938964844,0.1574013233184814,-2563.838623046875,304.1468505859375,0.8602161407470703,0.2319277077913284,0.1628255695104599,293.1375427246094,297.1499938964844,293.1499938964844,0.1796947568655014,-3857.833251953125,304.1478576660156,0.8914257884025574,0.2578209042549133,0.2449858784675598,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5065289735794067,0.050000000745058,0.2309119403362274,291.1304626464844,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.4515686035156,291.1304016113281,1.0,0.2022963613271713,0.8303254842758179,0.8303254842758179,1.0,1.0,-0.9199880361557008,0.3811922371387481,0.5387957692146301,0.1815990954637527,0.0,0.0,0.3384453952312469,39.10865783691406,52.0,-0.797478199005127,-7333.09423828125,89.92561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30078125,18000.0,0.0,0.0,0.1636080145835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472061663866043,0.2472106665372848,-4.50895731773926e-06,0.0,0.0001660413399804,0.0,0.0,10.652355194091797,0.0,0.0,0.0,0.2837482690811157,4.0,0.0,1.0
406800,293.11993408203125,297.1499938964844,293.1499938964844,0.0410820096731185,-1246.981689453125,304.14605712890625,0.6240292191505432,0.0868866294622421,0.0791986808180809,294.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5065289735794067,0.050000000745058,0.0486789420247077,293.12408447265625,297.1499938964844,293.1499938964844,0.1574013233184814,-2563.838623046875,304.1468505859375,0.8602161407470703,0.2319277077913284,0.1628255695104599,293.1375427246094,297.1499938964844,293.1499938964844,0.1796947568655014,-3857.833251953125,304.1478576660156,0.8914257884025574,0.2578209042549133,0.2449858784675598,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5065289735794067,0.050000000745058,0.2309119403362274,291.1304626464844,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.4515686035156,291.1304016113281,1.0,0.2022963613271713,0.8303254842758179,0.8303254842758179,1.0,1.0,-0.9199880361557008,0.3811922371387481,0.5387957692146301,0.1815990954637527,0.0,0.0,0.3384453952312469,39.10865783691406,52.0,-0.797478199005127,-7333.09423828125,89.92561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30078125,18000.0,0.0,0.0,0.1636080145835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472061663866043,0.2472106665372848,-4.50895731773926e-06,0.0,0.0001660413399804,0.0,0.0,10.652355194091797,0.0,0.0,0.0,0.2837482690811157,4.0,0.0,1.0
406860,293.1195068359375,297.1499938964844,293.1499938964844,0.0418938733637332,-1260.20166015625,304.1460266113281,0.6177987456321716,0.0877318531274795,0.0800357982516288,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992818236351013,0.050000000745058,0.0487883575260639,293.12255859375,297.1499938964844,293.1499938964844,0.1582602113485336,-2575.07275390625,304.1464538574219,0.8497564792633057,0.2328906208276748,0.1635380834341049,293.1369323730469,297.1499938964844,293.1499938964844,0.1801546812057495,-3865.718505859375,304.1477966308594,0.8793486952781677,0.2582579255104065,0.245479017496109,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992818236351013,0.050000000745058,0.2314309626817703,291.1300354003906,291.1499938964844,268.7300109863281,267.1838684082031,283.19775390625,293.4466857910156,291.12994384765625,1.0,0.2072312086820602,0.830234944820404,0.830234944820404,1.0,1.0,-0.9231937527656556,0.3830675184726715,0.5401262044906616,0.1810938715934753,0.0,0.0,0.3411352336406708,41.89087677001953,40.0,-0.7903019785881042,-7381.650390625,94.80919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026184082031,305.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.873046875,18000.0,0.0,0.0,0.1646998971700668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497345358133316,0.2497390508651733,-4.515689397521783e-06,0.0,0.0001671494537731,0.0,0.0,10.78794288635254,0.0,0.0,0.0,0.2842918634414673,4.0,0.0,1.0
406920,293.1195068359375,297.1499938964844,293.1499938964844,0.0418938733637332,-1260.20166015625,304.1460266113281,0.6177987456321716,0.0877318531274795,0.0800357982516288,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992818236351013,0.050000000745058,0.0487883575260639,293.12255859375,297.1499938964844,293.1499938964844,0.1582602113485336,-2575.07275390625,304.1464538574219,0.8497564792633057,0.2328906208276748,0.1635380834341049,293.1369323730469,297.1499938964844,293.1499938964844,0.1801546812057495,-3865.718505859375,304.1477966308594,0.8793486952781677,0.2582579255104065,0.245479017496109,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992818236351013,0.050000000745058,0.2314309626817703,291.1300354003906,291.1499938964844,268.7300109863281,267.1838684082031,283.19775390625,293.4466857910156,291.12994384765625,1.0,0.2072312086820602,0.830234944820404,0.830234944820404,1.0,1.0,-0.9231937527656556,0.3830675184726715,0.5401262044906616,0.1810938715934753,0.0,0.0,0.3411352336406708,41.89087677001953,40.0,-0.7903019785881042,-7381.650390625,94.80919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026184082031,305.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.873046875,18000.0,0.0,0.0,0.1646998971700668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497345358133316,0.2497390508651733,-4.515689397521783e-06,0.0,0.0001671494537731,0.0,0.0,10.78794288635254,0.0,0.0,0.0,0.2842918634414673,4.0,0.0,1.0
406980,293.1184997558594,297.1499938964844,293.1499938964844,0.0427012592554092,-1273.3465576171875,304.14599609375,0.6208611130714417,0.0887072756886482,0.0808699801564216,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5001228451728821,0.050000000745058,0.0487749017775058,293.1201477050781,297.1499938964844,293.1499938964844,0.1591939926147461,-2587.258056640625,304.1460876464844,0.8524249196052551,0.2340766787528991,0.1643152683973312,293.1357727050781,297.1499938964844,293.1499938964844,0.1806074976921081,-3873.459716796875,304.1477966308594,0.881434977054596,0.2588229775428772,0.2459688633680343,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5001228451728821,0.050000000745058,0.231367141008377,291.1298522949219,291.1499938964844,268.7099914550781,267.1700744628906,283.1718139648437,293.4416809082031,291.1300048828125,1.0,0.2063302844762802,0.8301444053649902,0.8301444053649902,1.0,1.0,-0.9256229400634766,0.3846254348754883,0.5409975051879883,0.1803511530160904,0.0,0.0,0.3438584208488464,41.55196762084961,28.0,0.4948727488517761,-7428.900390625,94.67841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1658400446176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523544132709503,0.2523589432239532,-4.5227352529764175e-06,0.0,0.0001683065638644,0.0,0.0,10.92928981781006,0.0,0.0,0.0,0.2848582565784454,4.0,0.0,1.0
407040,293.1184997558594,297.1499938964844,293.1499938964844,0.0427012592554092,-1273.3465576171875,304.14599609375,0.6208611130714417,0.0887072756886482,0.0808699801564216,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5001228451728821,0.050000000745058,0.0487749017775058,293.1201477050781,297.1499938964844,293.1499938964844,0.1591939926147461,-2587.258056640625,304.1460876464844,0.8524249196052551,0.2340766787528991,0.1643152683973312,293.1357727050781,297.1499938964844,293.1499938964844,0.1806074976921081,-3873.459716796875,304.1477966308594,0.881434977054596,0.2588229775428772,0.2459688633680343,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5001228451728821,0.050000000745058,0.231367141008377,291.1298522949219,291.1499938964844,268.7099914550781,267.1700744628906,283.1718139648437,293.4416809082031,291.1300048828125,1.0,0.2063302844762802,0.8301444053649902,0.8301444053649902,1.0,1.0,-0.9256229400634766,0.3846254348754883,0.5409975051879883,0.1803511530160904,0.0,0.0,0.3438584208488464,41.55196762084961,28.0,0.4948727488517761,-7428.900390625,94.67841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1658400446176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523544132709503,0.2523589432239532,-4.5227352529764175e-06,0.0,0.0001683065638644,0.0,0.0,10.92928981781006,0.0,0.0,0.0,0.2848582565784454,4.0,0.0,1.0
407100,293.1178283691406,297.1499938964844,293.1499938964844,0.0431015640497207,-1279.8564453125,304.14599609375,0.6255053877830505,0.0892388522624969,0.0812886357307434,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5032814741134644,0.050000000745058,0.0487261675298213,293.11865234375,297.1499938964844,293.1499938964844,0.1596799194812774,-2593.57861328125,304.1459045410156,0.8582654595375061,0.2347484081983566,0.1647294163703918,293.1350402832031,297.1499938964844,293.1499938964844,0.1808192878961563,-3877.057861328125,304.1477966308594,0.8873003721237183,0.2591466307640075,0.2462127655744552,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5032814741134644,0.050000000745058,0.2311359643936157,291.130615234375,291.1499938964844,268.70001220703125,267.16314697265625,283.15887451171875,293.4390869140625,291.1308898925781,1.0,0.2041940242052078,0.8300991058349609,0.8300991058349609,1.0,1.0,-0.9265792369842528,0.3852947652339935,0.5412845015525818,0.1799111515283584,0.0,0.0,0.3450725674629211,40.31574630737305,28.0,1.5797008275985718,-7450.67431640625,92.8883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0,18000.0,0.0,0.0,0.1664217114448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535835206508636,0.2535880506038666,-4.526243174041156e-06,0.0,0.0001688968768576,0.0,0.0,10.996313095092772,0.0,0.0,0.0,0.2851276993751526,4.0,0.0,1.0
407160,293.1170654296875,297.1499938964844,293.1499938964844,0.0435034707188606,-1286.3935546875,304.14599609375,0.6320090293884277,0.0897951126098632,0.0817103236913681,294.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.508197546005249,0.050000000745058,0.0486557520925998,293.11700439453125,297.1499938964844,293.1499938964844,0.160184770822525,-2600.138671875,304.145751953125,0.8669775724411011,0.2354665100574493,0.1651613712310791,293.1342468261719,297.1499938964844,293.1499938964844,0.1810295283794403,-3880.62548828125,304.1478271484375,0.8961353898048401,0.2594939470291137,0.2464585155248642,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.508197546005249,0.050000000745058,0.2308019399642944,291.13165283203125,291.1499938964844,268.69000244140625,267.1561889648437,283.1460876464844,293.4365234375,291.1319274902344,1.0,0.2010989785194397,0.8300486207008362,0.8300486207008362,1.0,1.0,-0.9274132251739502,0.3859090507030487,0.5415042042732239,0.1794454306364059,0.0,0.0,0.3461930155754089,38.52920150756836,25.0,2.273356437683105,-7470.90966796875,90.20659637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797607421875,305.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.1670048683881759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547174990177154,0.2547220289707184,-4.529558282229118e-06,0.0,0.0001694887178018,0.0,0.0,11.058473587036133,0.0,0.0,0.0,0.2853786945343017,4.0,0.0,1.0
407220,293.1154479980469,297.1499938964844,293.1499938964844,0.0443770512938499,-1300.632568359375,304.1458740234375,0.6448784470558167,0.0909586772322654,0.0826259404420852,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5178852081298828,0.050000000745058,0.0485341809689998,293.113525390625,297.1499938964844,293.1499938964844,0.1613156497478485,-2614.8388671875,304.145263671875,0.884128749370575,0.2370071709156036,0.1661218702793121,293.1325378417969,297.1499938964844,293.1499938964844,0.181522861123085,-3889.04248046875,304.1477355957031,0.9136326909065248,0.2602415382862091,0.2470258474349975,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5178852081298828,0.050000000745058,0.2302252501249313,291.13336181640625,291.1499938964844,268.6700134277344,267.1422119140625,283.1210632324219,293.4320068359375,291.13348388671875,1.0,0.1960172653198242,0.8299475908279419,0.8299475908279419,1.0,1.0,-0.9295074343681335,0.3873087763786316,0.542198657989502,0.1786494702100753,0.0,0.0,0.3482863306999206,35.44939422607422,25.0,1.904340386390686,-7510.86181640625,85.67424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,305.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.168159544467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567985355854034,0.2568030655384063,-4.535611424216768e-06,0.0,0.0001706605544313,0.0,0.0,11.17284107208252,0.0,0.0,0.0,0.2858412861824035,4.0,0.0,1.0
407280,293.1154479980469,297.1499938964844,293.1499938964844,0.0443770512938499,-1300.632568359375,304.1458740234375,0.6448784470558167,0.0909586772322654,0.0826259404420852,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5178852081298828,0.050000000745058,0.0485341809689998,293.113525390625,297.1499938964844,293.1499938964844,0.1613156497478485,-2614.8388671875,304.145263671875,0.884128749370575,0.2370071709156036,0.1661218702793121,293.1325378417969,297.1499938964844,293.1499938964844,0.181522861123085,-3889.04248046875,304.1477355957031,0.9136326909065248,0.2602415382862091,0.2470258474349975,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5178852081298828,0.050000000745058,0.2302252501249313,291.13336181640625,291.1499938964844,268.6700134277344,267.1422119140625,283.1210632324219,293.4320068359375,291.13348388671875,1.0,0.1960172653198242,0.8299475908279419,0.8299475908279419,1.0,1.0,-0.9295074343681335,0.3873087763786316,0.542198657989502,0.1786494702100753,0.0,0.0,0.3482863306999206,35.44939422607422,25.0,1.904340386390686,-7510.86181640625,85.67424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,305.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.168159544467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567985355854034,0.2568030655384063,-4.535611424216768e-06,0.0,0.0001706605544313,0.0,0.0,11.17284107208252,0.0,0.0,0.0,0.2858412861824035,4.0,0.0,1.0
407340,293.1138000488281,297.1499938964844,293.1499938964844,0.045324184000492,-1316.116455078125,304.1456604003906,0.6570394039154053,0.0921679958701133,0.0836139395833015,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5266315937042236,0.050000000745058,0.0484404042363166,293.1099853515625,297.1499938964844,293.1499938964844,0.1625812202692031,-2631.28271484375,304.1447448730469,0.8996156454086304,0.2386475056409835,0.1671794354915619,293.1307678222656,297.1499938964844,293.1499938964844,0.1821063607931137,-3899.039794921875,304.1474914550781,0.9303483963012696,0.2610402107238769,0.2476739138364792,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5266315937042236,0.050000000745058,0.2297804206609726,291.1338806152344,291.1499938964844,268.6499938964844,267.1281433105469,283.0977783203125,293.4290466308594,291.1339111328125,1.0,0.192102625966072,0.8298465609550476,0.8298465609550476,1.0,1.0,-0.9320935606956482,0.3888819515705108,0.5432116389274597,0.1780723482370376,0.0,0.0,0.3503930568695068,33.081172943115234,25.0,0.8514318466186523,-7552.58544921875,82.32335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,305.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.169288083910942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588537633419037,0.258858323097229,-4.541371708910447e-06,0.0,0.0001718058920232,0.0,0.0,11.285740852355955,0.0,0.0,0.0,0.2862963676452636,4.0,0.0,1.0
407400,293.1138000488281,297.1499938964844,293.1499938964844,0.045324184000492,-1316.116455078125,304.1456604003906,0.6570394039154053,0.0921679958701133,0.0836139395833015,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5266315937042236,0.050000000745058,0.0484404042363166,293.1099853515625,297.1499938964844,293.1499938964844,0.1625812202692031,-2631.28271484375,304.1447448730469,0.8996156454086304,0.2386475056409835,0.1671794354915619,293.1307678222656,297.1499938964844,293.1499938964844,0.1821063607931137,-3899.039794921875,304.1474914550781,0.9303483963012696,0.2610402107238769,0.2476739138364792,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5266315937042236,0.050000000745058,0.2297804206609726,291.1338806152344,291.1499938964844,268.6499938964844,267.1281433105469,283.0977783203125,293.4290466308594,291.1339111328125,1.0,0.192102625966072,0.8298465609550476,0.8298465609550476,1.0,1.0,-0.9320935606956482,0.3888819515705108,0.5432116389274597,0.1780723482370376,0.0,0.0,0.3503930568695068,33.081172943115234,25.0,0.8514318466186523,-7552.58544921875,82.32335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,305.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.169288083910942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588537633419037,0.258858323097229,-4.541371708910447e-06,0.0,0.0001718058920232,0.0,0.0,11.285740852355955,0.0,0.0,0.0,0.2862963676452636,4.0,0.0,1.0
407460,293.1121826171875,297.1499938964844,293.1499938964844,0.0463228449225425,-1332.4813232421875,304.1454467773437,0.6683935523033142,0.0934141799807548,0.0846562013030052,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5343332290649414,0.050000000745058,0.048367615789175,293.10650634765625,297.1499938964844,293.1499938964844,0.163942739367485,-2648.93701171875,304.14422607421875,0.9139392971992492,0.2403666675090789,0.1683100461959839,293.1290283203125,297.1499938964844,293.1499938964844,0.18275086581707,-3910.08154296875,304.14727783203125,0.944813311100006,0.2618800103664398,0.248383343219757,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5343332290649414,0.050000000745058,0.2294351458549499,291.1340637207031,291.1499938964844,268.6300048828125,267.1139831542969,283.07684326171875,293.427734375,291.13409423828125,1.0,0.1890702247619629,0.8297415375709534,0.8297415375709534,1.0,1.0,-0.9350509643554688,0.3905605673789978,0.544490396976471,0.1777256429195404,0.0,0.0,0.35250324010849,31.25166320800781,25.0,0.4001953899860382,-7595.99609375,79.8650894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,305.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87109375,18000.0,0.0,0.0,0.1703893989324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609388828277588,0.2609434425830841,-4.547222488326952e-06,0.0,0.0001729235809762,0.0,0.0,11.400760650634766,0.0,0.0,0.0,0.2867593169212341,4.0,0.0,1.0
407520,293.1121826171875,297.1499938964844,293.1499938964844,0.0463228449225425,-1332.4813232421875,304.1454467773437,0.6683935523033142,0.0934141799807548,0.0846562013030052,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5343332290649414,0.050000000745058,0.048367615789175,293.10650634765625,297.1499938964844,293.1499938964844,0.163942739367485,-2648.93701171875,304.14422607421875,0.9139392971992492,0.2403666675090789,0.1683100461959839,293.1290283203125,297.1499938964844,293.1499938964844,0.18275086581707,-3910.08154296875,304.14727783203125,0.944813311100006,0.2618800103664398,0.248383343219757,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5343332290649414,0.050000000745058,0.2294351458549499,291.1340637207031,291.1499938964844,268.6300048828125,267.1139831542969,283.07684326171875,293.427734375,291.13409423828125,1.0,0.1890702247619629,0.8297415375709534,0.8297415375709534,1.0,1.0,-0.9350509643554688,0.3905605673789978,0.544490396976471,0.1777256429195404,0.0,0.0,0.35250324010849,31.25166320800781,25.0,0.4001953899860382,-7595.99609375,79.8650894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,305.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87109375,18000.0,0.0,0.0,0.1703893989324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609388828277588,0.2609434425830841,-4.547222488326952e-06,0.0,0.0001729235809762,0.0,0.0,11.400760650634766,0.0,0.0,0.0,0.2867593169212341,4.0,0.0,1.0
407580,293.110595703125,297.1499938964844,293.1499938964844,0.0473622567951679,-1349.5565185546875,304.1452331542969,0.6789241433143616,0.0946938320994377,0.0857437625527381,294.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.541059672832489,0.050000000745058,0.0483100824058055,293.1031188964844,297.1499938964844,293.1499938964844,0.1653816848993301,-2667.5498046875,304.1437683105469,0.9276769161224364,0.2421545535326004,0.1695013791322708,293.1273193359375,297.1499938964844,293.1499938964844,0.1834428012371063,-3921.921875,304.14703369140625,0.9568902254104614,0.2627570331096649,0.249143898487091,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.541059672832489,0.050000000745058,0.2291622310876846,291.13427734375,291.1499938964844,268.6099853515625,267.0997009277344,283.05810546875,293.4278869628906,291.1343078613281,1.0,0.1867333203554153,0.8296364545822144,0.8296364545822144,1.0,1.0,-0.9383020997047424,0.3923125267028808,0.5459895730018616,0.1775887906551361,0.0,0.0,0.3545849323272705,29.81462860107422,25.0,0.3042094111442566,-7640.14990234375,78.05989837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,305.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84765625,18000.0,0.0,0.0,0.1714646369218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630179226398468,0.2630224823951721,-4.553134203888476e-06,0.0,0.0001740148145472,0.0,0.0,11.516098976135254,0.0,0.0,0.0,0.2872239947319031,4.0,0.0,1.0
407640,293.110595703125,297.1499938964844,293.1499938964844,0.0473622567951679,-1349.5565185546875,304.1452331542969,0.6789241433143616,0.0946938320994377,0.0857437625527381,294.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.541059672832489,0.050000000745058,0.0483100824058055,293.1031188964844,297.1499938964844,293.1499938964844,0.1653816848993301,-2667.5498046875,304.1437683105469,0.9276769161224364,0.2421545535326004,0.1695013791322708,293.1273193359375,297.1499938964844,293.1499938964844,0.1834428012371063,-3921.921875,304.14703369140625,0.9568902254104614,0.2627570331096649,0.249143898487091,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.541059672832489,0.050000000745058,0.2291622310876846,291.13427734375,291.1499938964844,268.6099853515625,267.0997009277344,283.05810546875,293.4278869628906,291.1343078613281,1.0,0.1867333203554153,0.8296364545822144,0.8296364545822144,1.0,1.0,-0.9383020997047424,0.3923125267028808,0.5459895730018616,0.1775887906551361,0.0,0.0,0.3545849323272705,29.81462860107422,25.0,0.3042094111442566,-7640.14990234375,78.05989837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,305.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84765625,18000.0,0.0,0.0,0.1714646369218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630179226398468,0.2630224823951721,-4.553134203888476e-06,0.0,0.0001740148145472,0.0,0.0,11.516098976135254,0.0,0.0,0.0,0.2872239947319031,4.0,0.0,1.0
407700,293.1098327636719,297.1499938964844,293.1499938964844,0.0478955097496509,-1358.3350830078125,304.1451416015625,0.6838510632514954,0.095345452427864,0.0863028317689895,294.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5440576672554016,0.050000000745058,0.0482859909534454,293.1014709472656,297.1499938964844,293.1499938964844,0.1661276668310165,-2677.181396484375,304.1435241699219,0.934001922607422,0.2430722713470459,0.1701175421476364,293.1264953613281,297.1499938964844,293.1499938964844,0.1838052570819854,-3928.1181640625,304.1469116210937,0.962075650691986,0.2632088959217071,0.2495416551828384,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5440576672554016,0.050000000745058,0.2290479391813278,291.1343994140625,291.1499938964844,268.6000061035156,267.092529296875,283.0494079589844,293.428466796875,291.1344299316406,1.0,0.1857838034629821,0.8295839428901672,0.8295839428901672,1.0,1.0,-0.9400238394737244,0.3932164907455444,0.5468073487281799,0.1775790601968765,0.0,0.0,0.3556147813796997,29.21632957458496,25.0,0.2749445140361786,-7662.41357421875,77.3585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.171992689371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640515863895416,0.2640561163425445,-4.5560955186374485e-06,0.0,0.0001745507179293,0.0,0.0,11.57366943359375,0.0,0.0,0.0,0.2874560952186584,4.0,0.0,1.0
