time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.10906982421875,297.1499938964844,293.1499938964844,0.048436626791954,-1367.257080078125,304.14501953125,0.688567042350769,0.0960041508078575,0.0868708118796348,294.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5468387603759766,0.050000000745058,0.0482644066214561,293.099853515625,297.1499938964844,293.1499938964844,0.1668898165225982,-2687.010009765625,304.143310546875,0.939929187297821,0.2440043538808822,0.1707457453012466,293.12567138671875,297.1499938964844,293.1499938964844,0.1841780096292495,-3934.487060546875,304.14678955078125,0.9667714834213256,0.2636690139770508,0.2499497979879379,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5468387603759766,0.050000000745058,0.2289455682039261,291.13446044921875,291.1499938964844,268.5899963378906,267.0853271484375,283.0409545898437,293.4292907714844,291.1344909667969,1.0,0.1849535703659057,0.829521894454956,0.829521894454956,1.0,1.0,-0.9418004751205444,0.3941400945186615,0.5476604104042053,0.1775911003351211,0.0,0.0,0.3566420078277588,28.682445526123047,25.0,0.2073486000299453,-7684.81689453125,76.76554107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,305.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.841796875,18000.0,0.0,0.0,0.1725149750709533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650839984416961,0.2650885581970215,-4.559060016617877e-06,0.0,0.0001750807714415,0.0,0.0,11.631305694580078,0.0,0.0,0.0,0.2876885533332824,4.0,0.0,1.0
407820,293.1075744628906,297.1499938964844,293.1499938964844,0.049540527164936,-1385.5047607421875,304.14483642578125,0.6973720192909241,0.097341738641262,0.088031493127346,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.551784098148346,0.050000000745058,0.0482277013361454,293.09674072265625,297.1499938964844,293.1499938964844,0.1684606522321701,-2707.232421875,304.1429443359375,0.9505640268325806,0.2459091395139694,0.1720360517501831,293.1240539550781,297.1499938964844,293.1499938964844,0.1849536895751953,-3947.72998046875,304.1465759277344,0.974858283996582,0.2646131813526153,0.2507955431938171,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.551784098148346,0.050000000745058,0.2287714481353759,291.1344909667969,291.1499938964844,268.57000732421875,267.07086181640625,283.02471923828125,293.4317321777344,291.1344909667969,1.0,0.1836051195859909,0.8293977975845337,0.8293977975845337,1.0,1.0,-0.945504069328308,0.3960423469543457,0.5494617223739624,0.1776775568723678,0.0,0.0,0.3587060272693634,27.780580520629883,28.0,0.019035080447793,-7730.166015625,75.8605728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,305.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.697265625,18000.0,0.0,0.0,0.1735444813966751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671628892421722,0.2671674787998199,-4.565038580039982e-06,0.0,0.000176125584403,0.0,0.0,11.747739791870115,0.0,0.0,0.0,0.2881581485271454,4.0,0.0,1.0
407880,293.1075744628906,297.1499938964844,293.1499938964844,0.049540527164936,-1385.5047607421875,304.14483642578125,0.6973720192909241,0.097341738641262,0.088031493127346,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.551784098148346,0.050000000745058,0.0482277013361454,293.09674072265625,297.1499938964844,293.1499938964844,0.1684606522321701,-2707.232421875,304.1429443359375,0.9505640268325806,0.2459091395139694,0.1720360517501831,293.1240539550781,297.1499938964844,293.1499938964844,0.1849536895751953,-3947.72998046875,304.1465759277344,0.974858283996582,0.2646131813526153,0.2507955431938171,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.551784098148346,0.050000000745058,0.2287714481353759,291.1344909667969,291.1499938964844,268.57000732421875,267.07086181640625,283.02471923828125,293.4317321777344,291.1344909667969,1.0,0.1836051195859909,0.8293977975845337,0.8293977975845337,1.0,1.0,-0.945504069328308,0.3960423469543457,0.5494617223739624,0.1776775568723678,0.0,0.0,0.3587060272693634,27.780580520629883,28.0,0.019035080447793,-7730.166015625,75.8605728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,305.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.697265625,18000.0,0.0,0.0,0.1735444813966751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671628892421722,0.2671674787998199,-4.565038580039982e-06,0.0,0.000176125584403,0.0,0.0,11.747739791870115,0.0,0.0,0.0,0.2881581485271454,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0506884008646011,-1404.55224609375,304.1446533203125,0.7018289566040039,0.0987001210451126,0.0892412513494491,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527436137199402,0.050000000745058,0.0482207983732223,293.0937805175781,297.1499938964844,293.1499938964844,0.1701057404279709,-2728.3671875,304.1425476074219,0.9547612071037292,0.2478557676076889,0.1733807027339935,293.1224975585937,297.1499938964844,293.1499938964844,0.1857868731021881,-3961.9482421875,304.1463317871094,0.9772449731826782,0.2655846178531647,0.2516984343528747,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527436137199402,0.050000000745058,0.2287387102842331,291.13427734375,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4352722167969,291.1342163085937,1.0,0.1838129460811615,0.8292737007141113,0.8292737007141113,1.0,1.0,-0.9496057629585266,0.3981009125709533,0.5515048503875732,0.1779030114412307,0.0,0.0,0.3608143031597137,27.63893699645996,31.0,-0.4281652271747589,-7777.0830078125,76.23296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879699707031,305.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.1745598018169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692863941192627,0.269290953874588,-4.571150384435896e-06,0.0,0.0001771560055203,0.0,0.0,11.867175102233888,0.0,0.0,0.0,0.288640022277832,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0506884008646011,-1404.55224609375,304.1446533203125,0.7018289566040039,0.0987001210451126,0.0892412513494491,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527436137199402,0.050000000745058,0.0482207983732223,293.0937805175781,297.1499938964844,293.1499938964844,0.1701057404279709,-2728.3671875,304.1425476074219,0.9547612071037292,0.2478557676076889,0.1733807027339935,293.1224975585937,297.1499938964844,293.1499938964844,0.1857868731021881,-3961.9482421875,304.1463317871094,0.9772449731826782,0.2655846178531647,0.2516984343528747,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527436137199402,0.050000000745058,0.2287387102842331,291.13427734375,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4352722167969,291.1342163085937,1.0,0.1838129460811615,0.8292737007141113,0.8292737007141113,1.0,1.0,-0.9496057629585266,0.3981009125709533,0.5515048503875732,0.1779030114412307,0.0,0.0,0.3608143031597137,27.63893699645996,31.0,-0.4281652271747589,-7777.0830078125,76.23296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879699707031,305.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.1745598018169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692863941192627,0.269290953874588,-4.571150384435896e-06,0.0,0.0001771560055203,0.0,0.0,11.867175102233888,0.0,0.0,0.0,0.288640022277832,4.0,0.0,1.0
408060,293.1048889160156,297.1499938964844,293.1499938964844,0.0518704950809478,-1424.2474365234375,304.1444702148437,0.7023391127586365,0.100073330104351,0.0904895737767219,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5501208305358887,0.050000000745058,0.0482397824525833,293.0910949707031,297.1499938964844,293.1499938964844,0.1718098223209381,-2750.209716796875,304.1421813964844,0.9534229636192322,0.2498293966054916,0.1747650951147079,293.1210327148437,297.1499938964844,293.1499938964844,0.1866711974143982,-3977.026611328125,304.1460876464844,0.9748128056526184,0.2665784657001495,0.2526490092277527,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5501208305358887,0.050000000745058,0.2288287580013275,291.1336669921875,291.1499938964844,268.5299987792969,267.04156494140625,282.99542236328125,293.4400329589844,291.1335754394531,1.0,0.1852227598428726,0.8291312456130981,0.8291312456130981,1.0,1.0,-0.9540371894836426,0.4002833366394043,0.5537538528442383,0.1782548427581787,0.0,0.0,0.3630332946777344,28.157686233520508,34.0,-0.7750568985939026,-7825.98681640625,77.72720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1755733489990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715260982513428,0.2715306580066681,-4.577572781272465e-06,0.0,0.0001781846367521,0.0,0.0,11.993630409240724,0.0,0.0,0.0,0.2891498804092407,4.0,0.0,1.0
408120,293.1048889160156,297.1499938964844,293.1499938964844,0.0518704950809478,-1424.2474365234375,304.1444702148437,0.7023391127586365,0.100073330104351,0.0904895737767219,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5501208305358887,0.050000000745058,0.0482397824525833,293.0910949707031,297.1499938964844,293.1499938964844,0.1718098223209381,-2750.209716796875,304.1421813964844,0.9534229636192322,0.2498293966054916,0.1747650951147079,293.1210327148437,297.1499938964844,293.1499938964844,0.1866711974143982,-3977.026611328125,304.1460876464844,0.9748128056526184,0.2665784657001495,0.2526490092277527,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5501208305358887,0.050000000745058,0.2288287580013275,291.1336669921875,291.1499938964844,268.5299987792969,267.04156494140625,282.99542236328125,293.4400329589844,291.1335754394531,1.0,0.1852227598428726,0.8291312456130981,0.8291312456130981,1.0,1.0,-0.9540371894836426,0.4002833366394043,0.5537538528442383,0.1782548427581787,0.0,0.0,0.3630332946777344,28.157686233520508,34.0,-0.7750568985939026,-7825.98681640625,77.72720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1755733489990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715260982513428,0.2715306580066681,-4.577572781272465e-06,0.0,0.0001781846367521,0.0,0.0,11.993630409240724,0.0,0.0,0.0,0.2891498804092407,4.0,0.0,1.0
408180,293.1036682128906,297.1499938964844,293.1499938964844,0.0530779957771301,-1444.4482421875,304.144287109375,0.6999607682228088,0.1014605164527893,0.0917699038982391,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5449298620223999,0.050000000745058,0.0482790730893611,293.088623046875,297.1499938964844,293.1499938964844,0.1735562980175018,-2772.537353515625,304.1418762207031,0.947985589504242,0.2518234848976135,0.1761797964572906,293.1196594238281,297.1499938964844,293.1499938964844,0.1875942945480346,-3992.741943359375,304.1458435058594,0.9686709642410278,0.2675932645797729,0.2536399662494659,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5449298620223999,0.050000000745058,0.2290151417255401,291.133056640625,291.1499938964844,268.510009765625,267.0267639160156,282.982421875,293.4459533691406,291.13299560546875,1.0,0.1875863373279571,0.828988790512085,0.828988790512085,1.0,1.0,-0.9587318897247314,0.402561753988266,0.5561701655387878,0.1787197142839431,0.0,0.0,0.3653344810009002,29.194908142089844,37.0,-0.8246301412582397,-7876.43310546875,80.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,306.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.176598384976387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738783061504364,0.2738828957080841,-4.584395810525166e-06,0.0,0.000179224909516,0.0,0.0,12.127232551574709,0.0,0.0,0.0,0.2896887063980102,4.0,0.0,1.0
408240,293.1036682128906,297.1499938964844,293.1499938964844,0.0530779957771301,-1444.4482421875,304.144287109375,0.6999607682228088,0.1014605164527893,0.0917699038982391,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5449298620223999,0.050000000745058,0.0482790730893611,293.088623046875,297.1499938964844,293.1499938964844,0.1735562980175018,-2772.537353515625,304.1418762207031,0.947985589504242,0.2518234848976135,0.1761797964572906,293.1196594238281,297.1499938964844,293.1499938964844,0.1875942945480346,-3992.741943359375,304.1458435058594,0.9686709642410278,0.2675932645797729,0.2536399662494659,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5449298620223999,0.050000000745058,0.2290151417255401,291.133056640625,291.1499938964844,268.510009765625,267.0267639160156,282.982421875,293.4459533691406,291.13299560546875,1.0,0.1875863373279571,0.828988790512085,0.828988790512085,1.0,1.0,-0.9587318897247314,0.402561753988266,0.5561701655387878,0.1787197142839431,0.0,0.0,0.3653344810009002,29.194908142089844,37.0,-0.8246301412582397,-7876.43310546875,80.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917541503906,306.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.176598384976387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738783061504364,0.2738828957080841,-4.584395810525166e-06,0.0,0.000179224909516,0.0,0.0,12.127232551574709,0.0,0.0,0.0,0.2896887063980102,4.0,0.0,1.0
408300,293.1031188964844,297.1499938964844,293.1499938964844,0.0536898002028465,-1454.716796875,304.14422607421875,0.6979688405990601,0.1021591648459434,0.0924207717180252,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5416508913040161,0.050000000745058,0.0483051724731922,293.08746337890625,297.1499938964844,293.1499938964844,0.174442633986473,-2783.846435546875,304.1417541503906,0.9440699219703674,0.2528263032436371,0.176896333694458,293.1189880371094,297.1499938964844,293.1499938964844,0.1880689263343811,-4000.81298828125,304.145751953125,0.9644452333450316,0.2681082785129547,0.2541491389274597,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5416508913040161,0.050000000745058,0.2291389554738998,291.1327514648437,291.1499938964844,268.5,267.0193176269531,282.976318359375,293.44927978515625,291.1326904296875,1.0,0.1890621334314346,0.8289175629615784,0.8289175629615784,1.0,1.0,-0.9611639976501464,0.4037308096885681,0.5574331879615784,0.1789916753768921,0.0,0.0,0.3665124773979187,29.878374099731445,37.0,-0.8095660209655762,-7902.08154296875,81.60462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65625,18000.0,0.0,0.0,0.177118718624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750905156135559,0.2750951051712036,-4.587944658851484e-06,0.0,0.0001797529839677,0.0,0.0,12.196406364440918,0.0,0.0,0.0,0.2899678647518158,4.0,0.0,1.0
408360,293.1025695800781,297.1499938964844,293.1499938964844,0.0543062016367912,-1465.0859375,304.1441650390625,0.6955884099006653,0.1028610467910766,0.0930780991911888,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5380645394325256,0.050000000745058,0.0483349747955799,293.0863952636719,297.1499938964844,293.1499938964844,0.1753361374139785,-2795.231689453125,304.1416320800781,0.9395440220832824,0.2538319230079651,0.1776177734136581,293.11834716796875,297.1499938964844,293.1499938964844,0.1885514855384826,-4009.011962890625,304.1456298828125,0.9595832228660583,0.2686282396316528,0.254666656255722,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5380645394325256,0.050000000745058,0.2292803078889846,291.13250732421875,291.1499938964844,268.489990234375,267.0118408203125,282.970458984375,293.45281982421875,291.1324462890625,1.0,0.1907007992267608,0.8288344740867615,0.8288344740867615,1.0,1.0,-0.963645339012146,0.40491583943367,0.5587294697761536,0.1792876422405243,0.0,0.0,0.3677069842815399,30.65640449523925,40.0,-0.7685955166816711,-7927.97119140625,83.26026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1776457875967025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763259410858154,0.2763305306434631,-4.591580818669172e-06,0.0,0.0001802878978196,0.0,0.0,12.26712703704834,0.0,0.0,0.0,0.2902533411979675,4.0,0.0,1.0
408420,293.1015319824219,297.1499938964844,293.1499938964844,0.0555507540702819,-1486.095458984375,304.14404296875,0.6900073885917664,0.1042740419507026,0.0944104492664337,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5303274393081665,0.050000000745058,0.0484043285250663,293.0843811035156,297.1499938964844,293.1499938964844,0.1771402359008789,-2818.173583984375,304.14141845703125,0.9291713237762452,0.2558482587337494,0.1790722757577896,293.1170959472656,297.1499938964844,293.1499938964844,0.1895382702350616,-4025.7578125,304.1454467773437,0.94832181930542,0.2696825265884399,0.2557251751422882,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5303274393081665,0.050000000745058,0.2296092957258224,291.1320495605469,291.1499938964844,268.4700012207031,266.9967956542969,282.9595031738281,293.4605407714844,291.1319885253906,1.0,0.1943897902965545,0.8286683559417725,0.8286683559417725,1.0,1.0,-0.968738615512848,0.4073285758495331,0.5614100694656372,0.1799500286579132,0.0,0.0,0.3701337873935699,32.46196746826172,43.0,-0.6285912990570068,-7980.32666015625,87.02702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,306.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1787238270044326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788573503494262,0.278861939907074,-4.599103704094887e-06,0.0,0.0001813819690141,0.0,0.0,12.412755012512209,0.0,0.0,0.0,0.2908414304256439,4.0,0.0,1.0
408480,293.1015319824219,297.1499938964844,293.1499938964844,0.0555507540702819,-1486.095458984375,304.14404296875,0.6900073885917664,0.1042740419507026,0.0944104492664337,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5303274393081665,0.050000000745058,0.0484043285250663,293.0843811035156,297.1499938964844,293.1499938964844,0.1771402359008789,-2818.173583984375,304.14141845703125,0.9291713237762452,0.2558482587337494,0.1790722757577896,293.1170959472656,297.1499938964844,293.1499938964844,0.1895382702350616,-4025.7578125,304.1454467773437,0.94832181930542,0.2696825265884399,0.2557251751422882,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5303274393081665,0.050000000745058,0.2296092957258224,291.1320495605469,291.1499938964844,268.4700012207031,266.9967956542969,282.9595031738281,293.4605407714844,291.1319885253906,1.0,0.1943897902965545,0.8286683559417725,0.8286683559417725,1.0,1.0,-0.968738615512848,0.4073285758495331,0.5614100694656372,0.1799500286579132,0.0,0.0,0.3701337873935699,32.46196746826172,43.0,-0.6285912990570068,-7980.32666015625,87.02702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,306.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1787238270044326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788573503494262,0.278861939907074,-4.599103704094887e-06,0.0,0.0001813819690141,0.0,0.0,12.412755012512209,0.0,0.0,0.0,0.2908414304256439,4.0,0.0,1.0
408540,293.1005554199219,297.1499938964844,293.1499938964844,0.056808341294527,-1507.4283447265625,304.1439208984375,0.6837909817695618,0.1056985855102539,0.0957640185952186,293.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5223137736320496,0.050000000745058,0.0484848842024803,293.0826416015625,297.1499938964844,293.1499938964844,0.1789610981941223,-2841.267578125,304.1412353515625,0.9178805947303772,0.257866621017456,0.1805374473333358,293.11590576171875,297.1499938964844,293.1499938964844,0.1905515938997268,-4042.92578125,304.145263671875,0.9356600046157836,0.2707552909851074,0.2568125426769256,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5223137736320496,0.050000000745058,0.2299914211034774,291.1317138671875,291.1499938964844,268.45001220703125,266.98162841796875,282.9494934082031,293.4690856933594,291.1316833496094,1.0,0.1985218077898025,0.8285022974014282,0.8285022974014282,1.0,1.0,-0.9739819765090942,0.4097880721092224,0.5641939043998718,0.1807008981704712,0.0,0.0,0.3725975155830383,34.554237365722656,46.0,-0.4627569317817688,-8033.23681640625,91.33013916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1798374354839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814547419548034,0.2814593315124511,-4.606922175298678e-06,0.0,0.0001825121289584,0.0,0.0,12.563199043273926,0.0,0.0,0.0,0.2914493083953857,4.0,0.0,1.0
408600,293.1005554199219,297.1499938964844,293.1499938964844,0.056808341294527,-1507.4283447265625,304.1439208984375,0.6837909817695618,0.1056985855102539,0.0957640185952186,293.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5223137736320496,0.050000000745058,0.0484848842024803,293.0826416015625,297.1499938964844,293.1499938964844,0.1789610981941223,-2841.267578125,304.1412353515625,0.9178805947303772,0.257866621017456,0.1805374473333358,293.11590576171875,297.1499938964844,293.1499938964844,0.1905515938997268,-4042.92578125,304.145263671875,0.9356600046157836,0.2707552909851074,0.2568125426769256,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5223137736320496,0.050000000745058,0.2299914211034774,291.1317138671875,291.1499938964844,268.45001220703125,266.98162841796875,282.9494934082031,293.4690856933594,291.1316833496094,1.0,0.1985218077898025,0.8285022974014282,0.8285022974014282,1.0,1.0,-0.9739819765090942,0.4097880721092224,0.5641939043998718,0.1807008981704712,0.0,0.0,0.3725975155830383,34.554237365722656,46.0,-0.4627569317817688,-8033.23681640625,91.33013916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1798374354839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814547419548034,0.2814593315124511,-4.606922175298678e-06,0.0,0.0001825121289584,0.0,0.0,12.563199043273926,0.0,0.0,0.0,0.2914493083953857,4.0,0.0,1.0
408660,293.0996398925781,297.1499938964844,293.1499938964844,0.0580756738781929,-1529.0345458984375,304.1438293457031,0.6773849725723267,0.1071334853768348,0.0971357747912406,293.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.514463484287262,0.050000000745058,0.0485745593905448,293.08111572265625,297.1499938964844,293.1499938964844,0.1807913482189178,-2864.41943359375,304.14111328125,0.9067556262016296,0.2598810791969299,0.1820075511932373,293.11480712890625,297.1499938964844,293.1499938964844,0.19158835709095,-4060.46240234375,304.1451110839844,0.922511875629425,0.2718454301357269,0.2579255700111389,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.514463484287262,0.050000000745058,0.2304168045520782,291.1315002441406,291.1499938964844,268.42999267578125,266.96630859375,282.9404296875,293.4783935546875,291.1315002441406,1.0,0.202978029847145,0.8283171057701111,0.8283171057701111,1.0,1.0,-0.9793468713760376,0.4122809171676636,0.567065954208374,0.1815319508314132,0.0,0.0,0.3750795722007751,36.88011932373047,49.0,-0.2724949717521667,-8086.48828125,96.0861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.180988147854805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841004431247711,0.2841050624847412,-4.614988938556053e-06,0.0,0.0001836799638113,0.0,0.0,12.717511177062988,0.0,0.0,0.0,0.292073130607605,4.0,0.0,1.0
408720,293.0996398925781,297.1499938964844,293.1499938964844,0.0580756738781929,-1529.0345458984375,304.1438293457031,0.6773849725723267,0.1071334853768348,0.0971357747912406,293.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.514463484287262,0.050000000745058,0.0485745593905448,293.08111572265625,297.1499938964844,293.1499938964844,0.1807913482189178,-2864.41943359375,304.14111328125,0.9067556262016296,0.2598810791969299,0.1820075511932373,293.11480712890625,297.1499938964844,293.1499938964844,0.19158835709095,-4060.46240234375,304.1451110839844,0.922511875629425,0.2718454301357269,0.2579255700111389,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.514463484287262,0.050000000745058,0.2304168045520782,291.1315002441406,291.1499938964844,268.42999267578125,266.96630859375,282.9404296875,293.4783935546875,291.1315002441406,1.0,0.202978029847145,0.8283171057701111,0.8283171057701111,1.0,1.0,-0.9793468713760376,0.4122809171676636,0.567065954208374,0.1815319508314132,0.0,0.0,0.3750795722007751,36.88011932373047,49.0,-0.2724949717521667,-8086.48828125,96.0861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.180988147854805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841004431247711,0.2841050624847412,-4.614988938556053e-06,0.0,0.0001836799638113,0.0,0.0,12.717511177062988,0.0,0.0,0.0,0.292073130607605,4.0,0.0,1.0
408780,293.09881591796875,297.1499938964844,293.1499938964844,0.0593504197895526,-1550.8787841796875,304.1437683105469,0.671074628829956,0.1085780188441276,0.0985235571861267,293.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.507020115852356,0.050000000745058,0.0486718229949474,293.079833984375,297.1499938964844,293.1499938964844,0.1826252043247223,-2887.556640625,304.1410217285156,0.8965429663658142,0.2618874311447143,0.1834781765937805,293.1137390136719,297.1499938964844,293.1499938964844,0.1926464885473251,-4078.331787109375,304.1449890136719,0.9098398685455322,0.2729523479938507,0.2590622305870056,293.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.507020115852356,0.050000000745058,0.2308781743049621,291.1314392089844,291.1499938964844,268.4100036621094,266.9508972167969,282.9322509765625,293.4884033203125,291.1314392089844,1.0,0.2076702415943145,0.8281319737434387,0.8281319737434387,1.0,1.0,-0.9848122596740724,0.4147996604442596,0.570012629032135,0.1824388653039932,0.0,0.0,0.3775608539581299,39.400611877441406,52.0,-0.0872653722763061,-8139.900390625,101.23432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,306.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.720703125,18000.0,0.0,0.0,0.1821753680706024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867742776870727,0.2867788970470428,-4.623250333679607e-06,0.0,0.0001848848478402,0.0,0.0,12.874578475952148,0.0,0.0,0.0,0.2927083671092987,4.0,0.0,1.0
408840,293.09881591796875,297.1499938964844,293.1499938964844,0.0593504197895526,-1550.8787841796875,304.1437683105469,0.671074628829956,0.1085780188441276,0.0985235571861267,293.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.507020115852356,0.050000000745058,0.0486718229949474,293.079833984375,297.1499938964844,293.1499938964844,0.1826252043247223,-2887.556640625,304.1410217285156,0.8965429663658142,0.2618874311447143,0.1834781765937805,293.1137390136719,297.1499938964844,293.1499938964844,0.1926464885473251,-4078.331787109375,304.1449890136719,0.9098398685455322,0.2729523479938507,0.2590622305870056,293.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.507020115852356,0.050000000745058,0.2308781743049621,291.1314392089844,291.1499938964844,268.4100036621094,266.9508972167969,282.9322509765625,293.4884033203125,291.1314392089844,1.0,0.2076702415943145,0.8281319737434387,0.8281319737434387,1.0,1.0,-0.9848122596740724,0.4147996604442596,0.570012629032135,0.1824388653039932,0.0,0.0,0.3775608539581299,39.400611877441406,52.0,-0.0872653722763061,-8139.900390625,101.23432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,306.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.720703125,18000.0,0.0,0.0,0.1821753680706024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867742776870727,0.2867788970470428,-4.623250333679607e-06,0.0,0.0001848848478402,0.0,0.0,12.874578475952148,0.0,0.0,0.0,0.2927083671092987,4.0,0.0,1.0
408900,293.0984191894531,297.1499938964844,293.1499938964844,0.0599898844957351,-1561.8795166015625,304.14373779296875,0.6680201292037964,0.1093036159873008,0.0992227643728256,293.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.503489077091217,0.050000000745058,0.0487228371202945,293.07928466796875,297.1499938964844,293.1499938964844,0.1835422366857528,-2899.1044921875,304.1409912109375,0.891599714756012,0.2628866136074066,0.1842126548290252,293.1132202148437,297.1499938964844,293.1499938964844,0.193182960152626,-4087.381103515625,304.1449279785156,0.904007613658905,0.2735117971897125,0.2596386671066284,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.503489077091217,0.050000000745058,0.231120154261589,291.1314392089844,291.1499938964844,268.3999938964844,266.943115234375,282.928466796875,293.49365234375,291.1314697265625,1.0,0.2100795209407806,0.8280394077301025,0.8280394077301025,1.0,1.0,-0.9875764846801758,0.4160662293434143,0.5715102553367615,0.1829190552234649,0.0,0.0,0.3787965178489685,40.72203826904297,52.0,0.0001806425716495,-8166.62890625,103.93678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,306.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62890625,18000.0,0.0,0.0,0.1827814877033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288116306066513,0.2881209552288055,-4.627436737791868e-06,0.0,0.0001854999718489,0.0,0.0,12.95383644104004,0.0,0.0,0.0,0.2930290102958679,4.0,0.0,1.0
408960,293.0980529785156,297.1499938964844,293.1499938964844,0.0606304444372653,-1572.9278564453125,304.1437072753906,0.665055513381958,0.1100313439965248,0.0999252125620842,293.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5000874400138855,0.050000000745058,0.0487752221524715,293.0787658691406,297.1499938964844,293.1499938964844,0.1844586580991745,-2910.630126953125,304.1409606933594,0.8867676258087158,0.2638827860355377,0.1849460899829864,293.1127319335937,297.1499938964844,293.1499938964844,0.1937240660190582,-4096.50146484375,304.1448669433594,0.8985499739646912,0.2740752100944519,0.2602201700210571,293.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5000874400138855,0.050000000745058,0.2313686609268188,291.1315002441406,291.1499938964844,268.3900146484375,266.9353332519531,282.9248962402344,293.4990539550781,291.13153076171875,1.0,0.2125196754932403,0.8279352188110352,0.8279352188110352,1.0,1.0,-0.9903588891029358,0.4173357188701629,0.5730232000350952,0.1834154427051544,0.0,0.0,0.3800258636474609,42.07881927490234,55.0,0.087967462837696,-8193.3466796875,106.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604431152344,306.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.183395117521286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894587218761444,0.2894633710384369,-4.631651336239884e-06,0.0,0.000186122735613,0.0,0.0,13.033402442932127,0.0,0.0,0.0,0.2933509349822998,4.0,0.0,1.0
409020,293.09735107421875,297.1499938964844,293.1499938964844,0.0619138404726982,-1595.1510009765625,304.1436767578125,0.6594414710998535,0.1114926636219024,0.1013387963175773,293.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4936397075653076,0.050000000745058,0.0488835014402866,293.077880859375,297.1499938964844,293.1499938964844,0.1862884014844894,-2933.599853515625,304.14093017578125,0.8775144219398499,0.2658650279045105,0.1864088028669357,293.1117858886719,297.1499938964844,293.1499938964844,0.1948191076517105,-4114.93701171875,304.1447448730469,0.8880826830863953,0.2752130329608917,0.2613972723484039,293.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4936397075653076,0.050000000745058,0.2318822741508484,291.1316833496094,291.1499938964844,268.3699951171875,266.9196472167969,282.9183654785156,293.5102844238281,291.1317138671875,1.0,0.217461347579956,0.8277268409729004,0.8277268409729004,1.0,1.0,-0.9959702491760254,0.4198824167251587,0.5760878324508667,0.1844563335180282,0.0,0.0,0.3824582397937774,44.88253784179688,58.0,0.2519440054893493,-8246.7041015625,112.4800033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1846409887075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921356856822967,0.2921403348445892,-4.6401351028180216e-06,0.0,0.0001873871369753,0.0,0.0,13.192923545837402,0.0,0.0,0.0,0.293996512889862,4.0,0.0,1.0
409080,293.09735107421875,297.1499938964844,293.1499938964844,0.0619138404726982,-1595.1510009765625,304.1436767578125,0.6594414710998535,0.1114926636219024,0.1013387963175773,293.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4936397075653076,0.050000000745058,0.0488835014402866,293.077880859375,297.1499938964844,293.1499938964844,0.1862884014844894,-2933.599853515625,304.14093017578125,0.8775144219398499,0.2658650279045105,0.1864088028669357,293.1117858886719,297.1499938964844,293.1499938964844,0.1948191076517105,-4114.93701171875,304.1447448730469,0.8880826830863953,0.2752130329608917,0.2613972723484039,293.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4936397075653076,0.050000000745058,0.2318822741508484,291.1316833496094,291.1499938964844,268.3699951171875,266.9196472167969,282.9183654785156,293.5102844238281,291.1317138671875,1.0,0.217461347579956,0.8277268409729004,0.8277268409729004,1.0,1.0,-0.9959702491760254,0.4198824167251587,0.5760878324508667,0.1844563335180282,0.0,0.0,0.3824582397937774,44.88253784179688,58.0,0.2519440054893493,-8246.7041015625,112.4800033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1846409887075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921356856822967,0.2921403348445892,-4.6401351028180216e-06,0.0,0.0001873871369753,0.0,0.0,13.192923545837402,0.0,0.0,0.0,0.293996512889862,4.0,0.0,1.0
409140,293.0966796875,297.1499938964844,293.1499938964844,0.0631992146372795,-1617.52490234375,304.1436462402344,0.6542790532112122,0.1129612550139427,0.1027627065777778,293.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4875448048114776,0.050000000745058,0.0489956587553024,293.07720947265625,297.1499938964844,293.1499938964844,0.188111737370491,-2956.434326171875,304.1408996582031,0.8688744306564331,0.267831951379776,0.1878640800714492,293.1108703613281,297.1499938964844,293.1499938964844,0.1959301978349685,-4133.615234375,304.1446533203125,0.8782719969749451,0.2763648927211761,0.2625916004180908,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4875448048114776,0.050000000745058,0.2324143201112747,291.1319580078125,291.1499938964844,268.3500061035156,266.90380859375,282.9125671386719,293.52203369140625,291.1319885253906,1.0,0.2224469035863876,0.8275184035301208,0.8275184035301208,1.0,1.0,-1.001632571220398,0.4224353730678558,0.5791972279548645,0.1855576783418655,0.0,0.0,0.3848469257354736,47.78651809692383,61.0,0.3906522691249847,-8299.88671875,118.48492431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1859058439731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947907447814941,0.2947953939437866,-4.648652065952774e-06,0.0,0.0001886707905214,0.0,0.0,13.352272987365724,0.0,0.0,0.0,0.2946414947509765,4.0,0.0,1.0
409200,293.0966796875,297.1499938964844,293.1499938964844,0.0631992146372795,-1617.52490234375,304.1436462402344,0.6542790532112122,0.1129612550139427,0.1027627065777778,293.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4875448048114776,0.050000000745058,0.0489956587553024,293.07720947265625,297.1499938964844,293.1499938964844,0.188111737370491,-2956.434326171875,304.1408996582031,0.8688744306564331,0.267831951379776,0.1878640800714492,293.1108703613281,297.1499938964844,293.1499938964844,0.1959301978349685,-4133.615234375,304.1446533203125,0.8782719969749451,0.2763648927211761,0.2625916004180908,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4875448048114776,0.050000000745058,0.2324143201112747,291.1319580078125,291.1499938964844,268.3500061035156,266.90380859375,282.9125671386719,293.52203369140625,291.1319885253906,1.0,0.2224469035863876,0.8275184035301208,0.8275184035301208,1.0,1.0,-1.001632571220398,0.4224353730678558,0.5791972279548645,0.1855576783418655,0.0,0.0,0.3848469257354736,47.78651809692383,61.0,0.3906522691249847,-8299.88671875,118.48492431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1859058439731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947907447814941,0.2947953939437866,-4.648652065952774e-06,0.0,0.0001886707905214,0.0,0.0,13.352272987365724,0.0,0.0,0.0,0.2946414947509765,4.0,0.0,1.0
409260,293.0960693359375,297.1499938964844,293.1499938964844,0.0644858106970787,-1640.036376953125,304.14361572265625,0.6495748162269592,0.1144370138645172,0.1041960343718528,293.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4815977215766907,0.050000000745058,0.0491109043359756,293.0766906738281,297.1499938964844,293.1499938964844,0.1899259537458419,-2979.100830078125,304.14093017578125,0.8608774542808533,0.2697816789150238,0.1893097162246704,293.1100158691406,297.1499938964844,293.1499938964844,0.197056770324707,-4152.52587890625,304.1445617675781,0.8691698908805847,0.2775307595729828,0.2638023495674133,293.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4815977215766907,0.050000000745058,0.2329609841108322,291.13232421875,291.1499938964844,268.3299865722656,266.8878173828125,282.907470703125,293.5342712402344,291.13238525390625,1.0,0.2274398803710937,0.8272934556007385,0.8272934556007385,1.0,1.0,-1.0073356628417969,0.4249897301197052,0.5823459029197693,0.1867141872644424,0.0,0.0,0.3871799111366272,50.77032470703125,64.0,0.5054482817649841,-8352.798828125,124.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,306.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.1871825009584427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297409176826477,0.2974138557910919,-4.657154022424948e-06,0.0,0.0001899664348457,0.0,0.0,13.510544776916504,0.0,0.0,0.0,0.2952821552753448,4.0,0.0,1.0
409320,293.0960693359375,297.1499938964844,293.1499938964844,0.0644858106970787,-1640.036376953125,304.14361572265625,0.6495748162269592,0.1144370138645172,0.1041960343718528,293.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4815977215766907,0.050000000745058,0.0491109043359756,293.0766906738281,297.1499938964844,293.1499938964844,0.1899259537458419,-2979.100830078125,304.14093017578125,0.8608774542808533,0.2697816789150238,0.1893097162246704,293.1100158691406,297.1499938964844,293.1499938964844,0.197056770324707,-4152.52587890625,304.1445617675781,0.8691698908805847,0.2775307595729828,0.2638023495674133,293.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4815977215766907,0.050000000745058,0.2329609841108322,291.13232421875,291.1499938964844,268.3299865722656,266.8878173828125,282.907470703125,293.5342712402344,291.13238525390625,1.0,0.2274398803710937,0.8272934556007385,0.8272934556007385,1.0,1.0,-1.0073356628417969,0.4249897301197052,0.5823459029197693,0.1867141872644424,0.0,0.0,0.3871799111366272,50.77032470703125,64.0,0.5054482817649841,-8352.798828125,124.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,306.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.1871825009584427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297409176826477,0.2974138557910919,-4.657154022424948e-06,0.0,0.0001899664348457,0.0,0.0,13.510544776916504,0.0,0.0,0.0,0.2952821552753448,4.0,0.0,1.0
409380,293.0954895019531,297.1499938964844,293.1499938964844,0.0657726898789405,-1662.668212890625,304.1435852050781,0.6453157663345337,0.115919329226017,0.1056375429034233,293.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4755515456199646,0.050000000745058,0.0492284744977951,293.0763244628906,297.1499938964844,293.1499938964844,0.1917296797037124,-3001.5849609375,304.14093017578125,0.8535211682319641,0.2717130780220032,0.1907445341348648,293.10919189453125,297.1499938964844,293.1499938964844,0.1981977373361587,-4171.650390625,304.1444702148437,0.8607885241508484,0.2787097096443176,0.2650278806686401,293.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4755515456199646,0.050000000745058,0.2335186749696731,291.1327514648437,291.1499938964844,268.3099975585937,266.8717041015625,282.90301513671875,293.5469665527344,291.1328125,1.0,0.2324090451002121,0.8270685076713562,0.8270685076713562,1.0,1.0,-1.0130692720413208,0.427543044090271,0.5855262279510498,0.1879226565361023,0.0,0.0,0.38945072889328,53.81462097167969,67.0,0.5885255932807922,-8405.380859375,131.08627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,306.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1884623020887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999810576438904,0.2999857366085052,-4.665598225983558e-06,0.0,0.0001912652805913,0.0,0.0,13.667081832885742,0.0,0.0,0.0,0.295915812253952,4.0,0.0,1.0
409440,293.0954895019531,297.1499938964844,293.1499938964844,0.0657726898789405,-1662.668212890625,304.1435852050781,0.6453157663345337,0.115919329226017,0.1056375429034233,293.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4755515456199646,0.050000000745058,0.0492284744977951,293.0763244628906,297.1499938964844,293.1499938964844,0.1917296797037124,-3001.5849609375,304.14093017578125,0.8535211682319641,0.2717130780220032,0.1907445341348648,293.10919189453125,297.1499938964844,293.1499938964844,0.1981977373361587,-4171.650390625,304.1444702148437,0.8607885241508484,0.2787097096443176,0.2650278806686401,293.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4755515456199646,0.050000000745058,0.2335186749696731,291.1327514648437,291.1499938964844,268.3099975585937,266.8717041015625,282.90301513671875,293.5469665527344,291.1328125,1.0,0.2324090451002121,0.8270685076713562,0.8270685076713562,1.0,1.0,-1.0130692720413208,0.427543044090271,0.5855262279510498,0.1879226565361023,0.0,0.0,0.38945072889328,53.81462097167969,67.0,0.5885255932807922,-8405.380859375,131.08627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,306.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1884623020887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999810576438904,0.2999857366085052,-4.665598225983558e-06,0.0,0.0001912652805913,0.0,0.0,13.667081832885742,0.0,0.0,0.0,0.295915812253952,4.0,0.0,1.0
409500,293.09521484375,297.1499938964844,293.1499938964844,0.0664159655570983,-1674.02392578125,304.1435852050781,0.6433430314064026,0.116662710905075,0.1063609793782234,293.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4724049866199493,0.050000000745058,0.0492879562079906,293.0762023925781,297.1499938964844,293.1499938964844,0.1926273256540298,-3012.755615234375,304.1409606933594,0.8500721454620361,0.272671639919281,0.191457599401474,293.1088256835937,297.1499938964844,293.1499938964844,0.1987732201814651,-4181.28662109375,304.1444396972656,0.8568596243858337,0.279303640127182,0.2656456530094147,293.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4724049866199493,0.050000000745058,0.2338008433580398,291.1329650878906,291.1499938964844,268.29998779296875,266.86358642578125,282.9010009765625,293.553466796875,291.1330261230469,1.0,0.2348781377077102,0.826956033706665,0.826956033706665,1.0,1.0,-1.0159449577331543,0.4288184642791748,0.5871265530586243,0.1885451674461364,0.0,0.0,0.3905626237392425,55.35501480102539,67.0,0.6203467845916748,-8431.5419921875,134.33892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,306.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.1891011446714401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012484908103943,0.3012531697750091,-4.669792360800784e-06,0.0,0.0001919136266224,0.0,0.0,13.74461841583252,0.0,0.0,0.0,0.2962296605110168,4.0,0.0,1.0
