time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670590996742248,-1685.4053955078125,304.1435852050781,0.6414705514907837,0.1174076274037361,0.1070861518383026,293.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.469130128622055,0.050000000745058,0.0493477918207645,293.0761108398437,297.1499938964844,293.1499938964844,0.1935214698314666,-3023.87060546875,304.1409606933594,0.8467692732810974,0.273624986410141,0.1921672374010086,293.1084289550781,297.1499938964844,293.1499938964844,0.1993520706892013,-4190.97216796875,304.1443786621094,0.8531002998352051,0.2799007892608642,0.2662667334079742,293.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.469130128622055,0.050000000745058,0.234084665775299,291.1332092285156,291.1499938964844,268.2900085449219,266.8554382324219,282.899169921875,293.5600891113281,291.1332702636719,1.0,0.2373330146074295,0.8268347382545471,0.8268347382545471,1.0,1.0,-1.0188251733779907,0.4300919473171234,0.5887332558631897,0.1891786009073257,0.0,0.0,0.3916567265987396,56.90468978881836,55.0,0.648014485836029,-8457.5888671875,137.6255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,306.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1897379159927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025010824203491,0.302505761384964,-4.67396102976636e-06,0.0,0.0001925598626257,0.0,0.0,13.821508407592772,0.0,0.0,0.0,0.2965408563613891,4.0,0.0,1.0
409620,293.0943298339844,297.1499938964844,293.1499938964844,0.068233422935009,-1706.2235107421875,304.1437683105469,0.6451638340950012,0.118927501142025,0.1084205880761146,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4702636897563934,0.050000000745058,0.0493273138999938,293.0758056640625,297.1499938964844,293.1499938964844,0.1951770484447479,-3044.361572265625,304.1412353515625,0.8500939607620239,0.2755581140518188,0.1934894323348999,293.10760498046875,297.1499938964844,293.1499938964844,0.2003837674856186,-4208.13671875,304.1445617675781,0.8557559847831726,0.2811221778392792,0.2673868834972381,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4702636897563934,0.050000000745058,0.2339875400066375,291.1346740722656,291.1499938964844,268.2699890136719,266.8390197753906,282.8956604003906,293.5729064941406,291.1350402832031,1.0,0.2364709377288818,0.8265920281410217,0.8265920281410217,1.0,1.0,-1.0232173204421997,0.4320446252822876,0.5911726951599121,0.1901025921106338,0.0,0.0,0.3936371207237243,56.4384880065918,43.0,2.6725716590881348,-8503.8427734375,137.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.087890625,18000.0,0.0,0.0,0.190996304154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048890233039856,0.3048937022686004,-4.682148755819071e-06,0.0,0.00019383696781,0.0,0.0,13.969305992126465,0.0,0.0,0.0,0.2971377372741699,4.0,0.0,1.0
409680,293.0943298339844,297.1499938964844,293.1499938964844,0.068233422935009,-1706.2235107421875,304.1437683105469,0.6451638340950012,0.118927501142025,0.1084205880761146,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4702636897563934,0.050000000745058,0.0493273138999938,293.0758056640625,297.1499938964844,293.1499938964844,0.1951770484447479,-3044.361572265625,304.1412353515625,0.8500939607620239,0.2755581140518188,0.1934894323348999,293.10760498046875,297.1499938964844,293.1499938964844,0.2003837674856186,-4208.13671875,304.1445617675781,0.8557559847831726,0.2811221778392792,0.2673868834972381,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4702636897563934,0.050000000745058,0.2339875400066375,291.1346740722656,291.1499938964844,268.2699890136719,266.8390197753906,282.8956604003906,293.5729064941406,291.1350402832031,1.0,0.2364709377288818,0.8265920281410217,0.8265920281410217,1.0,1.0,-1.0232173204421997,0.4320446252822876,0.5911726951599121,0.1901025921106338,0.0,0.0,0.3936371207237243,56.4384880065918,43.0,2.6725716590881348,-8503.8427734375,137.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356628417969,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.087890625,18000.0,0.0,0.0,0.190996304154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048890233039856,0.3048937022686004,-4.682148755819071e-06,0.0,0.00019383696781,0.0,0.0,13.969305992126465,0.0,0.0,0.0,0.2971377372741699,4.0,0.0,1.0
409740,293.0935363769531,297.1499938964844,293.1499938964844,0.069335751235485,-1725.818359375,304.1440124511719,0.6557088494300842,0.1204994693398475,0.109692096710205,293.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4774806499481201,0.050000000745058,0.0491911843419075,293.0752258300781,297.1499938964844,293.1499938964844,0.1967485547065735,-3063.74169921875,304.1415405273437,0.8623295426368713,0.2775522768497467,0.1947670578956604,293.10662841796875,297.1499938964844,293.1499938964844,0.201320931315422,-4223.65087890625,304.1448059082031,0.8674532771110535,0.2823930382728576,0.2684368193149566,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4774806499481201,0.050000000745058,0.2333417981863021,291.13800048828125,291.1499938964844,268.25,266.82244873046875,282.8917541503906,293.5843505859375,291.1383972167969,1.0,0.2314852327108383,0.8263493180274963,0.8263493180274963,1.0,1.0,-1.0265989303588867,0.4335557520389557,0.5930431485176086,0.1907798498868942,0.0,0.0,0.3950153291225433,53.031394958496094,31.0,4.136731147766113,-8540.4189453125,132.51329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.1921962052583694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066630661487579,0.3066677749156952,-4.688905846705893e-06,0.0,0.0001950547157321,0.0,0.0,14.081457138061523,0.0,0.0,0.0,0.2975935935974121,4.0,0.0,1.0
409800,293.0935363769531,297.1499938964844,293.1499938964844,0.069335751235485,-1725.818359375,304.1440124511719,0.6557088494300842,0.1204994693398475,0.109692096710205,293.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4774806499481201,0.050000000745058,0.0491911843419075,293.0752258300781,297.1499938964844,293.1499938964844,0.1967485547065735,-3063.74169921875,304.1415405273437,0.8623295426368713,0.2775522768497467,0.1947670578956604,293.10662841796875,297.1499938964844,293.1499938964844,0.201320931315422,-4223.65087890625,304.1448059082031,0.8674532771110535,0.2823930382728576,0.2684368193149566,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4774806499481201,0.050000000745058,0.2333417981863021,291.13800048828125,291.1499938964844,268.25,266.82244873046875,282.8917541503906,293.5843505859375,291.1383972167969,1.0,0.2314852327108383,0.8263493180274963,0.8263493180274963,1.0,1.0,-1.0265989303588867,0.4335557520389557,0.5930431485176086,0.1907798498868942,0.0,0.0,0.3950153291225433,53.031394958496094,31.0,4.136731147766113,-8540.4189453125,132.51329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.1921962052583694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066630661487579,0.3066677749156952,-4.688905846705893e-06,0.0,0.0001950547157321,0.0,0.0,14.081457138061523,0.0,0.0,0.0,0.2975935935974121,4.0,0.0,1.0
409860,293.0926513671875,297.1499938964844,293.1499938964844,0.0704025477170944,-1744.8580322265625,304.14422607421875,0.6732228398323059,0.1221116259694099,0.1109271496534347,293.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4885619580745697,0.050000000745058,0.0489762350916862,293.07452392578125,297.1499938964844,293.1499938964844,0.1982941478490829,-3082.78076171875,304.14178466796875,0.8833137154579163,0.2795922458171844,0.1960209608078003,293.1055603027344,297.1499938964844,293.1499938964844,0.2022271305322647,-4238.6455078125,304.14501953125,0.8879046440124512,0.2837070524692535,0.2694502174854278,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4885619580745697,0.050000000745058,0.2323221713304519,291.1411437988281,291.1499938964844,268.2300109863281,266.80572509765625,282.8876647949219,293.5948486328125,291.1415100097656,1.0,0.2233136743307113,0.826107919216156,0.826107919216156,1.0,1.0,-1.0293208360671997,0.4347739517688751,0.594546914100647,0.1913086175918579,0.0,0.0,0.3959859013557434,47.620601654052734,25.0,4.275058269500732,-8570.353515625,123.60295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,306.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1932913661003112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079218566417694,0.3079265654087066,-4.693816663348116e-06,0.0,0.0001961661619134,0.0,0.0,14.161619186401367,0.0,0.0,0.0,0.2979204058647156,4.0,0.0,1.0
409920,293.0926513671875,297.1499938964844,293.1499938964844,0.0704025477170944,-1744.8580322265625,304.14422607421875,0.6732228398323059,0.1221116259694099,0.1109271496534347,293.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4885619580745697,0.050000000745058,0.0489762350916862,293.07452392578125,297.1499938964844,293.1499938964844,0.1982941478490829,-3082.78076171875,304.14178466796875,0.8833137154579163,0.2795922458171844,0.1960209608078003,293.1055603027344,297.1499938964844,293.1499938964844,0.2022271305322647,-4238.6455078125,304.14501953125,0.8879046440124512,0.2837070524692535,0.2694502174854278,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4885619580745697,0.050000000745058,0.2323221713304519,291.1411437988281,291.1499938964844,268.2300109863281,266.80572509765625,282.8876647949219,293.5948486328125,291.1415100097656,1.0,0.2233136743307113,0.826107919216156,0.826107919216156,1.0,1.0,-1.0293208360671997,0.4347739517688751,0.594546914100647,0.1913086175918579,0.0,0.0,0.3959859013557434,47.620601654052734,25.0,4.275058269500732,-8570.353515625,123.60295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,306.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1932913661003112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079218566417694,0.3079265654087066,-4.693816663348116e-06,0.0,0.0001961661619134,0.0,0.0,14.161619186401367,0.0,0.0,0.0,0.2979204058647156,4.0,0.0,1.0
409980,293.0917358398437,297.1499938964844,293.1499938964844,0.0714885741472244,-1764.3348388671875,304.14434814453125,0.6943506002426147,0.1237465292215347,0.1121853291988372,293.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5011237859725952,0.050000000745058,0.048758678138256,293.07379150390625,297.1499938964844,293.1499938964844,0.1998713761568069,-3102.212646484375,304.1418762207031,0.9087661504745485,0.2816496789455414,0.1972916573286056,293.1044921875,297.1499938964844,293.1499938964844,0.203169897198677,-4254.2841796875,304.1451110839844,0.9130190014839172,0.2850504517555237,0.2704930305480957,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5011237859725952,0.050000000745058,0.2312901765108108,291.14361572265625,291.1499938964844,268.2099914550781,266.7888488769531,282.8836669921875,293.6050720214844,291.143798828125,1.0,0.2149604856967926,0.8258664608001709,0.8258664608001709,1.0,1.0,-1.0321078300476074,0.4360089898109436,0.5960988998413086,0.1918859183788299,0.0,0.0,0.3966598510742187,42.14547348022461,25.0,3.171140432357788,-8597.609375,114.54358673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,306.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1942534446716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087862730026245,0.3087909817695617,-4.697250005847309e-06,0.0,0.0001971425517695,0.0,0.0,14.216963768005373,0.0,0.0,0.0,0.2981466948986053,4.0,0.0,1.0
410040,293.0917358398437,297.1499938964844,293.1499938964844,0.0714885741472244,-1764.3348388671875,304.14434814453125,0.6943506002426147,0.1237465292215347,0.1121853291988372,293.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5011237859725952,0.050000000745058,0.048758678138256,293.07379150390625,297.1499938964844,293.1499938964844,0.1998713761568069,-3102.212646484375,304.1418762207031,0.9087661504745485,0.2816496789455414,0.1972916573286056,293.1044921875,297.1499938964844,293.1499938964844,0.203169897198677,-4254.2841796875,304.1451110839844,0.9130190014839172,0.2850504517555237,0.2704930305480957,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5011237859725952,0.050000000745058,0.2312901765108108,291.14361572265625,291.1499938964844,268.2099914550781,266.7888488769531,282.8836669921875,293.6050720214844,291.143798828125,1.0,0.2149604856967926,0.8258664608001709,0.8258664608001709,1.0,1.0,-1.0321078300476074,0.4360089898109436,0.5960988998413086,0.1918859183788299,0.0,0.0,0.3966598510742187,42.14547348022461,25.0,3.171140432357788,-8597.609375,114.54358673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717346191406,306.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1942534446716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087862730026245,0.3087909817695617,-4.697250005847309e-06,0.0,0.0001971425517695,0.0,0.0,14.216963768005373,0.0,0.0,0.0,0.2981466948986053,4.0,0.0,1.0
410100,293.0913391113281,297.1499938964844,293.1499938964844,0.072052426636219,-1774.489013671875,304.14434814453125,0.7043560743331909,0.1245653629302978,0.1128363758325576,293.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5071520805358887,0.050000000745058,0.0486697107553482,293.0735168457031,297.1499938964844,293.1499938964844,0.2006863057613372,-3112.260009765625,304.1418762207031,0.9219170808792114,0.2826726138591766,0.1979402005672454,293.1039733886719,297.1499938964844,293.1499938964844,0.2036748230457306,-4262.68505859375,304.14508056640625,0.9259790778160096,0.2857272028923034,0.2710407376289367,293.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5071520805358887,0.050000000745058,0.2308681458234787,291.1442565917969,291.1499938964844,268.20001220703125,266.78033447265625,282.8818664550781,293.6103515625,291.1443786621094,1.0,0.2116061598062515,0.8257457613945007,0.8257457613945007,1.0,1.0,-1.0337116718292236,0.436712235212326,0.5969994068145752,0.1922439336776733,0.0,0.0,0.3969759047031402,39.91250228881836,25.0,2.234204053878784,-8611.7529296875,110.92130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,306.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1946820169687271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091565668582916,0.3091612458229065,-4.6986092456791084e-06,0.0,0.0001975774939637,0.0,0.0,14.240391731262209,0.0,0.0,0.0,0.2982424199581146,4.0,0.0,1.0
410160,293.0909729003906,297.1499938964844,293.1499938964844,0.0726275593042373,-1784.873046875,304.1443176269531,0.7134934663772583,0.1253820806741714,0.1134986281394958,293.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5128839612007141,0.050000000745058,0.0485938191413879,293.0732727050781,297.1499938964844,293.1499938964844,0.2015140056610107,-3122.464599609375,304.141845703125,0.93448406457901,0.2836858332157135,0.1985927820205688,293.103515625,297.1499938964844,293.1499938964844,0.2042002528905868,-4271.4375,304.14501953125,0.9381272196769714,0.2864045202732086,0.2716027796268463,293.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5128839612007141,0.050000000745058,0.2305081486701965,291.1445007324219,291.1499938964844,268.19000244140625,266.7718200683594,282.8803100585937,293.6159362792969,291.1445007324219,1.0,0.2086743861436844,0.825628936290741,0.825628936290741,1.0,1.0,-1.0354411602020264,0.4374661743640899,0.597974956035614,0.1926463097333908,0.0,0.0,0.3973174393177032,38.01255416870117,25.0,1.230790615081787,-8626.6259765625,107.8969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,306.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.1950777769088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095362782478332,0.3095409572124481,-4.699905730376486e-06,0.0,0.0001979791413759,0.0,0.0,14.264161109924316,0.0,0.0,0.0,0.2983391284942627,4.0,0.0,1.0
410220,293.0903015136719,297.1499938964844,293.1499938964844,0.0737975686788559,-1806.06640625,304.1442565917969,0.7290240526199341,0.1270121335983276,0.1148450374603271,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5237570405006409,0.050000000745058,0.0484692715108394,293.072998046875,297.1499938964844,293.1499938964844,0.2031842619180679,-3143.0380859375,304.14178466796875,0.956764042377472,0.2856861352920532,0.1998991817235946,293.1026306152344,297.1499938964844,293.1499938964844,0.2052896916866302,-4289.5869140625,304.1448669433594,0.9593902230262756,0.2877611219882965,0.2727558612823486,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5237570405006409,0.050000000745058,0.2299173474311828,291.144287109375,291.1499938964844,268.1700134277344,266.7546081542969,282.8777770996094,293.6278381347656,291.1442565917969,1.0,0.2038730233907699,0.8253952860832214,0.8253952860832214,1.0,1.0,-1.0391504764556885,0.4390727877616882,0.6000776886940002,0.1935444176197052,0.0,0.0,0.3980866074562073,34.90625762939453,28.0,-0.0630875825881958,-8658.486328125,103.0872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,306.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1957859396934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103935122489929,0.3103982210159302,-4.7026865104271565e-06,0.0,0.0001986978459171,0.0,0.0,14.31748104095459,0.0,0.0,0.0,0.2985544800758362,4.0,0.0,1.0
410280,293.0903015136719,297.1499938964844,293.1499938964844,0.0737975686788559,-1806.06640625,304.1442565917969,0.7290240526199341,0.1270121335983276,0.1148450374603271,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5237570405006409,0.050000000745058,0.0484692715108394,293.072998046875,297.1499938964844,293.1499938964844,0.2031842619180679,-3143.0380859375,304.14178466796875,0.956764042377472,0.2856861352920532,0.1998991817235946,293.1026306152344,297.1499938964844,293.1499938964844,0.2052896916866302,-4289.5869140625,304.1448669433594,0.9593902230262756,0.2877611219882965,0.2727558612823486,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5237570405006409,0.050000000745058,0.2299173474311828,291.144287109375,291.1499938964844,268.1700134277344,266.7546081542969,282.8777770996094,293.6278381347656,291.1442565917969,1.0,0.2038730233907699,0.8253952860832214,0.8253952860832214,1.0,1.0,-1.0391504764556885,0.4390727877616882,0.6000776886940002,0.1935444176197052,0.0,0.0,0.3980866074562073,34.90625762939453,28.0,-0.0630875825881958,-8658.486328125,103.0872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,306.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1957859396934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103935122489929,0.3103982210159302,-4.7026865104271565e-06,0.0,0.0001986978459171,0.0,0.0,14.31748104095459,0.0,0.0,0.0,0.2985544800758362,4.0,0.0,1.0
410340,293.0897521972656,297.1499938964844,293.1499938964844,0.0750057697296142,-1828.0419921875,304.1441650390625,0.7398473024368286,0.1286360025405883,0.1162370443344116,293.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5309969186782837,0.050000000745058,0.0483976230025291,293.07293701171875,297.1499938964844,293.1499938964844,0.2048834413290023,-3163.940673828125,304.1416931152344,0.9705958366394044,0.2876478135585785,0.2012190967798233,293.1018371582031,297.1499938964844,293.1499938964844,0.2064393311738968,-4308.736328125,304.1446533203125,0.9723424911499025,0.2891177535057068,0.2739628851413727,293.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5309969186782837,0.050000000745058,0.2295774817466735,291.14361572265625,291.1499938964844,268.1499938964844,266.7372131347656,282.8760070800781,293.6407470703125,291.1434936523437,1.0,0.2014129608869552,0.8251616358757019,0.8251616358757019,1.0,1.0,-1.0433602333068848,0.4408831298351288,0.6024770140647888,0.1946112066507339,0.0,0.0,0.3989777266979217,33.1468620300293,31.0,-1.0317169427871704,-8693.0869140625,100.71929931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,306.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1964073479175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113792240619659,0.3113839328289032,-4.705864739662502e-06,0.0,0.0001993284822674,0.0,0.0,14.378849983215332,0.0,0.0,0.0,0.2988021969795227,4.0,0.0,1.0
410400,293.0897521972656,297.1499938964844,293.1499938964844,0.0750057697296142,-1828.0419921875,304.1441650390625,0.7398473024368286,0.1286360025405883,0.1162370443344116,293.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5309969186782837,0.050000000745058,0.0483976230025291,293.07293701171875,297.1499938964844,293.1499938964844,0.2048834413290023,-3163.940673828125,304.1416931152344,0.9705958366394044,0.2876478135585785,0.2012190967798233,293.1018371582031,297.1499938964844,293.1499938964844,0.2064393311738968,-4308.736328125,304.1446533203125,0.9723424911499025,0.2891177535057068,0.2739628851413727,293.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5309969186782837,0.050000000745058,0.2295774817466735,291.14361572265625,291.1499938964844,268.1499938964844,266.7372131347656,282.8760070800781,293.6407470703125,291.1434936523437,1.0,0.2014129608869552,0.8251616358757019,0.8251616358757019,1.0,1.0,-1.0433602333068848,0.4408831298351288,0.6024770140647888,0.1946112066507339,0.0,0.0,0.3989777266979217,33.1468620300293,31.0,-1.0317169427871704,-8693.0869140625,100.71929931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,306.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1964073479175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113792240619659,0.3113839328289032,-4.705864739662502e-06,0.0,0.0001993284822674,0.0,0.0,14.378849983215332,0.0,0.0,0.0,0.2988021969795227,4.0,0.0,1.0
410460,293.0893249511719,297.1499938964844,293.1499938964844,0.076241411268711,-1850.602783203125,304.14404296875,0.7462909817695618,0.1302517503499984,0.1176615208387374,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5342113971710205,0.050000000745058,0.0483681447803974,293.0730895996094,297.1499938964844,293.1499938964844,0.2065982073545456,-3185.000732421875,304.1416015625,0.9773209691047668,0.2895683944225311,0.2025407254695892,293.1011962890625,297.1499938964844,293.1499938964844,0.2076378762722015,-4328.68408203125,304.1444396972656,0.9783872365951538,0.290472000837326,0.2752098441123962,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5342113971710205,0.050000000745058,0.2294376641511917,291.1423645019531,291.1499938964844,268.1300048828125,266.7196350097656,282.8749694824219,293.6546325683594,291.1422424316406,1.0,0.2007369399070739,0.8249092102050781,0.8249092102050781,1.0,1.0,-1.0479496717453003,0.442847341299057,0.6051023006439209,0.1958052217960357,0.0,0.0,0.4000763297080993,32.46116638183594,34.0,-1.6295077800750732,-8730.48828125,100.31060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1969777047634124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125905692577362,0.3125952780246734,-4.709701897809282e-06,0.0,0.0001999073283514,0.0,0.0,14.454242706298828,0.0,0.0,0.0,0.2991060316562652,4.0,0.0,1.0
410520,293.0893249511719,297.1499938964844,293.1499938964844,0.076241411268711,-1850.602783203125,304.14404296875,0.7462909817695618,0.1302517503499984,0.1176615208387374,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5342113971710205,0.050000000745058,0.0483681447803974,293.0730895996094,297.1499938964844,293.1499938964844,0.2065982073545456,-3185.000732421875,304.1416015625,0.9773209691047668,0.2895683944225311,0.2025407254695892,293.1011962890625,297.1499938964844,293.1499938964844,0.2076378762722015,-4328.68408203125,304.1444396972656,0.9783872365951538,0.290472000837326,0.2752098441123962,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5342113971710205,0.050000000745058,0.2294376641511917,291.1423645019531,291.1499938964844,268.1300048828125,266.7196350097656,282.8749694824219,293.6546325683594,291.1422424316406,1.0,0.2007369399070739,0.8249092102050781,0.8249092102050781,1.0,1.0,-1.0479496717453003,0.442847341299057,0.6051023006439209,0.1958052217960357,0.0,0.0,0.4000763297080993,32.46116638183594,34.0,-1.6295077800750732,-8730.48828125,100.31060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1969777047634124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125905692577362,0.3125952780246734,-4.709701897809282e-06,0.0,0.0001999073283514,0.0,0.0,14.454242706298828,0.0,0.0,0.0,0.2991060316562652,4.0,0.0,1.0
410580,293.0889587402344,297.1499938964844,293.1499938964844,0.0774952322244644,-1873.5718994140625,304.1439514160156,0.7488893866539001,0.1318619847297668,0.1191108226776123,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5339345932006836,0.050000000745058,0.0483705997467041,293.0733947753906,297.1499938964844,293.1499938964844,0.2083193957805633,-3206.09814453125,304.1415405273437,0.97885924577713,0.2914583384990692,0.2038628160953521,293.1006164550781,297.1499938964844,293.1499938964844,0.2088695615530014,-4349.15185546875,304.1442565917969,0.9793631434440612,0.2918252348899841,0.2764874398708343,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5339345932006836,0.050000000745058,0.2294493019580841,291.1410522460937,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6693115234375,291.1408996582031,1.0,0.201451301574707,0.8246568441390991,0.8246568441390991,1.0,1.0,-1.0528262853622437,0.4449313282966614,0.607895016670227,0.1970917135477066,0.0,0.0,0.401359885931015,32.58829879760742,37.0,-1.8588552474975584,-8769.9931640625,101.4025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,306.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1975332796573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140301406383514,0.3140348494052887,-4.714345777756535e-06,0.0,0.0002004711714107,0.0,0.0,14.544319152832031,0.0,0.0,0.0,0.2994689345359802,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.0774952322244644,-1873.5718994140625,304.1439514160156,0.7488893866539001,0.1318619847297668,0.1191108226776123,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5339345932006836,0.050000000745058,0.0483705997467041,293.0733947753906,297.1499938964844,293.1499938964844,0.2083193957805633,-3206.09814453125,304.1415405273437,0.97885924577713,0.2914583384990692,0.2038628160953521,293.1006164550781,297.1499938964844,293.1499938964844,0.2088695615530014,-4349.15185546875,304.1442565917969,0.9793631434440612,0.2918252348899841,0.2764874398708343,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5339345932006836,0.050000000745058,0.2294493019580841,291.1410522460937,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6693115234375,291.1408996582031,1.0,0.201451301574707,0.8246568441390991,0.8246568441390991,1.0,1.0,-1.0528262853622437,0.4449313282966614,0.607895016670227,0.1970917135477066,0.0,0.0,0.401359885931015,32.58829879760742,37.0,-1.8588552474975584,-8769.9931640625,101.4025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,306.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1975332796573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140301406383514,0.3140348494052887,-4.714345777756535e-06,0.0,0.0002004711714107,0.0,0.0,14.544319152832031,0.0,0.0,0.0,0.2994689345359802,4.0,0.0,1.0
410700,293.0888061523437,297.1499938964844,293.1499938964844,0.0781276598572731,-1885.18505859375,304.1438903808594,0.7489569187164307,0.1326654851436615,0.1198432445526123,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5327104330062866,0.050000000745058,0.0483816862106323,293.0735778808594,297.1499938964844,293.1499938964844,0.2091822624206543,-3216.659423828125,304.1415100097656,0.978088080883026,0.2923935353755951,0.2045240402221679,293.100341796875,297.1499938964844,293.1499938964844,0.2094961255788803,-4359.55126953125,304.1441650390625,0.9783307313919068,0.2925018072128296,0.2771359384059906,293.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5327104330062866,0.050000000745058,0.229501873254776,291.1403503417969,291.1499938964844,268.1000061035156,266.6928405761719,282.8742980957031,293.6768493652344,291.14019775390625,1.0,0.2022349536418914,0.8245306015014648,0.8245306015014648,1.0,1.0,-1.0553538799285889,0.4460106492042541,0.6093432307243347,0.1977640241384506,0.0,0.0,0.4020735323429107,32.90288543701172,37.0,-1.9160209894180296,-8790.3916015625,102.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,306.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1978154480457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148353695869446,0.3148400783538818,-4.716969215223799e-06,0.0,0.0002007575239986,0.0,0.0,14.594891548156738,0.0,0.0,0.0,0.2996727526187897,4.0,0.0,1.0
410760,293.0886535644531,297.1499938964844,293.1499938964844,0.0787629857659339,-1896.8682861328125,304.14385986328125,0.7483575344085693,0.1334680467844009,0.1205800473690033,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5309143662452698,0.050000000745058,0.0483983047306537,293.0737609863281,297.1499938964844,293.1499938964844,0.2100458741188049,-3227.218994140625,304.1414794921875,0.9764729738235474,0.2933228015899658,0.2051850706338882,293.10009765625,297.1499938964844,293.1499938964844,0.2101286351680755,-4370.04052734375,304.1440734863281,0.9764578342437744,0.2931784689426422,0.2777899801731109,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5309143662452698,0.050000000745058,0.2295807152986526,291.1396484375,291.1499938964844,268.0899963378906,266.68377685546875,282.874267578125,293.6845703125,291.1394958496094,1.0,0.203254759311676,0.8243913650512695,0.8243913650512695,1.0,1.0,-1.0579311847686768,0.4471099376678467,0.6108213067054749,0.1984518319368362,0.0,0.0,0.4028335511684418,33.35843276977539,40.0,-1.9261009693145752,-8811.17578125,103.70021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,306.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.61328125,18000.0,0.0,0.0,0.1981056332588195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156985938549042,0.3157033026218414,-4.719800472230418e-06,0.0,0.0002010520402109,0.0,0.0,14.649250984191896,0.0,0.0,0.0,0.2998917698860168,4.0,0.0,1.0
410820,293.0884094238281,297.1499938964844,293.1499938964844,0.0800403654575347,-1920.4068603515625,304.1437683105469,0.7455888986587524,0.1350707113742828,0.1220648810267448,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5260238647460938,0.050000000745058,0.0484458431601524,293.07421875,297.1499938964844,293.1499938964844,0.2117729932069778,-3248.304443359375,304.1414489746094,0.971106231212616,0.2951643466949463,0.2065056413412094,293.09967041015625,297.1499938964844,293.1499938964844,0.2114084810018539,-4391.23681640625,304.1439208984375,0.970568299293518,0.2945322394371032,0.2791127264499664,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5260238647460938,0.050000000745058,0.2298062145709991,291.1383056640625,291.1499938964844,268.07000732421875,266.6655578613281,282.8744506835937,293.7002868652344,291.13818359375,1.0,0.2058917582035064,0.8241128921508789,0.8241128921508789,1.0,1.0,-1.06321382522583,0.449362188577652,0.6138516068458557,0.1998699754476547,0.0,0.0,0.4044810235500335,34.63370895385742,43.0,-1.847962737083435,-8853.728515625,106.96349334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,306.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.198722630739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175885379314422,0.3175932466983795,-4.726076440420002e-06,0.0,0.0002016782091232,0.0,0.0,14.768824577331545,0.0,0.0,0.0,0.3003736138343811,4.0,0.0,1.0
410880,293.0884094238281,297.1499938964844,293.1499938964844,0.0800403654575347,-1920.4068603515625,304.1437683105469,0.7455888986587524,0.1350707113742828,0.1220648810267448,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5260238647460938,0.050000000745058,0.0484458431601524,293.07421875,297.1499938964844,293.1499938964844,0.2117729932069778,-3248.304443359375,304.1414489746094,0.971106231212616,0.2951643466949463,0.2065056413412094,293.09967041015625,297.1499938964844,293.1499938964844,0.2114084810018539,-4391.23681640625,304.1439208984375,0.970568299293518,0.2945322394371032,0.2791127264499664,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5260238647460938,0.050000000745058,0.2298062145709991,291.1383056640625,291.1499938964844,268.07000732421875,266.6655578613281,282.8744506835937,293.7002868652344,291.13818359375,1.0,0.2058917582035064,0.8241128921508789,0.8241128921508789,1.0,1.0,-1.06321382522583,0.449362188577652,0.6138516068458557,0.1998699754476547,0.0,0.0,0.4044810235500335,34.63370895385742,43.0,-1.847962737083435,-8853.728515625,106.96349334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,306.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21484375,18000.0,0.0,0.0,0.198722630739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175885379314422,0.3175932466983795,-4.726076440420002e-06,0.0,0.0002016782091232,0.0,0.0,14.768824577331545,0.0,0.0,0.0,0.3003736138343811,4.0,0.0,1.0
410940,293.0882263183594,297.1499938964844,293.1499938964844,0.0813244208693504,-1944.1278076171875,304.1437072753906,0.7413730025291443,0.1366702914237976,0.1235619261860847,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5200269818305969,0.050000000745058,0.0485092662274837,293.07470703125,297.1499938964844,293.1499938964844,0.2134974598884582,-3269.314453125,304.14141845703125,0.963447332382202,0.296984314918518,0.207822635769844,293.0992736816406,297.1499938964844,293.1499938964844,0.2127047628164291,-4412.6669921875,304.1437683105469,0.9623634219169616,0.295886754989624,0.280452013015747,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5200269818305969,0.050000000745058,0.2301070690155029,291.1370849609375,291.1499938964844,268.04998779296875,266.64715576171875,282.8748474121094,293.7164306640625,291.1369934082031,1.0,0.2091689258813858,0.8238344192504883,0.8238344192504883,1.0,1.0,-1.068636178970337,0.4516735374927521,0.6169626116752625,0.2013354450464248,0.0,0.0,0.4062843918800354,36.31362533569336,46.0,-1.6942262649536133,-8897.41015625,111.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,306.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.1994049400091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196814954280853,0.3196862339973449,-4.733132300316356e-06,0.0,0.0002023706765612,0.0,0.0,14.90208911895752,0.0,0.0,0.0,0.3009105920791626,4.0,0.0,1.0
411000,293.0882263183594,297.1499938964844,293.1499938964844,0.0813244208693504,-1944.1278076171875,304.1437072753906,0.7413730025291443,0.1366702914237976,0.1235619261860847,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5200269818305969,0.050000000745058,0.0485092662274837,293.07470703125,297.1499938964844,293.1499938964844,0.2134974598884582,-3269.314453125,304.14141845703125,0.963447332382202,0.296984314918518,0.207822635769844,293.0992736816406,297.1499938964844,293.1499938964844,0.2127047628164291,-4412.6669921875,304.1437683105469,0.9623634219169616,0.295886754989624,0.280452013015747,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5200269818305969,0.050000000745058,0.2301070690155029,291.1370849609375,291.1499938964844,268.04998779296875,266.64715576171875,282.8748474121094,293.7164306640625,291.1369934082031,1.0,0.2091689258813858,0.8238344192504883,0.8238344192504883,1.0,1.0,-1.068636178970337,0.4516735374927521,0.6169626116752625,0.2013354450464248,0.0,0.0,0.4062843918800354,36.31362533569336,46.0,-1.6942262649536133,-8897.41015625,111.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,306.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.1994049400091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196814954280853,0.3196862339973449,-4.733132300316356e-06,0.0,0.0002023706765612,0.0,0.0,14.90208911895752,0.0,0.0,0.0,0.3009105920791626,4.0,0.0,1.0
411060,293.08807373046875,297.1499938964844,293.1499938964844,0.082612544298172,-1967.9759521484373,304.1436462402344,0.7363364100456238,0.1382668018341064,0.1250682920217514,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.513536274433136,0.050000000745058,0.0485854297876358,293.0752258300781,297.1499938964844,293.1499938964844,0.2152159065008163,-3290.20751953125,304.14141845703125,0.9541029334068298,0.2987834811210632,0.2091343998908996,293.09893798828125,297.1499938964844,293.1499938964844,0.2140134125947952,-4434.2626953125,304.1436767578125,0.9524548649787904,0.2972420752048492,0.2818047404289245,293.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.513536274433136,0.050000000745058,0.2304683625698089,291.13604736328125,291.1499938964844,268.0299987792969,266.6285705566406,282.8754272460937,293.7328796386719,291.1359558105469,1.0,0.2129296064376831,0.8235361576080322,0.8235361576080322,1.0,1.0,-1.0741673707962036,0.4540297985076904,0.6201375722885132,0.202837124466896,0.0,0.0,0.4082186222076416,38.318115234375,49.0,-1.461872935295105,-8942.0439453125,115.72452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,306.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.2001667618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219544887542724,0.3219592273235321,-4.740914391732076e-06,0.0,0.0002031438198173,0.0,0.0,15.047813415527344,0.0,0.0,0.0,0.3014976680278778,4.0,0.0,1.0
411120,293.08807373046875,297.1499938964844,293.1499938964844,0.082612544298172,-1967.9759521484373,304.1436462402344,0.7363364100456238,0.1382668018341064,0.1250682920217514,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.513536274433136,0.050000000745058,0.0485854297876358,293.0752258300781,297.1499938964844,293.1499938964844,0.2152159065008163,-3290.20751953125,304.14141845703125,0.9541029334068298,0.2987834811210632,0.2091343998908996,293.09893798828125,297.1499938964844,293.1499938964844,0.2140134125947952,-4434.2626953125,304.1436767578125,0.9524548649787904,0.2972420752048492,0.2818047404289245,293.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.513536274433136,0.050000000745058,0.2304683625698089,291.13604736328125,291.1499938964844,268.0299987792969,266.6285705566406,282.8754272460937,293.7328796386719,291.1359558105469,1.0,0.2129296064376831,0.8235361576080322,0.8235361576080322,1.0,1.0,-1.0741673707962036,0.4540297985076904,0.6201375722885132,0.202837124466896,0.0,0.0,0.4082186222076416,38.318115234375,49.0,-1.461872935295105,-8942.0439453125,115.72452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,306.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.2001667618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219544887542724,0.3219592273235321,-4.740914391732076e-06,0.0,0.0002031438198173,0.0,0.0,15.047813415527344,0.0,0.0,0.0,0.3014976680278778,4.0,0.0,1.0
411180,293.08795166015625,297.1499938964844,293.1499938964844,0.0839025750756263,-1991.9046630859373,304.14361572265625,0.7309171557426453,0.1398600190877914,0.1265813708305359,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5069843530654907,0.050000000745058,0.0486717633903026,293.0758056640625,297.1499938964844,293.1499938964844,0.21692556142807,-3310.950927734375,304.14141845703125,0.9436603784561156,0.3005623519420624,0.210439458489418,293.0986328125,297.1499938964844,293.1499938964844,0.2153310924768448,-4455.96826171875,304.1435852050781,0.9414565563201904,0.2985979914665222,0.283168226480484,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5069843530654907,0.050000000745058,0.2308778911828994,291.1351928710937,291.1499938964844,268.010009765625,266.60986328125,282.8761901855469,293.74957275390625,291.1351013183594,1.0,0.2170457392930984,0.823237955570221,0.823237955570221,1.0,1.0,-1.0797816514968872,0.456421822309494,0.6233597993850708,0.2043683379888534,0.0,0.0,0.4102534353733063,40.58183288574219,52.0,-1.188338279724121,-8987.4599609375,120.96859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,306.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.744140625,18000.0,0.0,0.0,0.2010150551795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32437464594841,0.324379414319992,-4.74932949146023e-06,0.0,0.0002040047256741,0.0,0.0,15.204103469848633,0.0,0.0,0.0,0.3021271824836731,4.0,0.0,1.0
411240,293.08795166015625,297.1499938964844,293.1499938964844,0.0839025750756263,-1991.9046630859373,304.14361572265625,0.7309171557426453,0.1398600190877914,0.1265813708305359,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5069843530654907,0.050000000745058,0.0486717633903026,293.0758056640625,297.1499938964844,293.1499938964844,0.21692556142807,-3310.950927734375,304.14141845703125,0.9436603784561156,0.3005623519420624,0.210439458489418,293.0986328125,297.1499938964844,293.1499938964844,0.2153310924768448,-4455.96826171875,304.1435852050781,0.9414565563201904,0.2985979914665222,0.283168226480484,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5069843530654907,0.050000000745058,0.2308778911828994,291.1351928710937,291.1499938964844,268.010009765625,266.60986328125,282.8761901855469,293.74957275390625,291.1351013183594,1.0,0.2170457392930984,0.823237955570221,0.823237955570221,1.0,1.0,-1.0797816514968872,0.456421822309494,0.6233597993850708,0.2043683379888534,0.0,0.0,0.4102534353733063,40.58183288574219,52.0,-1.188338279724121,-8987.4599609375,120.96859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,306.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.744140625,18000.0,0.0,0.0,0.2010150551795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32437464594841,0.324379414319992,-4.74932949146023e-06,0.0,0.0002040047256741,0.0,0.0,15.204103469848633,0.0,0.0,0.0,0.3021271824836731,4.0,0.0,1.0
411300,293.087890625,297.1499938964844,293.1499938964844,0.0845477730035781,-2003.886962890625,304.14361572265625,0.7281492948532104,0.1406552791595459,0.1273397356271743,293.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5037683248519897,0.050000000745058,0.0487181134521961,293.0761108398437,297.1499938964844,293.1499938964844,0.2177763432264328,-3321.2578125,304.1414489746094,0.9382040500640868,0.3014441430568695,0.211089015007019,293.0984802246094,297.1499938964844,293.1499938964844,0.2159925103187561,-4466.8486328125,304.1435546875,0.9357388615608216,0.2992760837078094,0.2838532924652099,293.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5037683248519897,0.050000000745058,0.2310977429151535,291.13482666015625,291.1499938964844,268.0,266.6004638671875,282.8765869140625,293.7580261230469,291.134765625,1.0,0.2192054092884063,0.8230888843536377,0.8230888843536377,1.0,1.0,-1.0826133489608765,0.4576285481452942,0.6249847412109375,0.205142930150032,0.0,0.0,0.4112995862960815,41.79477691650391,52.0,-1.040008783340454,-9010.4267578125,123.76392364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,306.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3203125,18000.0,0.0,0.0,0.2014722526073455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256300985813141,0.3256348669528961,-4.753744633489987e-06,0.0,0.0002044687134912,0.0,0.0,15.285633087158203,0.0,0.0,0.0,0.3024554550647735,4.0,0.0,1.0
