time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0878601074219,297.1499938964844,293.1499938964844,0.0851928070187568,-2015.874755859375,304.1435852050781,0.7253710627555847,0.1414495259523391,0.1280989646911621,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5006170868873596,0.050000000745058,0.0487662777304649,293.076416015625,297.1499938964844,293.1499938964844,0.2186239957809448,-3331.51611328125,304.1414489746094,0.9326865673065186,0.3023208677768707,0.2117363512516021,293.0983581542969,297.1499938964844,293.1499938964844,0.2166551798582077,-4477.740234375,304.1435241699219,0.9299802780151368,0.299954205751419,0.2845402061939239,293.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5006170868873596,0.050000000745058,0.2313262373208999,291.1345520019531,291.1499938964844,267.989990234375,266.5910339355469,282.8770446777344,293.7665100097656,291.1344909667969,1.0,0.2214179635047912,0.8229302763938904,0.8229302763938904,1.0,1.0,-1.0854581594467163,0.458840399980545,0.6266177296638489,0.205921784043312,0.0,0.0,0.4123593866825104,43.0540885925293,55.0,-0.8825634717941284,-9033.537109375,126.66114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,306.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.2019510269165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269097208976745,0.3269144892692566,-4.758278919325676e-06,0.0,0.0002049546164926,0.0,0.0,15.36905288696289,0.0,0.0,0.0,0.3027912974357605,4.0,0.0,1.0
411420,293.0878295898437,297.1499938964844,293.1499938964844,0.0864861160516738,-2039.943359375,304.1435852050781,0.7198242545127869,0.143032044172287,0.1296180933713913,293.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.494528979063034,0.050000000745058,0.0488672964274883,293.0765686035156,297.1499938964844,293.1499938964844,0.2203584015369415,-3352.50390625,304.14141845703125,0.9217994213104248,0.3041471540927887,0.2130539119243621,293.0984191894531,297.1499938964844,293.1499938964844,0.2179714739322662,-4499.35205078125,304.1434936523437,0.9186183214187622,0.3012490570545196,0.2858909368515014,293.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.494528979063034,0.050000000745058,0.2318054139614105,291.1335754394531,291.1499938964844,267.9700012207031,266.57208251953125,282.8703308105469,293.770751953125,291.1332397460937,1.0,0.2259646952152252,0.8226130604743958,0.8226130604743958,1.0,1.0,-1.0911805629730225,0.4612787663936615,0.6299018263816833,0.2074920386075973,0.0,0.0,0.414590984582901,45.692115783691406,58.0,-2.429427146911621,-9082.998046875,132.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,306.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.2029722183942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32955402135849,0.329558789730072,-4.76766354040592e-06,0.0,0.0002059910038951,0.0,0.0,15.542184829711914,0.0,0.0,0.0,0.3034892380237579,4.0,0.0,1.0
411480,293.0878295898437,297.1499938964844,293.1499938964844,0.0864861160516738,-2039.943359375,304.1435852050781,0.7198242545127869,0.143032044172287,0.1296180933713913,293.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.494528979063034,0.050000000745058,0.0488672964274883,293.0765686035156,297.1499938964844,293.1499938964844,0.2203584015369415,-3352.50390625,304.14141845703125,0.9217994213104248,0.3041471540927887,0.2130539119243621,293.0984191894531,297.1499938964844,293.1499938964844,0.2179714739322662,-4499.35205078125,304.1434936523437,0.9186183214187622,0.3012490570545196,0.2858909368515014,293.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.494528979063034,0.050000000745058,0.2318054139614105,291.1335754394531,291.1499938964844,267.9700012207031,266.57208251953125,282.8703308105469,293.770751953125,291.1332397460937,1.0,0.2259646952152252,0.8226130604743958,0.8226130604743958,1.0,1.0,-1.0911805629730225,0.4612787663936615,0.6299018263816833,0.2074920386075973,0.0,0.0,0.414590984582901,45.692115783691406,58.0,-2.429427146911621,-9082.998046875,132.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,306.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.2029722183942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32955402135849,0.329558789730072,-4.76766354040592e-06,0.0,0.0002059910038951,0.0,0.0,15.542184829711914,0.0,0.0,0.0,0.3034892380237579,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0878743678331375,-2065.86962890625,304.1434020996094,0.7144688367843628,0.1448035091161728,0.131228432059288,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4886835813522339,0.050000000745058,0.048973511904478,293.0770263671875,297.1499938964844,293.1499938964844,0.2222110331058502,-3374.944580078125,304.1412048339844,0.9115723371505736,0.3059216141700744,0.214419275522232,293.099365234375,297.1499938964844,293.1499938964844,0.2192036658525467,-4519.5615234375,304.14361572265625,0.9078317880630492,0.302367091178894,0.2870865762233734,293.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4886835813522339,0.050000000745058,0.2323092520236969,291.1296691894531,291.1499938964844,267.95001220703125,266.5530700683594,282.8563537597656,293.761962890625,291.1293640136719,1.0,0.230622187256813,0.8222958445549011,0.8222958445549011,1.0,1.0,-1.0969196557998655,0.4637253582477569,0.6331943273544312,0.2090710699558258,0.0,0.0,0.4175699651241302,48.4624137878418,61.0,-4.10945987701416,-9142.7109375,139.10157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097595214844,306.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58984375,18000.0,0.0,0.0,0.2040973007678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329567313194275,0.3329615294933319,-4.778946276928764e-06,0.0,0.0002071328199235,0.0,0.0,15.763980865478516,0.0,0.0,0.0,0.3043810129165649,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0878743678331375,-2065.86962890625,304.1434020996094,0.7144688367843628,0.1448035091161728,0.131228432059288,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4886835813522339,0.050000000745058,0.048973511904478,293.0770263671875,297.1499938964844,293.1499938964844,0.2222110331058502,-3374.944580078125,304.1412048339844,0.9115723371505736,0.3059216141700744,0.214419275522232,293.099365234375,297.1499938964844,293.1499938964844,0.2192036658525467,-4519.5615234375,304.14361572265625,0.9078317880630492,0.302367091178894,0.2870865762233734,293.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4886835813522339,0.050000000745058,0.2323092520236969,291.1296691894531,291.1499938964844,267.95001220703125,266.5530700683594,282.8563537597656,293.761962890625,291.1293640136719,1.0,0.230622187256813,0.8222958445549011,0.8222958445549011,1.0,1.0,-1.0969196557998655,0.4637253582477569,0.6331943273544312,0.2090710699558258,0.0,0.0,0.4175699651241302,48.4624137878418,61.0,-4.10945987701416,-9142.7109375,139.10157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097595214844,306.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58984375,18000.0,0.0,0.0,0.2040973007678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329567313194275,0.3329615294933319,-4.778946276928764e-06,0.0,0.0002071328199235,0.0,0.0,15.763980865478516,0.0,0.0,0.0,0.3043810129165649,4.0,0.0,1.0
411660,293.0844116210937,297.1499938964844,293.1499938964844,0.0895135849714279,-2096.505615234375,304.1428527832031,0.7097260355949402,0.1468944996595382,0.1331622153520584,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4829496145248413,0.050000000745058,0.0490838587284088,293.079345703125,297.1499938964844,293.1499938964844,0.2236997634172439,-3392.79345703125,304.14166259765625,0.9020214676856996,0.3073019385337829,0.2155166566371917,293.1006164550781,297.1499938964844,293.1499938964844,0.2203058451414108,-4537.53515625,304.1438903808594,0.8981720209121704,0.3033959567546844,0.2881833016872406,293.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4829496145248413,0.050000000745058,0.2328326851129531,291.1278076171875,291.1499938964844,267.92999267578125,266.5339660644531,282.8424377441406,293.7533569335937,291.127685546875,1.0,0.2353391796350479,0.8219605684280396,0.8219605684280396,1.0,1.0,-1.1026350259780884,0.4661615490913391,0.636473536491394,0.2106457948684692,0.0,0.0,0.4206686019897461,51.337547302246094,64.0,-2.636003494262696,-9206.0888671875,145.7301483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.328125,18000.0,0.0,0.0,0.2053554058074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367948234081268,0.3367996215820312,-4.792708750755992e-06,0.0,0.0002084096340695,0.0,0.0,16.0191593170166,0.0,0.0,0.0,0.3054030537605285,4.0,0.0,1.0
411720,293.0844116210937,297.1499938964844,293.1499938964844,0.0895135849714279,-2096.505615234375,304.1428527832031,0.7097260355949402,0.1468944996595382,0.1331622153520584,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4829496145248413,0.050000000745058,0.0490838587284088,293.079345703125,297.1499938964844,293.1499938964844,0.2236997634172439,-3392.79345703125,304.14166259765625,0.9020214676856996,0.3073019385337829,0.2155166566371917,293.1006164550781,297.1499938964844,293.1499938964844,0.2203058451414108,-4537.53515625,304.1438903808594,0.8981720209121704,0.3033959567546844,0.2881833016872406,293.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4829496145248413,0.050000000745058,0.2328326851129531,291.1278076171875,291.1499938964844,267.92999267578125,266.5339660644531,282.8424377441406,293.7533569335937,291.127685546875,1.0,0.2353391796350479,0.8219605684280396,0.8219605684280396,1.0,1.0,-1.1026350259780884,0.4661615490913391,0.636473536491394,0.2106457948684692,0.0,0.0,0.4206686019897461,51.337547302246094,64.0,-2.636003494262696,-9206.0888671875,145.7301483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.328125,18000.0,0.0,0.0,0.2053554058074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367948234081268,0.3367996215820312,-4.792708750755992e-06,0.0,0.0002084096340695,0.0,0.0,16.0191593170166,0.0,0.0,0.0,0.3054030537605285,4.0,0.0,1.0
411780,293.0820007324219,297.1499938964844,293.1499938964844,0.0912365987896919,-2128.698486328125,304.1423645019531,0.7052714228630066,0.149045243859291,0.1352030932903289,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4771245121955871,0.050000000745058,0.0491975620388984,293.082275390625,297.1499938964844,293.1499938964844,0.2249753326177597,-3408.002685546875,304.1423034667969,0.8931286931037903,0.3084976971149444,0.216457724571228,293.1019592285156,297.1499938964844,293.1499938964844,0.2213436216115951,-4554.419921875,304.1441955566406,0.8891003727912903,0.3043759763240814,0.2892300486564636,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4771245121955871,0.050000000745058,0.2333720475435257,291.1268920898437,291.1499938964844,267.9100036621094,266.5148620605469,282.8273620605469,293.742919921875,291.1268310546875,1.0,0.240075334906578,0.821625292301178,0.821625292301178,1.0,1.0,-1.1082546710968018,0.4685576856136322,0.6396969556808472,0.2121967524290084,0.0,0.0,0.4238193929195404,54.296722412109375,67.0,-1.5248273611068726,-9269.990234375,152.55918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,306.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.25390625,18000.0,0.0,0.0,0.2067415416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407401740550995,0.3407449722290039,-4.807336154044606e-06,0.0,0.0002098163822665,0.0,0.0,16.285079956054688,0.0,0.0,0.0,0.3064696490764618,4.0,0.0,1.0
411840,293.0820007324219,297.1499938964844,293.1499938964844,0.0912365987896919,-2128.698486328125,304.1423645019531,0.7052714228630066,0.149045243859291,0.1352030932903289,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4771245121955871,0.050000000745058,0.0491975620388984,293.082275390625,297.1499938964844,293.1499938964844,0.2249753326177597,-3408.002685546875,304.1423034667969,0.8931286931037903,0.3084976971149444,0.216457724571228,293.1019592285156,297.1499938964844,293.1499938964844,0.2213436216115951,-4554.419921875,304.1441955566406,0.8891003727912903,0.3043759763240814,0.2892300486564636,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4771245121955871,0.050000000745058,0.2333720475435257,291.1268920898437,291.1499938964844,267.9100036621094,266.5148620605469,282.8273620605469,293.742919921875,291.1268310546875,1.0,0.240075334906578,0.821625292301178,0.821625292301178,1.0,1.0,-1.1082546710968018,0.4685576856136322,0.6396969556808472,0.2121967524290084,0.0,0.0,0.4238193929195404,54.296722412109375,67.0,-1.5248273611068726,-9269.990234375,152.55918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,306.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.25390625,18000.0,0.0,0.0,0.2067415416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407401740550995,0.3407449722290039,-4.807336154044606e-06,0.0,0.0002098163822665,0.0,0.0,16.285079956054688,0.0,0.0,0.0,0.3064696490764618,4.0,0.0,1.0
411900,293.08184814453125,297.1499938964844,293.1499938964844,0.092041902244091,-2143.731689453125,304.1423034667969,0.7029933929443359,0.1499377489089965,0.1361482292413711,293.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4740932285785675,0.050000000745058,0.0492556355893611,293.08380126953125,297.1499938964844,293.1499938964844,0.225584328174591,-3415.271240234375,304.1426086425781,0.8888172507286072,0.3090592920780182,0.2168983966112136,293.1026306152344,297.1499938964844,293.1499938964844,0.221860870718956,-4562.8515625,304.1443176269531,0.884736955165863,0.3048533499240875,0.2897414267063141,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4740932285785675,0.050000000745058,0.2336475253105163,291.1260070800781,291.1499938964844,267.8999938964844,266.5052795410156,282.8128356933594,293.7257385253906,291.1256408691406,1.0,0.2424391359090805,0.8214576840400696,0.8214576840400696,1.0,1.0,-1.110932230949402,0.4696986675262451,0.6412335634231567,0.2129376977682113,0.0,0.0,0.4255002737045288,55.80560302734375,67.0,-2.8949787616729736,-9304.154296875,156.02259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84375,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3515625,18000.0,0.0,0.0,0.2074804306030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427809476852417,0.3427857458591461,-4.8149036047107074e-06,0.0,0.0002105662715621,0.0,0.0,16.423498153686523,0.0,0.0,0.0,0.3070259392261505,4.0,0.0,1.0
411960,293.08258056640625,297.1499938964844,293.1499938964844,0.0927164405584335,-2156.307861328125,304.1424865722656,0.700463056564331,0.1506583094596862,0.1369254738092422,293.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4709251821041107,0.050000000745058,0.0493146628141403,293.08526611328125,297.1499938964844,293.1499938964844,0.2261952757835388,-3422.58251953125,304.142822265625,0.8845966458320618,0.3096083104610443,0.2173281461000442,293.103271484375,297.1499938964844,293.1499938964844,0.2223890423774719,-4571.48486328125,304.1443786621094,0.88047856092453,0.3053241670131683,0.2902470231056213,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4709251821041107,0.050000000745058,0.2339275330305099,291.1241455078125,291.1499938964844,267.8900146484375,266.4956970214844,282.7976989746094,293.7071533203125,291.1237487792969,1.0,0.2447928786277771,0.8212817907333374,0.8212817907333374,1.0,1.0,-1.113394856452942,0.4707462787628174,0.6426486372947693,0.2136189043521881,0.0,0.0,0.4274111092090606,57.33568954467773,70.0,-3.8114616870880127,-9340.2685546875,159.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.685546875,18000.0,0.0,0.0,0.2082512825727462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450564742088318,0.3450613021850586,-4.8230299398710486e-06,0.0,0.0002113485825248,0.0,0.0,16.577560424804688,0.0,0.0,0.0,0.3076446056365967,4.0,0.0,1.0
412020,293.08514404296875,297.1499938964844,293.1499938964844,0.0937953293323516,-2176.3408203125,304.1431884765625,0.6950846910476685,0.1518497914075851,0.1381757408380508,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4640720784664154,0.050000000745058,0.0494345873594284,293.0880432128906,297.1499938964844,293.1499938964844,0.2273463904857635,-3436.313232421875,304.143310546875,0.8765230774879456,0.3106835484504699,0.2181698679924011,293.10455322265625,297.1499938964844,293.1499938964844,0.2233854532241821,-4587.7021484375,304.14459228515625,0.8723497986793518,0.3062469661235809,0.2912421226501465,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4640720784664154,0.050000000745058,0.2344963997602462,291.1225280761719,291.1499938964844,267.8699951171875,266.4765014648437,282.76812744140625,293.6711120605469,291.1225280761719,1.0,0.2494588941335678,0.820930004119873,0.820930004119873,1.0,1.0,-1.1179271936416626,0.4726724028587341,0.6452547907829285,0.2148718982934951,0.0,0.0,0.4312233030796051,60.43772506713867,73.0,-1.627173662185669,-9414.5361328125,166.45648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.626953125,18000.0,0.0,0.0,0.2098935395479202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499841690063476,0.3499890267848968,-4.841474492423004e-06,0.0,0.0002130152570316,0.0,0.0,16.916358947753906,0.0,0.0,0.0,0.3089941740036011,4.0,0.0,1.0
412080,293.08514404296875,297.1499938964844,293.1499938964844,0.0937953293323516,-2176.3408203125,304.1431884765625,0.6950846910476685,0.1518497914075851,0.1381757408380508,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4640720784664154,0.050000000745058,0.0494345873594284,293.0880432128906,297.1499938964844,293.1499938964844,0.2273463904857635,-3436.313232421875,304.143310546875,0.8765230774879456,0.3106835484504699,0.2181698679924011,293.10455322265625,297.1499938964844,293.1499938964844,0.2233854532241821,-4587.7021484375,304.14459228515625,0.8723497986793518,0.3062469661235809,0.2912421226501465,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4640720784664154,0.050000000745058,0.2344963997602462,291.1225280761719,291.1499938964844,267.8699951171875,266.4765014648437,282.76812744140625,293.6711120605469,291.1225280761719,1.0,0.2494588941335678,0.820930004119873,0.820930004119873,1.0,1.0,-1.1179271936416626,0.4726724028587341,0.6452547907829285,0.2148718982934951,0.0,0.0,0.4312233030796051,60.43772506713867,73.0,-1.627173662185669,-9414.5361328125,166.45648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.626953125,18000.0,0.0,0.0,0.2098935395479202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499841690063476,0.3499890267848968,-4.841474492423004e-06,0.0,0.0002130152570316,0.0,0.0,16.916358947753906,0.0,0.0,0.0,0.3089941740036011,4.0,0.0,1.0
412140,293.08807373046875,297.1499938964844,293.1499938964844,0.0947133377194404,-2193.334228515625,304.1439208984375,0.6897673010826111,0.1528958082199096,0.1392543464899063,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4569137394428253,0.050000000745058,0.0495559088885784,293.0906066894531,297.1499938964844,293.1499938964844,0.2284298539161682,-3449.202880859375,304.14373779296875,0.8689990639686584,0.3117307424545288,0.2189929634332656,293.1058044433594,297.1499938964844,293.1499938964844,0.2243211716413498,-4602.87353515625,304.14483642578125,0.8647871613502502,0.307145893573761,0.2922156453132629,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4569137394428253,0.050000000745058,0.2350718975067138,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7405090332031,293.6383056640625,291.1231689453125,1.0,0.2540586292743683,0.8205782175064087,0.8205782175064087,1.0,1.0,-1.1222147941589355,0.4744937717914581,0.6477210521697998,0.2160571366548538,0.0,0.0,0.4347860515117645,63.57183837890625,76.0,0.3851732611656189,-9484.771484375,173.47532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701110839844,306.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3828125,18000.0,0.0,0.0,0.2116483449935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547136187553406,0.3547184765338897,-4.8603114919387735e-06,0.0,0.0002147961786249,0.0,0.0,17.24846839904785,0.0,0.0,0.0,0.3103185892105102,4.0,0.0,1.0
412200,293.08807373046875,297.1499938964844,293.1499938964844,0.0947133377194404,-2193.334228515625,304.1439208984375,0.6897673010826111,0.1528958082199096,0.1392543464899063,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4569137394428253,0.050000000745058,0.0495559088885784,293.0906066894531,297.1499938964844,293.1499938964844,0.2284298539161682,-3449.202880859375,304.14373779296875,0.8689990639686584,0.3117307424545288,0.2189929634332656,293.1058044433594,297.1499938964844,293.1499938964844,0.2243211716413498,-4602.87353515625,304.14483642578125,0.8647871613502502,0.307145893573761,0.2922156453132629,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4569137394428253,0.050000000745058,0.2350718975067138,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7405090332031,293.6383056640625,291.1231689453125,1.0,0.2540586292743683,0.8205782175064087,0.8205782175064087,1.0,1.0,-1.1222147941589355,0.4744937717914581,0.6477210521697998,0.2160571366548538,0.0,0.0,0.4347860515117645,63.57183837890625,76.0,0.3851732611656189,-9484.771484375,173.47532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701110839844,306.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3828125,18000.0,0.0,0.0,0.2116483449935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547136187553406,0.3547184765338897,-4.8603114919387735e-06,0.0,0.0002147961786249,0.0,0.0,17.24846839904785,0.0,0.0,0.0,0.3103185892105102,4.0,0.0,1.0
412260,293.09100341796875,297.1499938964844,293.1499938964844,0.0955631285905838,-2209.050537109375,304.14453125,0.6847029328346252,0.1538738459348678,0.1402611881494522,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4503487348556518,0.050000000745058,0.0496780052781105,293.093017578125,297.1499938964844,293.1499938964844,0.2294698506593704,-3461.563720703125,304.1440734863281,0.862016499042511,0.3127476871013641,0.2197959870100021,293.10699462890625,297.1499938964844,293.1499938964844,0.2252223491668701,-4617.4619140625,304.1450500488281,0.8577814102172852,0.3080234825611114,0.293169230222702,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4503487348556518,0.050000000745058,0.2356510609388351,291.1243591308594,291.1499938964844,267.8299865722656,266.438232421875,282.7146301269531,293.6085510253906,291.1245422363281,1.0,0.2585838437080383,0.8202255368232727,0.8202255368232727,1.0,1.0,-1.126373529434204,0.4762603938579559,0.6501131057739258,0.2172064334154129,0.0,0.0,0.4381262063980102,66.72388458251953,79.0,1.6693859100341797,-9552.2294921875,180.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447204589844,306.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.607421875,18000.0,0.0,0.0,0.2134743779897689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592198491096496,0.3592247366905212,-4.878649633610621e-06,0.0,0.0002166493504773,0.0,0.0,17.56928062438965,0.0,0.0,0.0,0.3115951120853424,4.0,0.0,1.0
412320,293.09100341796875,297.1499938964844,293.1499938964844,0.0955631285905838,-2209.050537109375,304.14453125,0.6847029328346252,0.1538738459348678,0.1402611881494522,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4503487348556518,0.050000000745058,0.0496780052781105,293.093017578125,297.1499938964844,293.1499938964844,0.2294698506593704,-3461.563720703125,304.1440734863281,0.862016499042511,0.3127476871013641,0.2197959870100021,293.10699462890625,297.1499938964844,293.1499938964844,0.2252223491668701,-4617.4619140625,304.1450500488281,0.8577814102172852,0.3080234825611114,0.293169230222702,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4503487348556518,0.050000000745058,0.2356510609388351,291.1243591308594,291.1499938964844,267.8299865722656,266.438232421875,282.7146301269531,293.6085510253906,291.1245422363281,1.0,0.2585838437080383,0.8202255368232727,0.8202255368232727,1.0,1.0,-1.126373529434204,0.4762603938579559,0.6501131057739258,0.2172064334154129,0.0,0.0,0.4381262063980102,66.72388458251953,79.0,1.6693859100341797,-9552.2294921875,180.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447204589844,306.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.607421875,18000.0,0.0,0.0,0.2134743779897689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592198491096496,0.3592247366905212,-4.878649633610621e-06,0.0,0.0002166493504773,0.0,0.0,17.56928062438965,0.0,0.0,0.0,0.3115951120853424,4.0,0.0,1.0
412380,293.09375,297.1499938964844,293.1499938964844,0.0963706523180008,-2223.9765625,304.14501953125,0.679929792881012,0.1548061817884445,0.1412240862846374,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4443626403808594,0.050000000745058,0.0498005487024784,293.09527587890625,297.1499938964844,293.1499938964844,0.2304711788892746,-3473.455810546875,304.1443786621094,0.855539083480835,0.31373330950737,0.2205776274204254,293.108154296875,297.1499938964844,293.1499938964844,0.2260964214801788,-4631.59716796875,304.1452331542969,0.8512949347496033,0.3088817596435547,0.2941046059131622,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4443626403808594,0.050000000745058,0.2362323701381683,291.1260986328125,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58123779296875,291.1263122558594,1.0,0.2630296647548675,0.8198728561401367,0.8198728561401367,1.0,1.0,-1.1304351091384888,0.4779862761497497,0.652448832988739,0.2183280438184738,0.0,0.0,0.4411981701850891,69.88614654541016,82.0,2.3329408168792725,-9617.05859375,187.66026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4765625,18000.0,0.0,0.0,0.215330883860588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634300529956817,0.3634349703788757,-4.896191512671066e-06,0.0,0.0002185334742534,0.0,0.0,17.87315559387207,0.0,0.0,0.0,0.3127972185611725,4.0,0.0,1.0
412440,293.09375,297.1499938964844,293.1499938964844,0.0963706523180008,-2223.9765625,304.14501953125,0.679929792881012,0.1548061817884445,0.1412240862846374,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4443626403808594,0.050000000745058,0.0498005487024784,293.09527587890625,297.1499938964844,293.1499938964844,0.2304711788892746,-3473.455810546875,304.1443786621094,0.855539083480835,0.31373330950737,0.2205776274204254,293.108154296875,297.1499938964844,293.1499938964844,0.2260964214801788,-4631.59716796875,304.1452331542969,0.8512949347496033,0.3088817596435547,0.2941046059131622,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4443626403808594,0.050000000745058,0.2362323701381683,291.1260986328125,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58123779296875,291.1263122558594,1.0,0.2630296647548675,0.8198728561401367,0.8198728561401367,1.0,1.0,-1.1304351091384888,0.4779862761497497,0.652448832988739,0.2183280438184738,0.0,0.0,0.4411981701850891,69.88614654541016,82.0,2.3329408168792725,-9617.05859375,187.66026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4765625,18000.0,0.0,0.0,0.215330883860588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634300529956817,0.3634349703788757,-4.896191512671066e-06,0.0,0.0002185334742534,0.0,0.0,17.87315559387207,0.0,0.0,0.0,0.3127972185611725,4.0,0.0,1.0
412500,293.0950927734375,297.1499938964844,293.1499938964844,0.0967617481946945,-2231.202880859375,304.14520263671875,0.677651047706604,0.1552565991878509,0.141691505908966,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4415737986564636,0.050000000745058,0.0498619265854358,293.0963439941406,297.1499938964844,293.1499938964844,0.2309597581624984,-3479.256103515625,304.14453125,0.852476179599762,0.3142144083976745,0.2209603488445282,293.10870361328125,297.1499938964844,293.1499938964844,0.226526066660881,-4638.54248046875,304.14532470703125,0.8482315540313721,0.3093041479587555,0.2945659160614013,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4415737986564636,0.050000000745058,0.2365235090255737,291.12701416015625,291.1499938964844,267.79998779296875,266.4096069335937,282.6783447265625,293.5682983398437,291.1272277832031,1.0,0.2652219235897064,0.8196964859962463,0.8196964859962463,1.0,1.0,-1.1324323415756226,0.4788352251052856,0.6535971164703369,0.2188790291547775,0.0,0.0,0.4426371157169342,71.4694595336914,82.0,2.4832775592803955,-9648.646484375,191.2306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.474609375,18000.0,0.0,0.0,0.2162583172321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654193580150604,0.365424245595932,-4.904588422505185e-06,0.0,0.0002194746921304,0.0,0.0,18.018049240112305,0.0,0.0,0.0,0.3133670091629028,4.0,0.0,1.0
412560,293.0964050292969,297.1499938964844,293.1499938964844,0.097144715487957,-2238.276611328125,304.1453857421875,0.6754409670829773,0.1556970328092575,0.1421495974063873,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4389137029647827,0.050000000745058,0.0499233417212963,293.097412109375,297.1499938964844,293.1499938964844,0.2314408123493194,-3484.965576171875,304.1446533203125,0.8495227694511414,0.3146878182888031,0.2213376760482788,293.1092224121094,297.1499938964844,293.1499938964844,0.2269514054059982,-4645.41650390625,304.1454162597656,0.8452796936035156,0.3097222447395324,0.295023113489151,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4389137029647827,0.050000000745058,0.2368148416280746,291.1279602050781,291.1499938964844,267.7900085449219,266.40008544921875,282.6668395996094,293.5558776855469,291.128173828125,1.0,0.2673934400081634,0.819516122341156,0.819516122341156,1.0,1.0,-1.1344074010849,0.4796746075153351,0.6547327637672424,0.2194230258464813,0.0,0.0,0.4440118670463562,73.05352783203125,70.0,2.574285984039306,-9679.73828125,194.8082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71307373046875,306.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.484375,18000.0,0.0,0.0,0.2171790599822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673313558101654,0.3673362731933594,-4.912720669381088e-06,0.0,0.0002204091433668,0.0,0.0,18.158098220825195,0.0,0.0,0.0,0.3139156103134155,4.0,0.0,1.0
412620,293.09869384765625,297.1499938964844,293.1499938964844,0.0977730751037597,-2249.820556640625,304.1458740234375,0.6782381534576416,0.1565892696380615,0.1429139971733093,293.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4402529895305633,0.050000000745058,0.0498920269310474,293.09912109375,297.1499938964844,293.1499938964844,0.2322421818971634,-3494.392578125,304.14508056640625,0.8520570397377014,0.3156706094741821,0.2219856977462768,293.1101379394531,297.1499938964844,293.1499938964844,0.2276360541582107,-4656.3623046875,304.14581298828125,0.8476830720901489,0.3105712831020355,0.2957851886749267,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4402529895305633,0.050000000745058,0.2366662919521331,291.1310729980469,291.1499938964844,267.7699890136719,266.38116455078125,282.6454162597656,293.5330505371094,291.1316223144531,1.0,0.2661077380180359,0.8191553354263306,0.8191553354263306,1.0,1.0,-1.136802077293396,0.4806744754314422,0.6561276316642761,0.2200879007577896,0.0,0.0,0.4463662207126617,72.29630279541016,58.0,4.960050582885742,-9733.4912109375,193.9829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7092590332031,306.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.962890625,18000.0,0.0,0.0,0.2189758121967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708005249500274,0.3708054423332214,-4.927974259771872e-06,0.0,0.0002222326147602,0.0,0.0,18.41534805297852,0.0,0.0,0.0,0.3149149417877197,4.0,0.0,1.0
412680,293.09869384765625,297.1499938964844,293.1499938964844,0.0977730751037597,-2249.820556640625,304.1458740234375,0.6782381534576416,0.1565892696380615,0.1429139971733093,293.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4402529895305633,0.050000000745058,0.0498920269310474,293.09912109375,297.1499938964844,293.1499938964844,0.2322421818971634,-3494.392578125,304.14508056640625,0.8520570397377014,0.3156706094741821,0.2219856977462768,293.1101379394531,297.1499938964844,293.1499938964844,0.2276360541582107,-4656.3623046875,304.14581298828125,0.8476830720901489,0.3105712831020355,0.2957851886749267,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4402529895305633,0.050000000745058,0.2366662919521331,291.1310729980469,291.1499938964844,267.7699890136719,266.38116455078125,282.6454162597656,293.5330505371094,291.1316223144531,1.0,0.2661077380180359,0.8191553354263306,0.8191553354263306,1.0,1.0,-1.136802077293396,0.4806744754314422,0.6561276316642761,0.2200879007577896,0.0,0.0,0.4463662207126617,72.29630279541016,58.0,4.960050582885742,-9733.4912109375,193.9829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7092590332031,306.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.962890625,18000.0,0.0,0.0,0.2189758121967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708005249500274,0.3708054423332214,-4.927974259771872e-06,0.0,0.0002222326147602,0.0,0.0,18.41534805297852,0.0,0.0,0.0,0.3149149417877197,4.0,0.0,1.0
412740,293.1004333496094,297.1499938964844,293.1499938964844,0.0983200073242187,-2259.82080078125,304.1463317871094,0.6872619986534119,0.1575349271297454,0.1436035335063934,293.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.447362333536148,0.050000000745058,0.0497375950217247,293.10009765625,297.1499938964844,293.1499938964844,0.2329685389995575,-3502.90234375,304.1455078125,0.8619159460067749,0.31676185131073,0.2226111739873886,293.1107177734375,297.1499938964844,293.1499938964844,0.2281956821680069,-4665.22119140625,304.1462707519531,0.8572426438331604,0.3114630579948425,0.2964599132537842,293.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.447362333536148,0.050000000745058,0.2359337359666824,291.1363220214844,291.1499938964844,267.75,266.3623046875,282.6260681152344,293.5133056640625,291.13690185546875,1.0,0.2609344720840454,0.8187946081161499,0.8187946081161499,1.0,1.0,-1.138126015663147,0.4812109768390655,0.6569150686264038,0.2204490602016449,0.0,0.0,0.4478367269039154,68.406005859375,46.0,6.684512615203857,-9774.0224609375,186.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71710205078125,306.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.2206486165523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373178094625473,0.3731830418109894,-4.9396571739634965e-06,0.0,0.0002239302993984,0.0,0.0,18.596927642822266,0.0,0.0,0.0,0.3156178593635559,4.0,0.0,1.0
412800,293.1004333496094,297.1499938964844,293.1499938964844,0.0983200073242187,-2259.82080078125,304.1463317871094,0.6872619986534119,0.1575349271297454,0.1436035335063934,293.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.447362333536148,0.050000000745058,0.0497375950217247,293.10009765625,297.1499938964844,293.1499938964844,0.2329685389995575,-3502.90234375,304.1455078125,0.8619159460067749,0.31676185131073,0.2226111739873886,293.1107177734375,297.1499938964844,293.1499938964844,0.2281956821680069,-4665.22119140625,304.1462707519531,0.8572426438331604,0.3114630579948425,0.2964599132537842,293.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.447362333536148,0.050000000745058,0.2359337359666824,291.1363220214844,291.1499938964844,267.75,266.3623046875,282.6260681152344,293.5133056640625,291.13690185546875,1.0,0.2609344720840454,0.8187946081161499,0.8187946081161499,1.0,1.0,-1.138126015663147,0.4812109768390655,0.6569150686264038,0.2204490602016449,0.0,0.0,0.4478367269039154,68.406005859375,46.0,6.684512615203857,-9774.0224609375,186.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71710205078125,306.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.2206486165523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373178094625473,0.3731830418109894,-4.9396571739634965e-06,0.0,0.0002239302993984,0.0,0.0,18.596927642822266,0.0,0.0,0.0,0.3156178593635559,4.0,0.0,1.0
412860,293.1017150878906,297.1499938964844,293.1499938964844,0.0988411083817482,-2269.352783203125,304.1466979980469,0.7016887664794922,0.158528134226799,0.1442606747150421,293.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4600346982479095,0.050000000745058,0.0495015904307365,293.1004638671875,297.1499938964844,293.1499938964844,0.2337105572223663,-3511.63427734375,304.1457824707031,0.8784762024879456,0.3179501891136169,0.2232472598552703,293.11102294921875,297.1499938964844,293.1499938964844,0.2287200689315796,-4673.53955078125,304.1466369628906,0.8733645081520081,0.312397301197052,0.29709392786026,293.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4600346982479095,0.050000000745058,0.2348142266273498,291.1412353515625,291.1499938964844,267.7300109863281,266.34356689453125,282.60809326171875,293.4957275390625,291.1417541503906,1.0,0.2528472244739532,0.8184450268745422,0.8184450268745422,1.0,1.0,-1.1388124227523804,0.4814722537994385,0.6573401689529419,0.2206304371356964,0.0,0.0,0.4486715793609619,62.44081878662109,34.0,6.701247692108154,-9805.5048828125,175.42507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386474609375,306.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.2221257388591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746039569377899,0.3746089041233063,-4.947116849507438e-06,0.0,0.0002254293794976,0.0,0.0,18.707822799682617,0.0,0.0,0.0,0.3160469532012939,4.0,0.0,1.0
412920,293.1017150878906,297.1499938964844,293.1499938964844,0.0988411083817482,-2269.352783203125,304.1466979980469,0.7016887664794922,0.158528134226799,0.1442606747150421,293.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4600346982479095,0.050000000745058,0.0495015904307365,293.1004638671875,297.1499938964844,293.1499938964844,0.2337105572223663,-3511.63427734375,304.1457824707031,0.8784762024879456,0.3179501891136169,0.2232472598552703,293.11102294921875,297.1499938964844,293.1499938964844,0.2287200689315796,-4673.53955078125,304.1466369628906,0.8733645081520081,0.312397301197052,0.29709392786026,293.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4600346982479095,0.050000000745058,0.2348142266273498,291.1412353515625,291.1499938964844,267.7300109863281,266.34356689453125,282.60809326171875,293.4957275390625,291.1417541503906,1.0,0.2528472244739532,0.8184450268745422,0.8184450268745422,1.0,1.0,-1.1388124227523804,0.4814722537994385,0.6573401689529419,0.2206304371356964,0.0,0.0,0.4486715793609619,62.44081878662109,34.0,6.701247692108154,-9805.5048828125,175.42507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386474609375,306.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.2221257388591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746039569377899,0.3746089041233063,-4.947116849507438e-06,0.0,0.0002254293794976,0.0,0.0,18.707822799682617,0.0,0.0,0.0,0.3160469532012939,4.0,0.0,1.0
412980,293.1026916503906,297.1499938964844,293.1499938964844,0.0993513986468315,-2278.6982421875,304.1469421386719,0.7208094000816345,0.1595560163259506,0.1449002176523208,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4764117896556854,0.050000000745058,0.0492111071944236,293.1004333496094,297.1499938964844,293.1499938964844,0.2344817370176315,-3520.74462890625,304.1459045410156,0.9023610353469848,0.3192127645015716,0.2238989174365997,293.111083984375,297.1499938964844,293.1499938964844,0.2292351424694061,-4681.74560546875,304.1468811035156,0.896771252155304,0.3133670091629028,0.2977087795734405,293.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4764117896556854,0.050000000745058,0.2334363162517547,291.1455078125,291.1499938964844,267.7099914550781,266.3249816894531,282.59100341796875,293.4796142578125,291.1459350585937,1.0,0.2425112724304199,0.8180954456329346,0.8180954456329346,1.0,1.0,-1.1390976905822754,0.4815605282783508,0.6575371623039246,0.2206959575414657,0.0,0.0,0.4489734768867492,55.090293884277344,25.0,5.890316009521484,-9830.6787109375,161.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,306.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.2233610600233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752478361129761,0.3752527832984924,-4.95104723086115e-06,0.0,0.0002266830706503,0.0,0.0,18.75992774963379,0.0,0.0,0.0,0.3162486553192138,4.0,0.0,1.0
413040,293.1026916503906,297.1499938964844,293.1499938964844,0.0993513986468315,-2278.6982421875,304.1469421386719,0.7208094000816345,0.1595560163259506,0.1449002176523208,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4764117896556854,0.050000000745058,0.0492111071944236,293.1004333496094,297.1499938964844,293.1499938964844,0.2344817370176315,-3520.74462890625,304.1459045410156,0.9023610353469848,0.3192127645015716,0.2238989174365997,293.111083984375,297.1499938964844,293.1499938964844,0.2292351424694061,-4681.74560546875,304.1468811035156,0.896771252155304,0.3133670091629028,0.2977087795734405,293.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4764117896556854,0.050000000745058,0.2334363162517547,291.1455078125,291.1499938964844,267.7099914550781,266.3249816894531,282.59100341796875,293.4796142578125,291.1459350585937,1.0,0.2425112724304199,0.8180954456329346,0.8180954456329346,1.0,1.0,-1.1390976905822754,0.4815605282783508,0.6575371623039246,0.2206959575414657,0.0,0.0,0.4489734768867492,55.090293884277344,25.0,5.890316009521484,-9830.6787109375,161.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,306.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.2233610600233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752478361129761,0.3752527832984924,-4.95104723086115e-06,0.0,0.0002266830706503,0.0,0.0,18.75992774963379,0.0,0.0,0.0,0.3162486553192138,4.0,0.0,1.0
413100,293.10308837890625,297.1499938964844,293.1499938964844,0.0996134951710701,-2283.5078125,304.1470031738281,0.731134831905365,0.1600774973630905,0.145224928855896,293.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4840616285800934,0.050000000745058,0.0490619055926799,293.1003112792969,297.1499938964844,293.1499938964844,0.2348900884389877,-3525.586181640625,304.1459045410156,0.9174315929412842,0.3198626339435577,0.2242372334003448,293.111083984375,297.1499938964844,293.1499938964844,0.2295050919055938,-4686.072265625,304.14697265625,0.911014437675476,0.3138615787029266,0.2980227470397949,293.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4840616285800934,0.050000000745058,0.2327285706996917,291.14727783203125,291.1499938964844,267.70001220703125,266.31573486328125,282.5826416015625,293.4718933105469,291.1476135253906,1.0,0.2371036410331726,0.8179206252098083,0.8179206252098083,1.0,1.0,-1.1392416954040527,0.4816063642501831,0.6576353907585144,0.2207258939743042,0.0,0.0,0.4489782154560089,51.314697265625,25.0,5.165127754211426,-9841.97265625,153.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,306.5279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.2238799333572387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753373324871063,0.3753422796726227,-4.9519053391122725e-06,0.0,0.0002272096753586,0.0,0.0,18.76823806762696,0.0,0.0,0.0,0.3162813186645508,4.0,0.0,1.0
