time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1034545898437,297.1499938964844,293.1499938964844,0.099880464375019,-2288.413818359375,304.1470642089844,0.7426154613494873,0.1606005579233169,0.1455514430999755,293.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4919774234294891,0.050000000745058,0.0489123351871967,293.1001892089844,297.1499938964844,293.1499938964844,0.2353130280971527,-3530.610107421875,304.1458740234375,0.935229480266571,0.3205175101757049,0.2245805114507675,293.1110534667969,297.1499938964844,293.1499938964844,0.2297862917184829,-4690.5966796875,304.1470031738281,0.9283484816551208,0.3143596649169922,0.2983406186103821,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4919774234294891,0.050000000745058,0.2320190519094467,291.14862060546875,291.1499938964844,267.69000244140625,266.3065490722656,282.5743408203125,293.4643249511719,291.1488647460937,1.0,0.2315202355384826,0.8177552223205566,0.8177552223205566,1.0,1.0,-1.139396071434021,0.4816576838493347,0.6577383875846863,0.2207586169242859,0.0,0.0,0.4489340782165527,47.52980422973633,25.0,4.234859466552734,-9852.84375,146.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180236816406,306.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.2243320941925048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753247559070587,0.3753297030925751,-4.952204108121805e-06,0.0,0.0002276685554534,0.0,0.0,18.768495559692383,0.0,0.0,0.0,0.3162833452224731,4.0,0.0,1.0
413220,293.1040954589844,297.1499938964844,293.1499938964844,0.1004896163940429,-2299.650146484375,304.14703369140625,0.7635729908943176,0.1616453379392624,0.1462790518999099,293.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5056979060173035,0.050000000745058,0.0486895591020584,293.1000671386719,297.1499938964844,293.1499938964844,0.2362557649612426,-3541.858642578125,304.1456604003906,0.9646281599998474,0.3218039274215698,0.2253185212612152,293.1110534667969,297.1499938964844,293.1499938964844,0.2304499298334121,-4701.36572265625,304.1468811035156,0.9580090045928956,0.3153498470783233,0.2990535199642181,293.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5056979060173035,0.050000000745058,0.2309623062610626,291.1497497558594,291.1499938964844,267.6700134277344,266.28826904296875,282.55743408203125,293.4491882324219,291.14971923828125,1.0,0.2233552932739257,0.8174243569374084,0.8174243569374084,1.0,1.0,-1.1404749155044556,0.4820991456508636,0.6583757400512695,0.2210275381803512,0.0,0.0,0.448864072561264,41.90483474731445,28.0,1.408219814300537,-9877.78125,135.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.2250493764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752024173736572,0.3752073645591736,-4.951906248606974e-06,0.0,0.0002283965004608,0.0,0.0,18.760114669799805,0.0,0.0,0.0,0.3162537813186645,4.0,0.0,1.0
413280,293.1040954589844,297.1499938964844,293.1499938964844,0.1004896163940429,-2299.650146484375,304.14703369140625,0.7635729908943176,0.1616453379392624,0.1462790518999099,293.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5056979060173035,0.050000000745058,0.0486895591020584,293.1000671386719,297.1499938964844,293.1499938964844,0.2362557649612426,-3541.858642578125,304.1456604003906,0.9646281599998474,0.3218039274215698,0.2253185212612152,293.1110534667969,297.1499938964844,293.1499938964844,0.2304499298334121,-4701.36572265625,304.1468811035156,0.9580090045928956,0.3153498470783233,0.2990535199642181,293.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5056979060173035,0.050000000745058,0.2309623062610626,291.1497497558594,291.1499938964844,267.6700134277344,266.28826904296875,282.55743408203125,293.4491882324219,291.14971923828125,1.0,0.2233552932739257,0.8174243569374084,0.8174243569374084,1.0,1.0,-1.1404749155044556,0.4820991456508636,0.6583757400512695,0.2210275381803512,0.0,0.0,0.448864072561264,41.90483474731445,28.0,1.408219814300537,-9877.78125,135.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.2250493764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752024173736572,0.3752073645591736,-4.951906248606974e-06,0.0,0.0002283965004608,0.0,0.0,18.760114669799805,0.0,0.0,0.0,0.3162537813186645,4.0,0.0,1.0
413340,293.1048278808594,297.1499938964844,293.1499938964844,0.1011696383357048,-2312.221435546875,304.1468811035156,0.780008852481842,0.1626627892255783,0.1470688283443451,293.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5162933468818665,0.050000000745058,0.0485515519976615,293.100341796875,297.1499938964844,293.1499938964844,0.2372648119926452,-3553.9189453125,304.1454467773437,0.9833122491836548,0.3230116963386535,0.2260721772909164,293.1111755371094,297.1499938964844,293.1499938964844,0.2312148958444595,-4713.83984375,304.14666748046875,0.9773114919662476,0.3163114488124847,0.2998290956020355,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5162933468818665,0.050000000745058,0.2303076535463333,291.148681640625,291.1499938964844,267.6499938964844,266.2701721191406,282.5400390625,293.4336853027344,291.1485290527344,1.0,0.2183390855789184,0.817093551158905,0.817093551158905,1.0,1.0,-1.1423068046569824,0.482870876789093,0.6594358682632446,0.2214982807636261,0.0,0.0,0.449092835187912,38.43699645996094,31.0,-1.15210223197937,-9909.033203125,129.65390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.2255613952875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753798902034759,0.3753848373889923,-4.952168637828436e-06,0.0,0.0002289161493536,0.0,0.0,18.771697998046875,0.0,0.0,0.0,0.3162997364997864,4.0,0.0,1.0
413400,293.1048278808594,297.1499938964844,293.1499938964844,0.1011696383357048,-2312.221435546875,304.1468811035156,0.780008852481842,0.1626627892255783,0.1470688283443451,293.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5162933468818665,0.050000000745058,0.0485515519976615,293.100341796875,297.1499938964844,293.1499938964844,0.2372648119926452,-3553.9189453125,304.1454467773437,0.9833122491836548,0.3230116963386535,0.2260721772909164,293.1111755371094,297.1499938964844,293.1499938964844,0.2312148958444595,-4713.83984375,304.14666748046875,0.9773114919662476,0.3163114488124847,0.2998290956020355,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5162933468818665,0.050000000745058,0.2303076535463333,291.148681640625,291.1499938964844,267.6499938964844,266.2701721191406,282.5400390625,293.4336853027344,291.1485290527344,1.0,0.2183390855789184,0.817093551158905,0.817093551158905,1.0,1.0,-1.1423068046569824,0.482870876789093,0.6594358682632446,0.2214982807636261,0.0,0.0,0.449092835187912,38.43699645996094,31.0,-1.15210223197937,-9909.033203125,129.65390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.2255613952875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753798902034759,0.3753848373889923,-4.952168637828436e-06,0.0,0.0002289161493536,0.0,0.0,18.771697998046875,0.0,0.0,0.0,0.3162997364997864,4.0,0.0,1.0
413460,293.1056213378906,297.1499938964844,293.1499938964844,0.1018818616867065,-2325.38134765625,304.146728515625,0.7909289598464966,0.1636449843645095,0.1478854566812515,293.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5231166481971741,0.050000000745058,0.0484752990305423,293.1010437011719,297.1499938964844,293.1499938964844,0.238275334239006,-3565.97900390625,304.145263671875,0.993587613105774,0.3241280019283294,0.2268082201480865,293.1114196777344,297.1499938964844,293.1499938964844,0.2320306450128555,-4727.14111328125,304.1464233398437,0.9880439043045044,0.317243367433548,0.3006358444690704,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5231166481971741,0.050000000745058,0.2299459427595138,291.14666748046875,291.1499938964844,267.6300048828125,266.2522888183594,282.5223388671875,293.41796875,291.1464538574219,1.0,0.2156870067119598,0.8167523145675659,0.8167523145675659,1.0,1.0,-1.1446130275726318,0.4838510453701019,0.6607619524002075,0.2220921665430069,0.0,0.0,0.4496647417545318,36.539649963378906,34.0,-2.5930399894714355,-9945.4375,126.4437026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,306.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.2259373217821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760148584842682,0.3760198056697845,-4.954170890414389e-06,0.0,0.0002292976569151,0.0,0.0,18.816789627075195,0.0,0.0,0.0,0.3164732754230499,4.0,0.0,1.0
413520,293.1056213378906,297.1499938964844,293.1499938964844,0.1018818616867065,-2325.38134765625,304.146728515625,0.7909289598464966,0.1636449843645095,0.1478854566812515,293.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5231166481971741,0.050000000745058,0.0484752990305423,293.1010437011719,297.1499938964844,293.1499938964844,0.238275334239006,-3565.97900390625,304.145263671875,0.993587613105774,0.3241280019283294,0.2268082201480865,293.1114196777344,297.1499938964844,293.1499938964844,0.2320306450128555,-4727.14111328125,304.1464233398437,0.9880439043045044,0.317243367433548,0.3006358444690704,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5231166481971741,0.050000000745058,0.2299459427595138,291.14666748046875,291.1499938964844,267.6300048828125,266.2522888183594,282.5223388671875,293.41796875,291.1464538574219,1.0,0.2156870067119598,0.8167523145675659,0.8167523145675659,1.0,1.0,-1.1446130275726318,0.4838510453701019,0.6607619524002075,0.2220921665430069,0.0,0.0,0.4496647417545318,36.539649963378906,34.0,-2.5930399894714355,-9945.4375,126.4437026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,306.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.2259373217821121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760148584842682,0.3760198056697845,-4.954170890414389e-06,0.0,0.0002292976569151,0.0,0.0,18.816789627075195,0.0,0.0,0.0,0.3164732754230499,4.0,0.0,1.0
413580,293.1064453125,297.1499938964844,293.1499938964844,0.1026133745908737,-2338.879150390625,304.1466064453125,0.7965230345726013,0.1646004766225814,0.1487190127372741,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5261045098304749,0.050000000745058,0.0484444610774517,293.1020812988281,297.1499938964844,293.1499938964844,0.2392614334821701,-3577.721435546875,304.14520263671875,0.9980245232582092,0.3251601159572601,0.2275158613920211,293.1116638183594,297.1499938964844,293.1499938964844,0.2328898161649704,-4741.1376953125,304.14617919921875,0.9926972389221193,0.3181696236133575,0.3014779984951019,293.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5261045098304749,0.050000000745058,0.229799672961235,291.144287109375,291.1499938964844,267.6099853515625,266.234619140625,282.5045166015625,293.40234375,291.1440124511719,1.0,0.2148476839065551,0.8164110779762268,0.8164110779762268,1.0,1.0,-1.147261142730713,0.4849835038185119,0.6622776389122009,0.2227719128131866,0.0,0.0,0.4505842924118042,35.79719924926758,37.0,-3.2685563564300537,-9985.5048828125,125.54381561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,306.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.2262456864118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377128392457962,0.3771333396434784,-4.958180397807155e-06,0.0,0.000229610610404,0.0,0.0,18.8977108001709,0.0,0.0,0.0,0.3167838454246521,4.0,0.0,1.0
413640,293.1064453125,297.1499938964844,293.1499938964844,0.1026133745908737,-2338.879150390625,304.1466064453125,0.7965230345726013,0.1646004766225814,0.1487190127372741,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5261045098304749,0.050000000745058,0.0484444610774517,293.1020812988281,297.1499938964844,293.1499938964844,0.2392614334821701,-3577.721435546875,304.14520263671875,0.9980245232582092,0.3251601159572601,0.2275158613920211,293.1116638183594,297.1499938964844,293.1499938964844,0.2328898161649704,-4741.1376953125,304.14617919921875,0.9926972389221193,0.3181696236133575,0.3014779984951019,293.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5261045098304749,0.050000000745058,0.229799672961235,291.144287109375,291.1499938964844,267.6099853515625,266.234619140625,282.5045166015625,293.40234375,291.1440124511719,1.0,0.2148476839065551,0.8164110779762268,0.8164110779762268,1.0,1.0,-1.147261142730713,0.4849835038185119,0.6622776389122009,0.2227719128131866,0.0,0.0,0.4505842924118042,35.79719924926758,37.0,-3.2685563564300537,-9985.5048828125,125.54381561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,306.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.2262456864118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377128392457962,0.3771333396434784,-4.958180397807155e-06,0.0,0.000229610610404,0.0,0.0,18.8977108001709,0.0,0.0,0.0,0.3167838454246521,4.0,0.0,1.0
413700,293.1068725585937,297.1499938964844,293.1499938964844,0.1029851213097572,-2345.73046875,304.14654541015625,0.7975399494171143,0.1650712043046951,0.1491415798664093,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5262824296951294,0.050000000745058,0.0484426617622375,293.1026611328125,297.1499938964844,293.1499938964844,0.2397115677595138,-3583.04736328125,304.145263671875,0.9985647201538086,0.325651615858078,0.2278315722942352,293.11181640625,297.1499938964844,293.1499938964844,0.2333326488733291,-4748.34326171875,304.14605712890625,0.9932876229286194,0.3186303377151489,0.301910936832428,293.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5262824296951294,0.050000000745058,0.2297911345958709,291.1430358886719,291.1499938964844,267.6000061035156,266.22589111328125,282.49560546875,293.3946228027344,291.1427917480469,1.0,0.214972585439682,0.8162404298782349,0.8162404298782349,1.0,1.0,-1.148656725883484,0.4855822026729584,0.6630745530128479,0.2231283336877823,0.0,0.0,0.4511739611625671,35.771785736083984,37.0,-3.383533477783203,-10006.4912109375,125.7822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,306.68511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.314453125,18000.0,0.0,0.0,0.2263942211866378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778680562973022,0.3778730034828186,-4.9609693633101415e-06,0.0,0.0002297613682458,0.0,0.0,18.95199203491211,0.0,0.0,0.0,0.3169917464256286,4.0,0.0,1.0
413760,293.1072692871094,297.1499938964844,293.1499938964844,0.1033601909875869,-2352.63623046875,304.146484375,0.7975680828094482,0.165538489818573,0.1495677083730697,293.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5257269740104675,0.050000000745058,0.0484482571482658,293.1033020019531,297.1499938964844,293.1499938964844,0.2402121424674987,-3589.028076171875,304.14520263671875,0.9982883334159852,0.3261257708072662,0.2281937301158905,293.1119384765625,297.1499938964844,293.1499938964844,0.2337811738252639,-4755.634765625,304.1459655761719,0.9929568767547609,0.3190890550613403,0.3023494184017181,293.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5257269740104675,0.050000000745058,0.2298176735639572,291.1418151855469,291.1499938964844,267.5899963378906,266.2171936035156,282.4867248535156,293.38702392578125,291.1415405273437,1.0,0.2154012024402618,0.8160589933395386,0.8160589933395386,1.0,1.0,-1.1501643657684326,0.4862300157546997,0.6639342904090881,0.2235116213560104,0.0,0.0,0.4518438279628753,35.935237884521484,40.0,-3.45475697517395,-10028.2392578125,126.41445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,306.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2265486717224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787245452404022,0.3787294924259186,-4.964279469277244e-06,0.0,0.0002299181069247,0.0,0.0,19.015230178833008,0.0,0.0,0.0,0.3172335624694824,4.0,0.0,1.0
413820,293.1080322265625,297.1499938964844,293.1499938964844,0.1041218936443328,-2366.64404296875,304.1463928222656,0.7951393723487854,0.1664669960737228,0.150431290268898,293.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5227987766265869,0.050000000745058,0.0484786033630371,293.10479736328125,297.1499938964844,293.1499938964844,0.2411438971757888,-3600.072998046875,304.145263671875,0.9954317212104796,0.3270036280155182,0.2288516908884048,293.1121826171875,297.1499938964844,293.1499938964844,0.2346955239772796,-4770.4814453125,304.1457824707031,0.9899194836616516,0.3200021684169769,0.3032408058643341,293.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5227987766265869,0.050000000745058,0.2299616336822509,291.1392822265625,291.1499938964844,267.57000732421875,266.2000427246094,282.46905517578125,293.37213134765625,291.1390380859375,1.0,0.2170163094997406,0.8156960606575012,0.8156960606575012,1.0,1.0,-1.1532710790634155,0.4875678420066833,0.6657031774520874,0.2242977917194366,0.0,0.0,0.4534464478492737,36.74847030639648,43.0,-3.4628469944000244,-10073.1279296875,128.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,306.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.318359375,18000.0,0.0,0.0,0.2269019335508346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808009624481201,0.3808059394359588,-4.972478109266376e-06,0.0,0.0002302766224602,0.0,0.0,19.16959953308105,0.0,0.0,0.0,0.31782266497612,4.0,0.0,1.0
413880,293.1080322265625,297.1499938964844,293.1499938964844,0.1041218936443328,-2366.64404296875,304.1463928222656,0.7951393723487854,0.1664669960737228,0.150431290268898,293.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5227987766265869,0.050000000745058,0.0484786033630371,293.10479736328125,297.1499938964844,293.1499938964844,0.2411438971757888,-3600.072998046875,304.145263671875,0.9954317212104796,0.3270036280155182,0.2288516908884048,293.1121826171875,297.1499938964844,293.1499938964844,0.2346955239772796,-4770.4814453125,304.1457824707031,0.9899194836616516,0.3200021684169769,0.3032408058643341,293.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5227987766265869,0.050000000745058,0.2299616336822509,291.1392822265625,291.1499938964844,267.57000732421875,266.2000427246094,282.46905517578125,293.37213134765625,291.1390380859375,1.0,0.2170163094997406,0.8156960606575012,0.8156960606575012,1.0,1.0,-1.1532710790634155,0.4875678420066833,0.6657031774520874,0.2242977917194366,0.0,0.0,0.4534464478492737,36.74847030639648,43.0,-3.4628469944000244,-10073.1279296875,128.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,306.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.318359375,18000.0,0.0,0.0,0.2269019335508346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808009624481201,0.3808059394359588,-4.972478109266376e-06,0.0,0.0002302766224602,0.0,0.0,19.16959953308105,0.0,0.0,0.0,0.31782266497612,4.0,0.0,1.0
413940,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7902945280075073,0.0,0.1513096541166305,293.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5181798338890076,0.0,0.0485294982790946,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.9900793433189392,0.0,0.2294666767120361,293.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.9843018651008606,0.0,0.3041486442089081,293.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5181798338890076,0.0,0.2302030473947525,291.13702392578125,294.1499938964844,267.54998779296875,266.18316650390625,282.45166015625,293.3578796386719,291.1368103027344,0.0,0.0,0.8153331875801086,0.8153331875801086,1.0,1.0,-1.1565040349960327,0.4889648556709289,0.6675391793251038,0.2251086384057998,0.0,0.0,0.0,38.08371353149414,60.0,-3.1523585319519043,-10119.4716796875,131.9613037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0371398925781,306.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833131194114685,0.3833180963993072,-4.982724931323901e-06,0.0,0.0,0.0,0.0,19.3583927154541,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7902945280075073,0.0,0.1513096541166305,293.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5181798338890076,0.0,0.0485294982790946,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.9900793433189392,0.0,0.2294666767120361,293.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.9843018651008606,0.0,0.3041486442089081,293.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5181798338890076,0.0,0.2302030473947525,291.13702392578125,294.1499938964844,267.54998779296875,266.18316650390625,282.45166015625,293.3578796386719,291.1368103027344,0.0,0.0,0.8153331875801086,0.8153331875801086,1.0,1.0,-1.1565040349960327,0.4889648556709289,0.6675391793251038,0.2251086384057998,0.0,0.0,0.0,38.08371353149414,60.0,-3.1523585319519043,-10119.4716796875,131.9613037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0371398925781,306.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833131194114685,0.3833180963993072,-4.982724931323901e-06,0.0,0.0,0.0,0.0,19.3583927154541,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,0.0006760238320566,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0003061498864553,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0009358436218462,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0012431010836735,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.001452243188396,291.2754821777344,294.1499938964844,267.5289001464844,266.16552734375,274.7310791015625,274.29888916015625,291.13525390625,0.0,0.0,0.314092069864273,0.314092069864273,1.0,1.0,-0.0055367420427501,0.0129925617948174,-0.0074558197520673,-0.1128894165158271,0.0,0.0,0.0,-0.0409165471792221,60.0,-474.940673828125,-0.0,-2.0897177819279023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.167885621602733e-18,-7.170908966741616e-18,3.0231726749547727e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,0.0006760238320566,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0003061498864553,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0009358436218462,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0012431010836735,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.001452243188396,291.2754821777344,294.1499938964844,267.5289001464844,266.16552734375,274.7310791015625,274.29888916015625,291.13525390625,0.0,0.0,0.314092069864273,0.314092069864273,1.0,1.0,-0.0055367420427501,0.0129925617948174,-0.0074558197520673,-0.1128894165158271,0.0,0.0,0.0,-0.0409165471792221,60.0,-474.940673828125,-0.0,-2.0897177819279023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.167885621602733e-18,-7.170908966741616e-18,3.0231726749547727e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001445416419301,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0001401362824253,292.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001246214378625,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,0.0001680146524449,292.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.00066474621417,291.27459716796875,294.1499938964844,267.5175476074219,266.15606689453125,274.5702514648437,269.77734375,291.12957763671875,0.0,0.0,0.0721193999052047,0.0721193999052047,1.0,1.0,-0.0014907401055097,0.0001990035380003,0.0012917364947497,-0.125409334897995,0.0,0.0,0.0,-0.028067696839571,60.0,-202.4457244873047,-0.0,-1.514747651754078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543087216976516e-20,1.754366068694009e-20,-2.00057266217001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001287299819523,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,0.0001352292747469,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001004556834232,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0001359894667984,292.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0006414694944396,291.27410888671875,294.1499938964844,267.5057067871094,266.1462097167969,274.4824523925781,268.25732421875,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013703007716685,4.872024916835471e-08,0.0013702519936487,-0.1257327944040298,0.0,0.0,0.0,-0.0276455432176589,60.0,-87.94419860839844,-0.0,-1.2802397009181732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.200801570095912e-21,7.796774232758259e-21,-2.595972460713956e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001283403980778,293.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0001351385144516,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,9.9829827377107e-05,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001351609535049,292.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0006410388741642,291.27362060546875,294.1499938964844,267.49334716796875,266.1359558105469,274.3976135253906,267.748046875,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674612855538,4.8769194904707553e-08,0.001367412507534,-0.1258653402328491,0.0,0.0,0.0,-0.0276567824184894,60.0,-45.9693717956543,-0.0,-1.2749403310863272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939169350665504e-21,-7.539892647295063e-21,2.600722892732777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.000128369196318,293.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0001351774408249,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,9.984354255720972e-05,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001351800456177,292.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0006412235670723,291.27313232421875,294.1499938964844,267.4804992675781,266.1252746582031,274.31365966796875,267.5720520019531,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013678029645234,4.8819732256788484e-08,0.0013677541865035,-0.1259940862655639,0.0,0.0,0.0,-0.0276809129863977,60.0,-30.75468063354492,-0.0,-1.275577687920304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937668066321334e-21,-7.541391104361748e-21,2.6037228360920224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001284453028347,293.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001352578983642,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,9.99024196062237e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001352597755612,292.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0006416052347049,291.2720947265625,294.1499938964844,267.4533996582031,266.10284423828125,274.1482849121094,267.4742736816406,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686141464859,4.891466431899971e-08,0.0013685652520507,-0.1262378692626953,0.0,0.0,0.0,-0.0277273077517747,60.0,-23.252723693847656,-0.0,-1.277091001838926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376143480491314e-21,-7.541441995356466e-21,2.6038272434105506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001284453028347,293.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001352578983642,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,9.99024196062237e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001352597755612,292.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0006416052347049,291.2720947265625,294.1499938964844,267.4533996582031,266.10284423828125,274.1482849121094,267.4742736816406,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686141464859,4.891466431899971e-08,0.0013685652520507,-0.1262378692626953,0.0,0.0,0.0,-0.0277273077517747,60.0,-23.252723693847656,-0.0,-1.277091001838926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376143480491314e-21,-7.541441995356466e-21,2.6038272434105506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0001285158505197,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001353322149952,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,9.995728760259226e-05,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001353340630885,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.000641957798507,291.2710266113281,294.1499938964844,267.4245300292969,266.0790100097656,273.9861145019531,267.4384155273437,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693649088963,4.900246963757127e-08,0.0013693158980458,-0.1264626681804657,0.0,0.0,0.0,-0.0277701038867235,60.0,-22.283750534057617,-0.0,-1.2784926184394865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038270414621585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0001285158505197,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001353322149952,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,9.995728760259226e-05,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001353340630885,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.000641957798507,291.2710266113281,294.1499938964844,267.4245300292969,266.0790100097656,273.9861145019531,267.4384155273437,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693649088963,4.900246963757127e-08,0.0013693158980458,-0.1264626681804657,0.0,0.0,0.0,-0.0277701038867235,60.0,-22.283750534057617,-0.0,-1.2784926184394865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038270414621585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0001285808975808,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,0.0001354007254121,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,0.0001000078627839,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001354025444015,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0006422827136702,291.2699279785156,294.1499938964844,267.3940124511719,266.0538024902344,273.8270568847656,267.40777587890625,291.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700569979846,4.908340045517434e-08,0.0013700078707188,-0.1266698390245437,0.0,0.0,0.0,-0.0278095472604036,60.0,-22.176721572875977,-0.0,-1.279785095675834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0001285808975808,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,0.0001354007254121,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,0.0001000078627839,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001354025444015,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0006422827136702,291.2699279785156,294.1499938964844,267.3940124511719,266.0538024902344,273.8270568847656,267.40777587890625,291.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700569979846,4.908340045517434e-08,0.0013700078707188,-0.1266698390245437,0.0,0.0,0.0,-0.0278095472604036,60.0,-22.176721572875977,-0.0,-1.279785095675834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001286402257392,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651672363281,0.0,0.0,0.000135463225888,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0001000539996311,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0001354650012217,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0006425791652873,291.2687683105469,294.1499938964844,267.3619079589844,266.0273742675781,273.6710205078125,267.37628173828125,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706882018595,4.915721873999247e-08,0.0013706390745937,-0.1268588006496429,0.0,0.0,0.0,-0.0278455261141061,60.0,-22.181791305541992,-0.0,-1.2809645966171956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001286402257392,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651672363281,0.0,0.0,0.000135463225888,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0001000539996311,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0001354650012217,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0006425791652873,291.2687683105469,294.1499938964844,267.3619079589844,266.0273742675781,273.6710205078125,267.37628173828125,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013706882018595,4.915721873999247e-08,0.0013706390745937,-0.1268588006496429,0.0,0.0,0.0,-0.0278455261141061,60.0,-22.181791305541992,-0.0,-1.2809645966171956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0001286674669245,293.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001354919222649,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0001000751872197,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,0.0001354936830466,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0006427153130061,291.2681579589844,294.1499938964844,267.3453063964844,266.01373291015625,273.5941162109375,267.3599853515625,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013709780760109,4.919111518120189e-08,0.0013709288323298,-0.1269455552101135,0.0,0.0,0.0,-0.0278620459139347,60.0,-22.19082260131836,-0.0,-1.2815064565074868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.00012869296188,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,0.0001355187851004,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,0.0001000950142042,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.0001355205313302,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0006428427295759,291.2675476074219,294.1499938964844,267.328369140625,265.9997863769531,273.5179138183594,267.3433532714844,291.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712493237107,4.922283380892623e-08,0.0013712000800296,-0.1270267367362976,0.0,0.0,0.0,-0.0278775058686733,60.0,-22.20069122314453,-0.0,-1.282013499803725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001287383784074,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,0.0001355666172457,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001001303317025,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001355683489236,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006430696812458,291.2662353515625,294.1499938964844,267.2934875488281,265.9711608886719,273.3676147460937,267.3090515136719,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371732330881,4.92793148509918e-08,0.0013716829707846,-0.1271712929010391,0.0,0.0,0.0,-0.0279050339013338,60.0,-22.220766067504883,-0.0,-1.282916741729423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001287383784074,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,0.0001355666172457,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001001303317025,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001355683489236,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006430696812458,291.2662353515625,294.1499938964844,267.2934875488281,265.9711608886719,273.3676147460937,267.3090515136719,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371732330881,4.92793148509918e-08,0.0013716829707846,-0.1271712929010391,0.0,0.0,0.0,-0.0279050339013338,60.0,-22.220766067504883,-0.0,-1.282916741729423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89569091796875,0.0,0.0,0.000128775864141,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001356061111437,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001001594791887,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,0.0001356078137177,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0006432569934986,291.264892578125,294.1499938964844,267.2574157714844,265.9415588378906,273.22003173828125,267.2734680175781,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721308205276,4.932592645445767e-08,0.0013720815768465,-0.1272905766963958,0.0,0.0,0.0,-0.0279277507215738,60.0,-22.240442276000977,-0.0,-1.2836623852763296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89569091796875,0.0,0.0,0.000128775864141,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001356061111437,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001001594791887,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,0.0001356078137177,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0006432569934986,291.264892578125,294.1499938964844,267.2574157714844,265.9415588378906,273.22003173828125,267.2734680175781,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721308205276,4.932592645445767e-08,0.0013720815768465,-0.1272905766963958,0.0,0.0,0.0,-0.0279277507215738,60.0,-22.240442276000977,-0.0,-1.2836623852763296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
