time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001288049825234,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001356368011329,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0001001821219688,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001356384600512,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,0.0006434025708585,291.2634582519531,294.1499938964844,267.22021484375,265.9110717773437,273.0751342773437,267.2367553710937,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013724403688684,4.936211084327624e-08,0.0013723910087719,-0.1273831874132156,0.0,0.0,0.0,-0.0279453881084918,60.0,-22.2595272064209,-0.0,-1.284241335497427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001288049825234,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001356368011329,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0001001821219688,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001356384600512,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,0.0006434025708585,291.2634582519531,294.1499938964844,267.22021484375,265.9110717773437,273.0751342773437,267.2367553710937,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013724403688684,4.936211084327624e-08,0.0013723910087719,-0.1273831874132156,0.0,0.0,0.0,-0.0279453881084918,60.0,-22.2595272064209,-0.0,-1.284241335497427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83856201171875,0.0,0.0,0.0001288254425162,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.0001356583670713,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,0.0001001980272121,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001356599968858,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0006435048417188,291.26190185546875,294.1499938964844,267.1820068359375,265.8797912597656,272.93280029296875,267.198974609375,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726574834436,4.938750208793864e-08,0.0013726081233471,-0.127448171377182,0.0,0.0,0.0,-0.0279577635228633,60.0,-22.27799797058105,-0.0,-1.2846477659422817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83856201171875,0.0,0.0,0.0001288254425162,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.0001356583670713,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,0.0001001980272121,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001356599968858,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0006435048417188,291.26190185546875,294.1499938964844,267.1820068359375,265.8797912597656,272.93280029296875,267.198974609375,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726574834436,4.938750208793864e-08,0.0013726081233471,-0.127448171377182,0.0,0.0,0.0,-0.0279577635228633,60.0,-22.27799797058105,-0.0,-1.2846477659422817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,0.0001288323692278,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001356656575808,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,0.0001002034041448,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,0.0001356672873953,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.000643539475277,291.2611083984375,294.1499938964844,267.1625671386719,265.8638610839844,272.862548828125,267.17974853515625,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727308250963,4.939608189147293e-08,0.0013726814649999,-0.1274701207876205,0.0,0.0,0.0,-0.0279619451612234,60.0,-22.286996841430664,-0.0,-1.2847850427988305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0001288370840484,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0001356706343358,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001002070639515,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0001356722350465,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0006435630493797,291.2602844238281,294.1499938964844,267.1429138183594,265.8478088378906,272.7929382324219,267.1602783203125,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727806508541,4.9401901236478813e-08,0.0013727311743423,-0.1274850070476532,0.0,0.0,0.0,-0.0279647801071405,60.0,-22.29583549499512,-0.0,-1.284878123897215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,0.0001288398634642,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001356735738227,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,0.0001002092249109,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,0.0001356751599814,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.0006435770192183,291.2585754394531,294.1499938964844,267.10302734375,265.8152160644531,272.655517578125,267.1207275390625,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013728094054386,4.940527276176e-08,0.0013727600453421,-0.1274936348199844,0.0,0.0,0.0,-0.0279664229601621,60.0,-22.31302070617676,-0.0,-1.284932125145133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,0.0001288398634642,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001356735738227,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,0.0001002092249109,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,0.0001356751599814,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.0006435770192183,291.2585754394531,294.1499938964844,267.10302734375,265.8152160644531,272.655517578125,267.1207275390625,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013728094054386,4.940527276176e-08,0.0013727600453421,-0.1274936348199844,0.0,0.0,0.0,-0.0279664229601621,60.0,-22.31302070617676,-0.0,-1.284932125145133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001288357598241,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001356692664558,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877685546875,0.0,0.0,0.0001002060234895,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001356708235107,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0006435565883293,291.2567443847656,294.1499938964844,267.0625,265.7821350097656,272.5204467773437,267.0805053710937,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727649347856,4.940005737807952e-08,0.0013727154582738,-0.1274802982807159,0.0,0.0,0.0,-0.0279638823121786,60.0,-22.32960700988769,-0.0,-1.284848707427955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001288357598241,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001356692664558,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877685546875,0.0,0.0,0.0001002060234895,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,0.0001356708235107,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0006435565883293,291.2567443847656,294.1499938964844,267.0625,265.7821350097656,272.5204467773437,267.0805053710937,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727649347856,4.940005737807952e-08,0.0013727154582738,-0.1274802982807159,0.0,0.0,0.0,-0.0279638823121786,60.0,-22.32960700988769,-0.0,-1.284848707427955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001288341300096,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001356675784336,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,0.000100204750197,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.0001356691063847,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0006435486138798,291.2547912597656,294.1499938964844,267.0213928222656,265.7486267089844,272.3876647949219,267.0396423339844,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727467739954,4.939794351344062e-08,0.001372697413899,-0.1274748891592025,0.0,0.0,0.0,-0.027962852269411,60.0,-22.34661865234375,-0.0,-1.2848148855937325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001288341300096,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001356675784336,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,0.000100204750197,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.0001356691063847,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0006435486138798,291.2547912597656,294.1499938964844,267.0213928222656,265.7486267089844,272.3876647949219,267.0396423339844,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727467739954,4.939794351344062e-08,0.001372697413899,-0.1274748891592025,0.0,0.0,0.0,-0.027962852269411,60.0,-22.34661865234375,-0.0,-1.2848148855937325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0001288331259274,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001356665306957,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,0.0001002039571176,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.000135668029543,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0006435436080209,291.25274658203125,294.1499938964844,266.9798583984375,265.7147827148437,272.2571105957031,266.9983215332031,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727351324632,4.939658282410164e-08,0.0013726857723668,-0.1274714022874832,0.0,0.0,0.0,-0.0279621891677379,60.0,-22.36460876464844,-0.0,-1.2847931429860182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0001288331259274,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001356665306957,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,0.0001002039571176,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.000135668029543,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0006435436080209,291.25274658203125,294.1499938964844,266.9798583984375,265.7147827148437,272.2571105957031,266.9983215332031,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727351324632,4.939658282410164e-08,0.0013726857723668,-0.1274714022874832,0.0,0.0,0.0,-0.0279621891677379,60.0,-22.36460876464844,-0.0,-1.2847931429860182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0001288316707359,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0001356650027446,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001002028220682,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001356665015919,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.000643536390271,291.2516784667969,294.1499938964844,266.958984375,265.69775390625,272.1926574707031,266.9774780273437,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727192999795,4.939472830756132e-08,0.001372669939883,-0.1274666488170623,0.0,0.0,0.0,-0.0279612839221954,60.0,-22.37380790710449,-0.0,-1.2847634422996634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001288289931835,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.000135662194225,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0001002007411443,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.0001356636785203,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0006435230607166,291.25054931640625,294.1499938964844,266.93798828125,265.6806945800781,272.12872314453125,266.9565734863281,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726904289796,4.9391353229566455e-08,0.0013726410688832,-0.1274580210447311,0.0,0.0,0.0,-0.0279596392065286,60.0,-22.383028030395508,-0.0,-1.2847094410517457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0001288184139411,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001356510765617,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,0.0001001925047603,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,0.0001356525317532,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0006434702663682,291.2482604980469,294.1499938964844,266.8959045410156,265.6464538574219,272.0024108886719,266.9145812988281,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725769240409,4.9378080291262456e-08,0.0013725275639444,-0.1274240463972091,0.0,0.0,0.0,-0.0279531702399253,60.0,-22.401182174682617,-0.0,-1.2844969887737534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0001288184139411,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0001356510765617,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,0.0001001925047603,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,0.0001356525317532,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,0.0006434702663682,291.2482604980469,294.1499938964844,266.8959045410156,265.6464538574219,272.0024108886719,266.9145812988281,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725769240409,4.9378080291262456e-08,0.0013725275639444,-0.1274240463972091,0.0,0.0,0.0,-0.0279531702399253,60.0,-22.401182174682617,-0.0,-1.2844969887737534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0001287986669922,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,0.0001356302964268,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,0.0001001771379378,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001356317225145,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0006433717207983,291.2458190917969,294.1499938964844,266.85369873046875,265.6121826171875,271.878173828125,266.8724365234375,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723658630624,4.935338537848113e-08,0.0013723165029659,-0.127360850572586,0.0,0.0,0.0,-0.0279411356896162,60.0,-22.418441772460938,-0.0,-1.2841017849041236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0001287986669922,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,0.0001356302964268,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,0.0001001771379378,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001356317225145,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0006433717207983,291.2458190917969,294.1499938964844,266.85369873046875,265.6121826171875,271.878173828125,266.8724365234375,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723658630624,4.935338537848113e-08,0.0013723165029659,-0.127360850572586,0.0,0.0,0.0,-0.0279411356896162,60.0,-22.418441772460938,-0.0,-1.2841017849041236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001287678896915,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001355979038635,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,0.0001001531927613,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001355993008473,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0006432180525735,291.2432556152344,294.1499938964844,266.8114929199219,265.57794189453125,271.75592041015625,266.83026123046875,290.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720372226089,4.931494856919017e-08,0.0013719878625124,-0.1272624880075454,0.0,0.0,0.0,-0.0279224030673503,60.0,-22.434289932250977,-0.0,-1.2834867391120497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001287678896915,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001355979038635,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,0.0001001531927613,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001355993008473,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0006432180525735,291.2432556152344,294.1499938964844,266.8114929199219,265.57794189453125,271.75592041015625,266.83026123046875,290.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720372226089,4.931494856919017e-08,0.0013719878625124,-0.1272624880075454,0.0,0.0,0.0,-0.0279224030673503,60.0,-22.434289932250977,-0.0,-1.2834867391120497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0001287251798203,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0001355529384454,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.0001001199707388,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.0001355543208774,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0006430047797039,291.2405700683594,294.1499938964844,266.7694091796875,265.5438537597656,271.6356506347656,266.7881164550781,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715814566239,4.926164365315344e-08,0.0013715322129428,-0.1271260678768158,0.0,0.0,0.0,-0.0278964210301637,60.0,-22.4483642578125,-0.0,-1.2826340878291378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0001287251798203,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0001355529384454,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.0001001199707388,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.0001355543208774,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0006430047797039,291.2405700683594,294.1499938964844,266.7694091796875,265.5438537597656,271.6356506347656,266.7881164550781,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715814566239,4.926164365315344e-08,0.0013715322129428,-0.1271260678768158,0.0,0.0,0.0,-0.0278964210301637,60.0,-22.4483642578125,-0.0,-1.2826340878291378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001286993356188,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0001355257263639,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.000100099859992,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.000135527094244,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0006428757333196,291.2391662597656,294.1499938964844,266.7484436035156,265.52685546875,271.5762634277344,266.7671203613281,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013713056687265,4.922938856566361e-08,0.0013712564250454,-0.1270435154438018,0.0,0.0,0.0,-0.0278807021677494,60.0,-22.45466423034668,-0.0,-1.282118375911523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001286705955862,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0001354954729322,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,0.0001000775082502,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001354968262603,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0006427321932278,291.2377319335937,294.1499938964844,266.7275390625,265.50994873046875,271.517333984375,266.7461853027344,290.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013709991471841,4.919353813193084e-08,0.001370949903503,-0.1269517540931701,0.0,0.0,0.0,-0.0278632286936044,60.0,-22.460458755493164,-0.0,-1.2815451100323116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,0.0001286050828639,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.000135426496854,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001000265474431,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001354278356302,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0006424050079658,291.2347717285156,294.1499938964844,266.6860046386719,265.4764099121094,271.40093994140625,266.7044982910156,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013703004224225,4.9111822164604746e-08,0.0013702512951567,-0.1267426013946533,0.0,0.0,0.0,-0.0278234016150236,60.0,-22.47054100036621,-0.0,-1.2802392745925317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,0.0001286050828639,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.000135426496854,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001000265474431,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001354278356302,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0006424050079658,291.2347717285156,294.1499938964844,266.6860046386719,265.4764099121094,271.40093994140625,266.7044982910156,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013703004224225,4.9111822164604746e-08,0.0013702512951567,-0.1267426013946533,0.0,0.0,0.0,-0.0278234016150236,60.0,-22.47054100036621,-0.0,-1.2802392745925317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001285303442273,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001353478146484,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,9.996841254178436e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001353491243207,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.000642031780444,291.2316589355469,294.1499938964844,266.6448974609375,265.4432678222656,271.2864074707031,266.6632385253906,290.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695034431293,4.9018616721241415e-08,0.0013694544322788,-0.1265040040016174,0.0,0.0,0.0,-0.0277779754251241,60.0,-22.47870445251465,-0.0,-1.27875040334402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001285303442273,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001353478146484,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,9.996841254178436e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001353491243207,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.000642031780444,291.2316589355469,294.1499938964844,266.6448974609375,265.4432678222656,271.2864074707031,266.6632385253906,290.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695034431293,4.9018616721241415e-08,0.0013694544322788,-0.1265040040016174,0.0,0.0,0.0,-0.0277779754251241,60.0,-22.47870445251465,-0.0,-1.27875040334402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,0.0001284486643271,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001352618128294,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,9.990487160393968e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.0001352630933979,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0006416238029487,291.2284240722656,294.1499938964844,266.6043701171875,265.41064453125,271.1737365722656,266.6224975585937,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686324236914,4.8916742656501824e-08,0.0013685834128409,-0.1262432038784027,0.0,0.0,0.0,-0.0277283228933811,60.0,-22.485179901123047,-0.0,-1.2771242552389594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,0.0001284486643271,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001352618128294,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,9.990487160393968e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.0001352630933979,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0006416238029487,291.2284240722656,294.1499938964844,266.6043701171875,265.41064453125,271.1737365722656,266.6224975585937,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686324236914,4.8916742656501824e-08,0.0013685834128409,-0.1262432038784027,0.0,0.0,0.0,-0.0277283228933811,60.0,-22.485179901123047,-0.0,-1.2771242552389594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45379638671875,0.0,0.0,0.0001283626188524,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0001351712126052,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,9.98379400698468e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,0.0001351724786218,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0006411940557882,291.2250366210937,294.1499938964844,266.56451416015625,265.37860107421875,271.0628662109375,266.5823669433594,290.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677149545401,4.880944715068836e-08,0.0013676660601049,-0.1259684860706329,0.0,0.0,0.0,-0.0276760291308164,60.0,-22.4902572631836,-0.0,-1.2754124156799662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45379638671875,0.0,0.0,0.0001283626188524,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0001351712126052,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,9.98379400698468e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,0.0001351724786218,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0006411940557882,291.2250366210937,294.1499938964844,266.56451416015625,265.37860107421875,271.0628662109375,266.5823669433594,290.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677149545401,4.880944715068836e-08,0.0013676660601049,-0.1259684860706329,0.0,0.0,0.0,-0.0276760291308164,60.0,-22.4902572631836,-0.0,-1.2754124156799662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0001283188030356,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001351250975858,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,9.98038667603396e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001351263490505,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0006409752531908,291.2232666015625,294.1499938964844,266.5448608398437,265.36285400390625,271.00811767578125,266.56256103515625,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672477798536,4.87548241778768e-08,0.0013671991182491,-0.1258286237716674,0.0,0.0,0.0,-0.0276494063436985,60.0,-22.49238395690918,-0.0,-1.2745415745030186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,0.0001282749290112,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0001350788952549,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,9.976973524317144e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001350801321677,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0006407561013475,291.22149658203125,294.1499938964844,266.5254211425781,265.3472900390625,270.95379638671875,266.54296875,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667800230905,4.870010883450959e-08,0.0013667312450706,-0.1256885230541229,0.0,0.0,0.0,-0.0276227388530969,60.0,-22.49429512023925,-0.0,-1.273669454349147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001281882287003,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001349876110907,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,9.97022943920456e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001349888188997,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0006403230945579,291.2178039550781,294.1499938964844,266.4872131347656,265.3167419433594,270.8465270996094,266.50439453125,290.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658555690199,4.859199975726369e-08,0.0013658069074153,-0.1254116594791412,0.0,0.0,0.0,-0.0275700483471155,60.0,-22.497642517089844,-0.0,-1.2719470987576642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001281882287003,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001349876110907,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,9.97022943920456e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001349888188997,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0006403230945579,291.2178039550781,294.1499938964844,266.4872131347656,265.3167419433594,270.8465270996094,266.50439453125,290.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658555690199,4.859199975726369e-08,0.0013658069074153,-0.1254116594791412,0.0,0.0,0.0,-0.0275700483471155,60.0,-22.497642517089844,-0.0,-1.2719470987576642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001281050062971,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001348999794572,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,9.963755292119458e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0001349011727143,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0006399074336513,291.2139892578125,294.1499938964844,266.45001220703125,265.287109375,270.7409973144531,266.4667663574219,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649681350216,4.848822143799225e-08,0.0013649195898324,-0.1251458823680877,0.0,0.0,0.0,-0.0275194682180881,60.0,-22.50063705444336,-0.0,-1.2702948026799277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
