time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001281050062971,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001348999794572,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,9.963755292119458e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0001349011727143,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0006399074336513,291.2139892578125,294.1499938964844,266.45001220703125,265.287109375,270.7409973144531,266.4667663574219,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649681350216,4.848822143799225e-08,0.0013649195898324,-0.1251458823680877,0.0,0.0,0.0,-0.0275194682180881,60.0,-22.50063705444336,-0.0,-1.2702948026799277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.00012803102436,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.000134822083055,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.9580007372424e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001348232617601,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0006395379314199,291.21002197265625,294.1499938964844,266.413330078125,265.2585144042969,270.6371765136719,266.429931640625,290.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641791883856,4.839596456918117e-08,0.0013641307596117,-0.1249095797538757,0.0,0.0,0.0,-0.0274745021015405,60.0,-22.504024505615234,-0.0,-1.2688268213878473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.00012803102436,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.000134822083055,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.9580007372424e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001348232617601,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0006395379314199,291.21002197265625,294.1499938964844,266.413330078125,265.2585144042969,270.6371765136719,266.429931640625,290.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641791883856,4.839596456918117e-08,0.0013641307596117,-0.1249095797538757,0.0,0.0,0.0,-0.0274745021015405,60.0,-22.504024505615234,-0.0,-1.2688268213878473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0001279711868846,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.000134759087814,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,9.953346307156608e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001347602374153,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0006392390932887,291.2059020996094,294.1499938964844,266.3766784667969,265.23101806640625,270.5350341796875,266.3932800292969,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540883176,4.8321329160216926e-08,0.0013634925708174,-0.1247184053063392,0.0,0.0,0.0,-0.0274381265044212,60.0,-22.509408950805664,-0.0,-1.2676399308020336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0001279711868846,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.000134759087814,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,9.953346307156608e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001347602374153,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0006392390932887,291.2059020996094,294.1499938964844,266.3766784667969,265.23101806640625,270.5350341796875,266.3932800292969,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540883176,4.8321329160216926e-08,0.0013634925708174,-0.1247184053063392,0.0,0.0,0.0,-0.0274381265044212,60.0,-22.509408950805664,-0.0,-1.2676399308020336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,0.0001279463758692,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001347329671261,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.951416723197326e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001347341167274,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0006391151691786,291.20379638671875,294.1499938964844,266.3583374023437,265.2176208496094,270.48455810546875,266.3749694824219,290.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632762711495,4.8290385024074574e-08,0.0013632279587909,-0.124639131128788,0.0,0.0,0.0,-0.0274230446666479,60.0,-22.51305389404297,-0.0,-1.2671480931203405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174133300781,0.0,0.0,0.0001279248972423,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001347103534499,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,9.949745435733348e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001347114884993,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006390079506672,291.20166015625,294.1499938964844,266.3399963378906,265.2044677734375,270.4345092773437,266.35662841796875,290.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630471657961,4.8263583352081696e-08,0.0013629988534376,-0.1245704814791679,0.0,0.0,0.0,-0.0274099819362163,60.0,-22.517322540283203,-0.0,-1.266722051695979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0001278916024602,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.000134675312438,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.94715592241846e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,0.0001346764329355,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006388417095877,291.1972351074219,294.1499938964844,266.3033447265625,265.1788024902344,270.3355407714844,266.32000732421875,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626917498186,4.8222034365608144e-08,0.0013626435538753,-0.1244640350341796,0.0,0.0,0.0,-0.0273897312581539,60.0,-22.52766990661621,-0.0,-1.2660618153859104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0001278916024602,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.000134675312438,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.94715592241846e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208923339844,0.0,0.0,0.0001346764329355,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0006388417095877,291.1972351074219,294.1499938964844,266.3033447265625,265.1788024902344,270.3355407714844,266.32000732421875,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626917498186,4.8222034365608144e-08,0.0013626435538753,-0.1244640350341796,0.0,0.0,0.0,-0.0273897312581539,60.0,-22.52766990661621,-0.0,-1.2660618153859104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001278706040466,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001346532080788,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,9.945521742338316e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001346542994724,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0006387368775904,291.19268798828125,294.1499938964844,266.26666259765625,265.1539306640625,270.2381286621094,266.2833251953125,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624674174934,4.819580112780386e-08,0.0013624192215502,-0.1243968307971954,0.0,0.0,0.0,-0.0273769460618495,60.0,-22.540382385253903,-0.0,-1.2656450110171136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001278706040466,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001346532080788,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,9.945521742338316e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001346542994724,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0006387368775904,291.19268798828125,294.1499938964844,266.26666259765625,265.1539306640625,270.2381286621094,266.2833251953125,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624674174934,4.819580112780386e-08,0.0013624192215502,-0.1243968307971954,0.0,0.0,0.0,-0.0273769460618495,60.0,-22.540382385253903,-0.0,-1.2656450110171136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,0.0001278610434383,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001346431527053,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,9.944777411874384e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001346442295471,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0006386890891008,291.18798828125,294.1499938964844,266.2300109863281,265.1296691894531,270.14215087890625,266.2466735839844,290.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623648555949,4.81838142718516e-08,0.0013623166596516,-0.1243661195039749,0.0,0.0,0.0,-0.0273711029440164,60.0,-22.55530548095703,-0.0,-1.26545458556393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,0.0001278610434383,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001346431527053,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,9.944777411874384e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001346442295471,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0006386890891008,291.18798828125,294.1499938964844,266.2300109863281,265.1296691894531,270.14215087890625,266.2466735839844,290.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623648555949,4.81838142718516e-08,0.0013623166596516,-0.1243661195039749,0.0,0.0,0.0,-0.0273711029440164,60.0,-22.55530548095703,-0.0,-1.26545458556393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001278619165532,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001346440840279,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,9.944845805875956e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001346451463177,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0006386935710906,291.1831359863281,294.1499938964844,266.1933288574219,265.1059875488281,270.0476379394531,266.21002197265625,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623737031593,4.8184848111532126e-08,0.0013623255072161,-0.1243687719106674,0.0,0.0,0.0,-0.0273716077208518,60.0,-22.572275161743164,-0.0,-1.2654710701554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001278619165532,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001346440840279,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,9.944845805875956e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001346451463177,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0006386935710906,291.1831359863281,294.1499938964844,266.1933288574219,265.1059875488281,270.0476379394531,266.21002197265625,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623737031593,4.8184848111532126e-08,0.0013623255072161,-0.1243687719106674,0.0,0.0,0.0,-0.0273716077208518,60.0,-22.572275161743164,-0.0,-1.2654710701554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0001278659474337,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001346483331872,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,9.945158672053368e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77301025390625,0.0,0.0,0.0001346493809251,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0006387137109413,291.1806640625,294.1499938964844,266.17498779296875,265.09429931640625,270.0009155273437,266.1916809082031,290.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624163111671,4.818983612153716e-08,0.0013623682316392,-0.1243815571069717,0.0,0.0,0.0,-0.0273740384727716,60.0,-22.58148193359375,-0.0,-1.2655502246161632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,0.0001278721611015,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001346548961009,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,9.945641795638947e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001346559292869,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0006387448520399,291.1781311035156,294.1499938964844,266.1566772460937,265.0827331542969,269.9545288085937,266.17333984375,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624823186546,4.81975561683612e-08,0.0013624341227114,-0.1244013309478759,0.0,0.0,0.0,-0.027377801015973,60.0,-22.591121673583984,-0.0,-1.2656728642923556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0001278905983781,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001346743083558,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.94707443169318e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001346753269899,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0006388369365595,291.1730041503906,294.1499938964844,266.1199951171875,265.0598449707031,269.8627319335937,266.1366577148437,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626781292259,4.8220449855307386e-08,0.0013626299332827,-0.1244599819183349,0.0,0.0,0.0,-0.0273889601230621,60.0,-22.61158943176269,-0.0,-1.2660366621730645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0001278905983781,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001346743083558,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.94707443169318e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001346753269899,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0006388369365595,291.1730041503906,294.1499938964844,266.1199951171875,265.0598449707031,269.8627319335937,266.1366577148437,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626781292259,4.8220449855307386e-08,0.0013626299332827,-0.1244599819183349,0.0,0.0,0.0,-0.0273889601230621,60.0,-22.61158943176269,-0.0,-1.2660366621730645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001279159914702,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.000134701054776,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,9.949049126589672e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001347020588582,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006389638292603,291.1676940917969,294.1499938964844,266.0833435058594,265.03717041015625,269.7722473144531,266.1000061035156,290.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013629480963572,4.825203347991192e-08,0.001362899900414,-0.1245408877730369,0.0,0.0,0.0,-0.0274043511599302,60.0,-22.633508682250977,-0.0,-1.2665384474530586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001279159914702,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.000134701054776,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,9.949049126589672e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001347020588582,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006389638292603,291.1676940917969,294.1499938964844,266.0833435058594,265.03717041015625,269.7722473144531,266.1000061035156,290.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013629480963572,4.825203347991192e-08,0.001362899900414,-0.1245408877730369,0.0,0.0,0.0,-0.0274043511599302,60.0,-22.633508682250977,-0.0,-1.2665384474530586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.000127947088913,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001347338256891,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,9.951468382496388e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001347348152194,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0006391192437149,291.1622619628906,294.1499938964844,266.0466613769531,265.0146789550781,269.6830444335937,266.0633239746094,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632790651172,4.8290733190015096e-08,0.0013632307527586,-0.1246400251984596,0.0,0.0,0.0,-0.0274232141673564,60.0,-22.656646728515625,-0.0,-1.2671536353536794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.000127947088913,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001347338256891,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,9.951468382496388e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001347348152194,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0006391192437149,291.1622619628906,294.1499938964844,266.0466613769531,265.0146789550781,269.6830444335937,266.0633239746094,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632790651172,4.8290733190015096e-08,0.0013632307527586,-0.1246400251984596,0.0,0.0,0.0,-0.0274232141673564,60.0,-22.656646728515625,-0.0,-1.2671536353536794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0001279826537938,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001347712823189,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,9.954233246389776e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001347722572972,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000639296893496,291.1566772460937,294.1499938964844,266.010009765625,264.9921875,269.5950927734375,266.0266418457031,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636574149131,4.833498223888456e-08,0.0013636091025546,-0.1247533783316612,0.0,0.0,0.0,-0.0274447798728942,60.0,-22.680774688720703,-0.0,-1.267857072662082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0001279826537938,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001347712823189,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,9.954233246389776e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.0001347722572972,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000639296893496,291.1566772460937,294.1499938964844,266.010009765625,264.9921875,269.5950927734375,266.0266418457031,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636574149131,4.833498223888456e-08,0.0013636091025546,-0.1247533783316612,0.0,0.0,0.0,-0.0274447798728942,60.0,-22.680774688720703,-0.0,-1.267857072662082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001280017168028,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.00013479134941,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,9.955715358955786e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001347923243883,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006393921212293,291.1538391113281,294.1499938964844,265.9916687011719,264.9809265136719,269.5516052246094,266.00830078125,290.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013638602104038,4.835870015540422e-08,0.0013638118980452,-0.1248141303658485,0.0,0.0,0.0,-0.0274563394486904,60.0,-22.69314384460449,-0.0,-1.2682342287462234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,0.000128021420096,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001348121149931,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,9.957247675629333e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001348130754195,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006394906085915,291.15093994140625,294.1499938964844,265.97332763671875,264.9696655273437,269.5083923339844,265.9899597167969,290.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640699908137,4.8383228090642674e-08,0.0013640215620398,-0.1248769536614418,0.0,0.0,0.0,-0.0274682939052581,60.0,-22.705671310424805,-0.0,-1.2686243167081557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001280621654586,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001348550285911,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,9.960417082766072e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001348559744656,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0006396942189894,291.14508056640625,294.1499938964844,265.9366760253906,264.9469909667969,269.4228210449219,265.9532775878906,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645036378875,4.8433946631121216e-08,0.0013644552091136,-0.1250068694353103,0.0,0.0,0.0,-0.0274930149316787,60.0,-22.731090545654297,-0.0,-1.2694312090388848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001280621654586,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001348550285911,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,9.960417082766072e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001348559744656,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0006396942189894,291.14508056640625,294.1499938964844,265.9366760253906,264.9469909667969,269.4228210449219,265.9532775878906,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645036378875,4.8433946631121216e-08,0.0013644552091136,-0.1250068694353103,0.0,0.0,0.0,-0.0274930149316787,60.0,-22.731090545654297,-0.0,-1.2694312090388848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001281037257285,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001348988007521,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.963649063138293e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0001348997320747,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006399018457159,291.1390686035156,294.1499938964844,265.8999938964844,264.9240417480469,269.3384094238281,265.9165954589844,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649460161104,4.8485677694998244e-08,0.0013648974709212,-0.125139370560646,0.0,0.0,0.0,-0.0275182258337736,60.0,-22.7568359375,-0.0,-1.2702543017439893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001281037257285,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001348988007521,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.963649063138293e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0001348997320747,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006399018457159,291.1390686035156,294.1499938964844,265.8999938964844,264.9240417480469,269.3384094238281,265.9165954589844,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649460161104,4.8485677694998244e-08,0.0013648974709212,-0.125139370560646,0.0,0.0,0.0,-0.0275182258337736,60.0,-22.7568359375,-0.0,-1.2702543017439893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0001281449513044,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001349422236671,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,9.9668548500631e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001349431404378,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0006401078426279,291.1329040527344,294.1499938964844,265.86334228515625,264.9007568359375,269.255126953125,265.8799133300781,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653846690431,4.8536985985947474e-08,0.0013653362402692,-0.1252707839012146,0.0,0.0,0.0,-0.0275432337075471,60.0,-22.782690048217773,-0.0,-1.2710711416730194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0001281449513044,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001349422236671,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,9.9668548500631e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001349431404378,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0006401078426279,291.1329040527344,294.1499938964844,265.86334228515625,264.9007568359375,269.255126953125,265.8799133300781,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653846690431,4.8536985985947474e-08,0.0013653362402692,-0.1252707839012146,0.0,0.0,0.0,-0.0275432337075471,60.0,-22.782690048217773,-0.0,-1.2710711416730194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001281847362406,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000134984133183,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.969949314836413e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001349850354017,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0006403066217899,291.1265869140625,294.1499938964844,265.82666015625,264.87701416015625,269.1729431152344,265.8432006835937,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658081879839,4.8586510814629946e-08,0.0013657596427947,-0.1253976076841354,0.0,0.0,0.0,-0.027567371726036,60.0,-22.80844688415528,-0.0,-1.2718597020011657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001281847362406,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000134984133183,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.969949314836413e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001349850354017,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0006403066217899,291.1265869140625,294.1499938964844,265.82666015625,264.87701416015625,269.1729431152344,265.8432006835937,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658081879839,4.8586510814629946e-08,0.0013657596427947,-0.1253976076841354,0.0,0.0,0.0,-0.027567371726036,60.0,-22.80844688415528,-0.0,-1.2718597020011657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,0.0001282037555938,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001350041711702,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,9.971428517019376e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0001350050588371,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006404016749002,291.1233825683594,294.1499938964844,265.8083190917969,264.8649597167969,269.1322631835937,265.8248596191406,290.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660106342285,4.861018965129915e-08,0.0013659620890393,-0.1254582405090332,0.0,0.0,0.0,-0.0275789108127355,60.0,-22.821224212646484,-0.0,-1.27223671597676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0001282220327993,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001350234088022,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,9.972848783945663e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.000135024296469,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0006404929445125,291.1201171875,294.1499938964844,265.7900085449219,264.8527526855469,269.09185791015625,265.8065185546875,290.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366205047816,4.86329234661298e-08,0.0013661565026268,-0.1255164742469787,0.0,0.0,0.0,-0.0275899935513734,60.0,-22.83390235900879,-0.0,-1.2725989506634505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001282557932427,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001350589882349,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.975475404644384e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,0.0001350598467979,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006406616885215,291.113525390625,294.1499938964844,265.7533264160156,264.8278503417969,269.0118103027344,265.76983642578125,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665644219145,4.8674948516236334e-08,0.0013665157603099,-0.1256240904331207,0.0,0.0,0.0,-0.0276104751974344,60.0,-22.85888290405273,-0.0,-1.2732684240290837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001282557932427,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001350589882349,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.975475404644384e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,0.0001350598467979,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006406616885215,291.113525390625,294.1499938964844,265.7533264160156,264.8278503417969,269.0118103027344,265.76983642578125,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665644219145,4.8674948516236334e-08,0.0013665157603099,-0.1256240904331207,0.0,0.0,0.0,-0.0276104751974344,60.0,-22.85888290405273,-0.0,-1.2732684240290837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
