time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001282850134884,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001350897509837,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.977746958611532e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001350906095467,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0006408076151274,291.1068115234375,294.1499938964844,265.7166748046875,264.8022155761719,268.9327392578125,265.7331848144531,290.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668752508237,4.8711296329884135e-08,0.0013668265892192,-0.1257171630859375,0.0,0.0,0.0,-0.0276281908154487,60.0,-22.88319396972656,-0.0,-1.2738476584672753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001282850134884,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001350897509837,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.977746958611532e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001350906095467,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0006408076151274,291.1068115234375,294.1499938964844,265.7166748046875,264.8022155761719,268.9327392578125,265.7331848144531,290.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668752508237,4.8711296329884135e-08,0.0013668265892192,-0.1257171630859375,0.0,0.0,0.0,-0.0276281908154487,60.0,-22.88319396972656,-0.0,-1.2738476584672753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0001283086603507,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001351146638626,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,9.979585593100636e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001351155078737,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0006409258348867,291.0999450683594,294.1499938964844,265.67999267578125,264.7757873535156,268.85467529296875,265.6965026855469,290.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671268243342,4.874071635185828e-08,0.0013670781627297,-0.1257925033569336,0.0,0.0,0.0,-0.0276425294578075,60.0,-22.90663146972656,-0.0,-1.274316616672877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0001283086603507,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001351146638626,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,9.979585593100636e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001351155078737,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0006409258348867,291.0999450683594,294.1499938964844,265.67999267578125,264.7757873535156,268.85467529296875,265.6965026855469,290.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671268243342,4.874071635185828e-08,0.0013670781627297,-0.1257925033569336,0.0,0.0,0.0,-0.0276425294578075,60.0,-22.90663146972656,-0.0,-1.274316616672877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.000128325773403,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001351327082375,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,9.980917093344031e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.0001351335231447,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006410113419406,291.09295654296875,294.1499938964844,265.6433410644531,264.7484436035156,268.7776184082031,265.6598205566406,290.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673088978976,4.87619971067943e-08,0.0013672601198777,-0.1258469820022583,0.0,0.0,0.0,-0.0276529006659984,60.0,-22.929014205932617,-0.0,-1.2746558297749289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.000128325773403,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001351327082375,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,9.980917093344031e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.0001351335231447,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006410113419406,291.09295654296875,294.1499938964844,265.6433410644531,264.7484436035156,268.7776184082031,265.6598205566406,290.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673088978976,4.87619971067943e-08,0.0013672601198777,-0.1258469820022583,0.0,0.0,0.0,-0.0276529006659984,60.0,-22.929014205932617,-0.0,-1.2746558297749289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,0.0001283315796172,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001351388200419,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,9.981368202716112e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001351396349491,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0006410403875634,291.0893859863281,294.1499938964844,265.625,264.7344055175781,268.7394714355469,265.6414794921875,290.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673704816028,4.876920556284858e-08,0.001367321703583,-0.1258654445409774,0.0,0.0,0.0,-0.027656415477395,60.0,-22.939733505249023,-0.0,-1.2747707955895748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001283353194594,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.000135142749059,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,9.981658513424918e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0001351435639662,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0006410590722225,291.0858154296875,294.1499938964844,265.6066589355469,264.7200927734375,268.7015686035156,265.6231384277344,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674100628122,4.877383119605838e-08,0.0013673612847924,-0.1258772909641266,0.0,0.0,0.0,-0.0276586692780256,60.0,-22.95011329650879,-0.0,-1.274844549925547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001283365563722,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001351440732832,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.981754556065424e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,0.0001351448736386,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0006410653004422,291.0785217285156,294.1499938964844,265.57000732421875,264.690673828125,268.62646484375,265.58648681640625,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674228684976,4.877532688851716e-08,0.0013673740904778,-0.1258811205625534,0.0,0.0,0.0,-0.0276593975722789,60.0,-22.96985626220703,-0.0,-1.2748684241614685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001283365563722,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001351440732832,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.981754556065424e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,0.0001351448736386,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0006410653004422,291.0785217285156,294.1499938964844,265.57000732421875,264.690673828125,268.62646484375,265.58648681640625,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674228684976,4.877532688851716e-08,0.0013673740904778,-0.1258811205625534,0.0,0.0,0.0,-0.0276593975722789,60.0,-22.96985626220703,-0.0,-1.2748684241614685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001283282908843,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001351353712379,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,9.981111361412331e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0001351361570414,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0006410240312106,291.0711364746094,294.1499938964844,265.5333251953125,264.6600646972656,268.5522766113281,265.5498046875,290.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673345092684,4.8764981386284496e-08,0.0013672857312485,-0.1258546262979507,0.0,0.0,0.0,-0.02765435539186,60.0,-22.98805427551269,-0.0,-1.2747034361382248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001283282908843,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001351353712379,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,9.981111361412331e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0001351361570414,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0006410240312106,291.0711364746094,294.1499938964844,265.5333251953125,264.6600646972656,268.5522766113281,265.5498046875,290.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673345092684,4.8764981386284496e-08,0.0013672857312485,-0.1258546262979507,0.0,0.0,0.0,-0.02765435539186,60.0,-22.98805427551269,-0.0,-1.2747034361382248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001283095334656,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001351156388409,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.979652531910688e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,0.0001351164100924,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006409304332919,291.0635986328125,294.1499938964844,265.4966735839844,264.6282043457031,268.47900390625,265.5131530761719,290.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671342749148,4.874156545042752e-08,0.001367085496895,-0.1257946789264679,0.0,0.0,0.0,-0.0276429448276758,60.0,-23.004444122314453,-0.0,-1.2743302590934036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001283095334656,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001351156388409,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.979652531910688e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,0.0001351164100924,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006409304332919,291.0635986328125,294.1499938964844,265.4966735839844,264.6282043457031,268.47900390625,265.5131530761719,290.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671342749148,4.874156545042752e-08,0.001367085496895,-0.1257946789264679,0.0,0.0,0.0,-0.0276429448276758,60.0,-23.004444122314453,-0.0,-1.2743302590934036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001282792072743,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.000135083697387,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.977292938856408e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001350844540866,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0006407789187505,291.0559387207031,294.1499938964844,265.4599914550781,264.594970703125,268.4066162109375,265.4765014648437,290.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668107567355,4.870372549703461e-08,0.0013667619787156,-0.1256977766752243,0.0,0.0,0.0,-0.0276245009154081,60.0,-23.018857955932617,-0.0,-1.2737270083107433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001282792072743,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.000135083697387,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.977292938856408e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001350844540866,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0006407789187505,291.0559387207031,294.1499938964844,265.4599914550781,264.594970703125,268.4066162109375,265.4765014648437,290.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668107567355,4.870372549703461e-08,0.0013667619787156,-0.1256977766752243,0.0,0.0,0.0,-0.0276245009154081,60.0,-23.018857955932617,-0.0,-1.2737270083107433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001282592711504,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001350627135252,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,9.975741704693064e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0001350634556729,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0006406793254427,291.05206298828125,294.1499938964844,265.4416809082031,264.57781982421875,268.37078857421875,265.4581604003906,290.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665980659425,4.8678852948569335e-08,0.001366549404338,-0.1256340891122818,0.0,0.0,0.0,-0.0276123788207769,60.0,-23.02522850036621,-0.0,-1.2733306675727365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0001282360899494,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001350383099634,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,9.973939449992032e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.000135039052111,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0006405636086128,291.04815673828125,294.1499938964844,265.42333984375,264.5603332519531,268.33514404296875,265.4398498535156,290.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663510326296,4.864995872821965e-08,0.001366302371025,-0.1255601048469543,0.0,0.0,0.0,-0.0275982972234487,60.0,-23.03105735778809,-0.0,-1.272870377988511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79608154296875,0.0,0.0,0.0001281789154745,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001349781086901,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,9.96949165710248e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001349788362858,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0006402780418284,291.04022216796875,294.1499938964844,265.3866577148437,264.5241394042969,268.2644958496094,265.4031982421875,290.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657414820045,4.857866642282716e-08,0.0013656928203999,-0.1253775209188461,0.0,0.0,0.0,-0.0275635495781898,60.0,-23.040891647338867,-0.0,-1.271734646479672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79608154296875,0.0,0.0,0.0001281789154745,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001349781086901,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,9.96949165710248e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001349788362858,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0006402780418284,291.04022216796875,294.1499938964844,265.3866577148437,264.5241394042969,268.2644958496094,265.4031982421875,290.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657414820045,4.857866642282716e-08,0.0013656928203999,-0.1253775209188461,0.0,0.0,0.0,-0.0275635495781898,60.0,-23.040891647338867,-0.0,-1.271734646479672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,0.0001281062432099,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001349015947198,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,9.96383896563202e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001349023077636,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0006399150588549,291.0321960449219,294.1499938964844,265.3500061035156,264.4863586425781,268.1947326660156,265.3665466308594,290.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649667380377,4.848806867130406e-08,0.0013649183092638,-0.1251454949378967,0.0,0.0,0.0,-0.0275193937122821,60.0,-23.048036575317383,-0.0,-1.270292386834626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,0.0001281062432099,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001349015947198,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,9.96383896563202e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001349023077636,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0006399150588549,291.0321960449219,294.1499938964844,265.3500061035156,264.4863586425781,268.1947326660156,265.3665466308594,290.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649667380377,4.848806867130406e-08,0.0013649183092638,-0.1251454949378967,0.0,0.0,0.0,-0.0275193937122821,60.0,-23.048036575317383,-0.0,-1.270292386834626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,0.0001279985008295,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001347881479887,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,9.955459245247766e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0001347888464806,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0006393769290298,291.0240478515625,294.1499938964844,265.3133239746094,264.44775390625,268.12579345703125,265.3299255371094,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013638186501339,4.835377964695908e-08,0.0013637703377753,-0.1248015314340591,0.0,0.0,0.0,-0.0274539440870285,60.0,-23.05092430114746,-0.0,-1.2681559269367426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,0.0001279985008295,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001347881479887,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,9.955459245247766e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0001347888464806,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0006393769290298,291.0240478515625,294.1499938964844,265.3133239746094,264.44775390625,268.12579345703125,265.3299255371094,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013638186501339,4.835377964695908e-08,0.0013637703377753,-0.1248015314340591,0.0,0.0,0.0,-0.0274539440870285,60.0,-23.05092430114746,-0.0,-1.2681559269367426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,0.000127838429762,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001346195786027,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,9.943007898982614e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.0001346202625427,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0006385773303918,291.01580810546875,294.1499938964844,265.27667236328125,264.4091491699219,268.0577087402344,265.2933349609375,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621128164231,4.8154262799471326e-08,0.0013620646204799,-0.1242904141545295,0.0,0.0,0.0,-0.0273567028343677,60.0,-23.04573440551757,-0.0,-1.264985201032687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,0.000127838429762,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001346195786027,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,9.943007898982614e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.0001346202625427,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0006385773303918,291.01580810546875,294.1499938964844,265.27667236328125,264.4091491699219,268.0577087402344,265.2933349609375,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621128164231,4.8154262799471326e-08,0.0013620646204799,-0.1242904141545295,0.0,0.0,0.0,-0.0273567028343677,60.0,-23.04573440551757,-0.0,-1.264985201032687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0001277392875635,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001345151831628,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,9.935296839103104e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001345158816548,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0006380821578204,291.0116271972656,294.1499938964844,265.2583312988281,264.3898620605469,268.02398681640625,265.2750244140625,290.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013610564637929,4.803071718129105e-08,0.001361008384265,-0.1239738762378692,0.0,0.0,0.0,-0.0272964891046285,60.0,-23.03961944580078,-0.0,-1.2630236767563474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.000127627979964,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001343979820376,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.926639904733749e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001343986514257,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0006375261582434,291.0074157714844,294.1499938964844,265.239990234375,264.3705749511719,267.990478515625,265.2567443847656,290.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013598703080788,4.789200147570227e-08,0.0013598224613815,-0.1236184164881706,0.0,0.0,0.0,-0.0272288806736469,60.0,-23.03133201599121,-0.0,-1.2608232680122458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001273687521461,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001341250026598,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.906477498589084e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,0.0001341256720479,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0006362312706187,290.9989624023437,294.1499938964844,265.2033386230469,264.3320007324219,267.9241027832031,265.2201843261719,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013571081217378,4.756895322088894e-08,0.0013570605078712,-0.1227904558181762,0.0,0.0,0.0,-0.0270714331418275,60.0,-23.00815391540528,-0.0,-1.2557060813378484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001273687521461,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001341250026598,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.906477498589084e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,0.0001341256720479,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0006362312706187,290.9989624023437,294.1499938964844,265.2033386230469,264.3320007324219,267.9241027832031,265.2201843261719,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013571081217378,4.756895322088894e-08,0.0013570605078712,-0.1227904558181762,0.0,0.0,0.0,-0.0270714331418275,60.0,-23.00815391540528,-0.0,-1.2557060813378484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0001270620268769,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001338020229013,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.882620361167938e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,0.0001338026777375,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0006346991867758,290.9903869628906,294.1499938964844,265.1666564941406,264.29345703125,267.8585510253906,265.1836242675781,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538397615775,4.718672030890048e-08,0.0013537924969568,-0.1218104735016822,0.0,0.0,0.0,-0.0268851388245821,60.0,-22.976123809814453,-0.0,-1.249664762781322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,0.0001270620268769,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001338020229013,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.882620361167938e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,0.0001338026777375,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0006346991867758,290.9903869628906,294.1499938964844,265.1666564941406,264.29345703125,267.8585510253906,265.1836242675781,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538397615775,4.718672030890048e-08,0.0013537924969568,-0.1218104735016822,0.0,0.0,0.0,-0.0268851388245821,60.0,-22.976123809814453,-0.0,-1.249664762781322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001267091429326,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.000133430425194,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.855173993855716e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001334310654783,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0006329364841803,290.9817199707031,294.1499938964844,265.1300048828125,264.2549133300781,267.7938842773437,265.1471252441406,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500796630978,4.67469902787343e-08,0.0013500328641384,-0.1206826716661453,0.0,0.0,0.0,-0.0266708191484212,60.0,-22.935522079467773,-0.0,-1.242732565742699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001267091429326,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.000133430425194,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.855173993855716e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001334310654783,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0006329364841803,290.9817199707031,294.1499938964844,265.1300048828125,264.2549133300781,267.7938842773437,265.1471252441406,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500796630978,4.67469902787343e-08,0.0013500328641384,-0.1206826716661453,0.0,0.0,0.0,-0.0266708191484212,60.0,-22.935522079467773,-0.0,-1.242732565742699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0001263118756469,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001330120867351,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.8242744570598e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.0001330127124674,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0006309520686045,290.9729919433594,294.1499938964844,265.09332275390625,264.2164001464844,267.7300720214844,265.1106262207031,289.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013458465691655,4.6251944496589203e-08,0.0013458003522828,-0.1194124668836593,0.0,0.0,0.0,-0.0264295432716608,60.0,-22.886621475219727,-0.0,-1.2349515543519374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0001263118756469,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001330120867351,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.8242744570598e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.0001330127124674,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0006309520686045,290.9729919433594,294.1499938964844,265.09332275390625,264.2164001464844,267.7300720214844,265.1106262207031,289.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013458465691655,4.6251944496589203e-08,0.0013458003522828,-0.1194124668836593,0.0,0.0,0.0,-0.0264295432716608,60.0,-22.886621475219727,-0.0,-1.2349515543519374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.000126097278553,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001327861100435,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.807583410292864e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0001327867357758,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0006298801745288,290.96856689453125,294.1499938964844,265.07501220703125,264.1971435546875,267.6985168457031,265.0923767089844,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013435599394142,4.5984538843413254e-08,0.0013435139553621,-0.1187261119484901,0.0,0.0,0.0,-0.0262992121279239,60.0,-22.85907554626465,-0.0,-1.230758641668217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001258727133972,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.000132549641421,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.790116746444256e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,0.0001325502526015,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0006287583964876,290.9641418457031,294.1499938964844,265.0566711425781,264.1778869628906,267.6671447753906,265.0741577148437,289.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013411671388894,4.570471290321621e-08,0.0013411213876679,-0.1180077120661735,0.0,0.0,0.0,-0.0261628292500972,60.0,-22.829673767089844,-0.0,-1.2263785720278977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0001253952941624,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001320469018537,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.75298389676027e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001320474984822,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.00062637362862,290.9552307128906,294.1499938964844,265.0199890136719,264.1393737792969,267.6050109863281,265.0377197265625,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360800221562,4.510981099770106e-08,0.0013360349694266,-0.1164798215031623,0.0,0.0,0.0,-0.0258728824555873,60.0,-22.7655086517334,-0.0,-1.217092631122796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
