time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0001253952941624,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001320469018537,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.75298389676027e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001320474984822,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.00062637362862,290.9552307128906,294.1499938964844,265.0199890136719,264.1393737792969,267.6050109863281,265.0377197265625,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360800221562,4.510981099770106e-08,0.0013360349694266,-0.1164798215031623,0.0,0.0,0.0,-0.0258728824555873,60.0,-22.7655086517334,-0.0,-1.217092631122796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001248844346264,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001315089466515,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,9.713249892229214e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001315095432801,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0006238218047656,290.9462585449219,294.1499938964844,264.9833374023437,264.10089111328125,267.54376220703125,265.00128173828125,289.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306366745382,4.447325707701567e-08,0.0013305922038853,-0.1148440837860107,0.0,0.0,0.0,-0.025562634691596,60.0,-22.69460678100586,-0.0,-1.2071954813563934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0001248844346264,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001315089466515,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,9.713249892229214e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001315095432801,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0006238218047656,290.9462585449219,294.1499938964844,264.9833374023437,264.10089111328125,267.54376220703125,265.00128173828125,289.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306366745382,4.447325707701567e-08,0.0013305922038853,-0.1148440837860107,0.0,0.0,0.0,-0.025562634691596,60.0,-22.69460678100586,-0.0,-1.2071954813563934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0001244557643076,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001310575462412,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.679909271653742e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,0.0001310581283178,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0006216805777512,290.93902587890625,294.1499938964844,264.9540100097656,264.07012939453125,267.4953308105469,264.97216796875,289.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260691193863,4.393913144440376e-08,0.00132602523081,-0.1134708672761917,0.0,0.0,0.0,-0.0253023076802492,60.0,-22.633684158325195,-0.0,-1.1989219217412028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.0001243463048012,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001309422805206,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,9.671395673649386e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,0.0001309428625972,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0006211337749846,290.9372253417969,294.1499938964844,264.9466552734375,264.0624389648437,267.4833068847656,264.9648742675781,289.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249027542769,4.3802732108133575e-08,0.0013248589821159,-0.1131200939416885,0.0,0.0,0.0,-0.0252358298748731,60.0,-22.61798858642578,-0.0,-1.1968137414442026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001237882534042,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001303546450799,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,9.627991676097736e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001303552126046,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0006183462683111,290.9281005859375,294.1499938964844,264.9100036621094,264.02398681640625,267.4236755371094,264.9284973144531,289.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318956608884,4.310740209234609e-08,0.0013189135352149,-0.1113312989473342,0.0,0.0,0.0,-0.0248969346284866,60.0,-22.53686714172364,-0.0,-1.186095133220988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001237882534042,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001303546450799,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,9.627991676097736e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001303552126046,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0006183462683111,290.9281005859375,294.1499938964844,264.9100036621094,264.02398681640625,267.4236755371094,264.9284973144531,289.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318956608884,4.310740209234609e-08,0.0013189135352149,-0.1113312989473342,0.0,0.0,0.0,-0.0248969346284866,60.0,-22.53686714172364,-0.0,-1.186095133220988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0001235043018823,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001300556177739,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,9.605905506759882e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0001300561852985,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.00061692786403,290.92352294921875,294.1499938964844,264.89166259765625,264.0047607421875,267.3941650390625,264.9103088378906,289.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159308582544,4.275358378436067e-08,0.0013158881338313,-0.1104206666350364,0.0,0.0,0.0,-0.0247244872152805,60.0,-22.495018005371094,-0.0,-1.1806594812924233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,0.0001232185168191,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001297546841669,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,9.583678183844312e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001297552371397,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0006155003211461,290.9189453125,294.1499938964844,264.8733215332031,263.98553466796875,267.3648681640625,264.8921203613281,289.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128857826814,4.2397505950475534e-08,0.0013128434075042,-0.1095039546489715,0.0,0.0,0.0,-0.0245509389787912,60.0,-22.45260238647461,-0.0,-1.175201660430503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53192138671875,0.0,0.0,0.0001226444001076,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001291501248488,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.539024176774548e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001291506632696,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0006126325461082,290.90972900390625,294.1499938964844,264.836669921875,263.9471130371094,267.30682373046875,264.85577392578125,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067685067653,4.168217415667641e-08,0.0013067268300801,-0.1076615527272224,0.0,0.0,0.0,-0.0242022927850484,60.0,-22.36676788330078,-0.0,-1.1642755026741725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53192138671875,0.0,0.0,0.0001226444001076,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001291501248488,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.539024176774548e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001291506632696,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0006126325461082,290.90972900390625,294.1499938964844,264.836669921875,263.9471130371094,267.30682373046875,264.85577392578125,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067685067653,4.168217415667641e-08,0.0013067268300801,-0.1076615527272224,0.0,0.0,0.0,-0.0242022927850484,60.0,-22.36676788330078,-0.0,-1.1642755026741725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001220647754962,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001285397447645,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,9.493941615801305e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0001285402831854,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0006097372388467,290.9004211425781,294.1499938964844,264.79998779296875,263.90869140625,267.2495422363281,264.8194580078125,289.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005923246964,4.0959971414622494e-08,0.0013005513465031,-0.105800375342369,0.0,0.0,0.0,-0.0238502994179725,60.0,-22.279829025268555,-0.0,-1.1532960542126602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001220647754962,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001285397447645,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,9.493941615801305e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0001285402831854,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0006097372388467,290.9004211425781,294.1499938964844,264.79998779296875,263.90869140625,267.2495422363281,264.8194580078125,289.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005923246964,4.0959971414622494e-08,0.0013005513465031,-0.105800375342369,0.0,0.0,0.0,-0.0238502994179725,60.0,-22.279829025268555,-0.0,-1.1532960542126602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.0001214708390762,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001279143179999,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,9.447746560908854e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001279148273169,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006067704525776,290.89111328125,294.1499938964844,264.7633361816406,263.8702697753906,267.1929931640625,264.7831420898437,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942638713866,4.0219958918896737e-08,0.0012942235916852,-0.1038921996951103,0.0,0.0,0.0,-0.0234896261245012,60.0,-22.19105339050293,-0.0,-1.1420996770539205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.0001214708390762,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001279143179999,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,9.447746560908854e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.0001279148273169,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006067704525776,290.89111328125,294.1499938964844,264.7633361816406,263.8702697753906,267.1929931640625,264.7831420898437,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942638713866,4.0219958918896737e-08,0.0012942235916852,-0.1038921996951103,0.0,0.0,0.0,-0.0234896261245012,60.0,-22.19105339050293,-0.0,-1.1420996770539205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001208557441714,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001272665977012,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.399905684404077e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272671070182,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0006036979611963,290.8817138671875,294.1499938964844,264.7266540527344,263.8318786621094,267.13720703125,264.746826171875,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877099215984,3.945359594581532e-08,0.0012876704568043,-0.1019149124622345,0.0,0.0,0.0,-0.0231161080300807,60.0,-22.09876823425293,-0.0,-1.130562097273469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001208557441714,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001272665977012,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.399905684404077e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001272671070182,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0006036979611963,290.8817138671875,294.1499938964844,264.7266540527344,263.8318786621094,267.13720703125,264.746826171875,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877099215984,3.945359594581532e-08,0.0012876704568043,-0.1019149124622345,0.0,0.0,0.0,-0.0231161080300807,60.0,-22.09876823425293,-0.0,-1.130562097273469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001205415173899,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001269357017008,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,9.375465742778032e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.0001269362110178,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0006021283334121,290.87701416015625,294.1499938964844,264.7083435058594,263.81268310546875,267.10955810546875,264.72869873046875,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843618169426,3.906209400383887e-08,0.0012843227013945,-0.1009043529629707,0.0,0.0,0.0,-0.0229252949357032,60.0,-22.05121421813965,-0.0,-1.1246905984307889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001202240018756,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001266013423446,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,9.350769687443972e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001266018371097,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0006005422910675,290.872314453125,294.1499938964844,264.69000244140625,263.79351806640625,267.0821228027344,264.7105712890625,289.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809785548597,3.866649223027707e-08,0.0012809399049729,-0.0998829081654548,0.0,0.0,0.0,-0.0227324832230806,60.0,-22.00289726257324,-0.0,-1.118773127473105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.000119583113701,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001259264681721,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.3009221018292e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001259269483853,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0005973409279249,290.86285400390625,294.1499938964844,264.6533203125,263.7551574707031,267.0277404785156,264.67431640625,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741497484967,3.78680127255393e-08,0.0012741119135171,-0.0978203117847442,0.0,0.0,0.0,-0.022343311458826,60.0,-21.904556274414062,-0.0,-1.1068766525568209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.000119583113701,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001259264681721,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.3009221018292e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001259269483853,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0005973409279249,290.86285400390625,294.1499938964844,264.6533203125,263.7551574707031,267.0277404785156,264.67431640625,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741497484967,3.78680127255393e-08,0.0012741119135171,-0.0978203117847442,0.0,0.0,0.0,-0.022343311458826,60.0,-21.904556274414062,-0.0,-1.1068766525568209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001189424510812,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001252518268302,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.251092706108466e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001252523070434,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005941407289355,290.85333251953125,294.1499938964844,264.6166687011719,263.716796875,266.9740295410156,264.6381225585937,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673233868554,3.706982454332319e-08,0.0012672862503677,-0.095757246017456,0.0,0.0,0.0,-0.0219542812556028,60.0,-21.805118560791016,-0.0,-1.0950480344718017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001189424510812,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001252518268302,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.251092706108466e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001252523070434,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005941407289355,290.85333251953125,294.1499938964844,264.6166687011719,263.716796875,266.9740295410156,264.6381225585937,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673233868554,3.706982454332319e-08,0.0012672862503677,-0.095757246017456,0.0,0.0,0.0,-0.0219542812556028,60.0,-21.805118560791016,-0.0,-1.0950480344718017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0001183123968075,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0001245883613592,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.20208840398118e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001245888270204,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0005909934989176,290.84381103515625,294.1499938964844,264.5799865722656,263.678466796875,266.9209899902344,264.6018981933594,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606099480763,3.628486311413327e-08,0.0012605737429112,-0.0937272161245346,0.0,0.0,0.0,-0.021571697667241,60.0,-21.70640182495117,-0.0,-1.0834772723455901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0001183123968075,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0001245883613592,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.20208840398118e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001245888270204,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0005909934989176,290.84381103515625,294.1499938964844,264.5799865722656,263.678466796875,266.9209899902344,264.6018981933594,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606099480763,3.628486311413327e-08,0.0012605737429112,-0.0937272161245346,0.0,0.0,0.0,-0.021571697667241,60.0,-21.70640182495117,-0.0,-1.0834772723455901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001177036028821,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001239472767338,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.154737199423836e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001239477278431,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005879524978809,290.834228515625,294.1499938964844,264.5433349609375,263.64013671875,266.8685913085937,264.5657043457031,289.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541230535134,3.552639071813246e-08,0.0012540875468403,-0.0917646139860153,0.0,0.0,0.0,-0.0212020240724086,60.0,-21.610340118408203,-0.0,-1.072355146902737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001177036028821,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001239472767338,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.154737199423836e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001239477278431,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005879524978809,290.834228515625,294.1499938964844,264.5433349609375,263.64013671875,266.8685913085937,264.5657043457031,289.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541230535134,3.552639071813246e-08,0.0012540875468403,-0.0917646139860153,0.0,0.0,0.0,-0.0212020240724086,60.0,-21.610340118408203,-0.0,-1.072355146902737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.000117410410894,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001236385287484,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.131933620665222e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001236389798577,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0005864879349246,290.8294372558594,294.1499938964844,264.5249938964844,263.6209716796875,266.8426208496094,264.547607421875,289.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509989319369,3.5161118461246594e-08,0.0012509637745097,-0.0908190831542015,0.0,0.0,0.0,-0.0210239943116903,60.0,-21.56395530700684,-0.0,-1.0670193262285468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001171264157164,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001233394723385,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.109845268540084e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001233399234479,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0005850693560205,290.8246459960937,294.1499938964844,264.50665283203125,263.601806640625,266.8168029785156,264.5295104980469,289.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479729484766,3.4807310811402203e-08,0.0012479381402954,-0.0899029970169067,0.0,0.0,0.0,-0.0208515506237745,60.0,-21.518951416015625,-0.0,-1.0618636281378713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001165908397524,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001227754983119,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.06818895600736e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001227759348694,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0005823940737172,290.8149719238281,294.1499938964844,264.4700012207031,263.5635070800781,266.7655944824219,264.4933166503906,289.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422661529853,3.414007565538668e-08,0.001242232043296,-0.088174782693386,0.0,0.0,0.0,-0.0205263439565897,60.0,-21.43398094177246,-0.0,-1.052174596338773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001165908397524,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001227754983119,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.06818895600736e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001227759348694,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0005823940737172,290.8149719238281,294.1499938964844,264.4700012207031,263.5635070800781,266.7655944824219,264.4933166503906,289.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422661529853,3.414007565538668e-08,0.001242232043296,-0.088174782693386,0.0,0.0,0.0,-0.0205263439565897,60.0,-21.43398094177246,-0.0,-1.052174596338773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001161052205134,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.000122264114907,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.030418004840612e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001222645514644,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005799683276563,290.8052978515625,294.1499938964844,264.4333190917969,263.5252380371094,266.71490478515625,264.45709228515625,289.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370916083455,3.3535076937596386e-08,0.0012370579643175,-0.0866070985794067,0.0,0.0,0.0,-0.0202314723283052,60.0,-21.35709381103516,-0.0,-1.0434275310444718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001161052205134,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.000122264114907,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.030418004840612e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001222645514644,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005799683276563,290.8052978515625,294.1499938964844,264.4333190917969,263.5252380371094,266.71490478515625,264.45709228515625,289.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370916083455,3.3535076937596386e-08,0.0012370579643175,-0.0866070985794067,0.0,0.0,0.0,-0.0202314723283052,60.0,-21.35709381103516,-0.0,-1.0434275310444718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001156784855993,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001218147517647,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,8.997227268991992e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001218151737703,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.000577836704906,290.79559326171875,294.1499938964844,264.39666748046875,263.4869689941406,266.6647033691406,264.4208374023437,289.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325444258749,3.3003445309987e-08,0.0012325113639235,-0.0852290168404579,0.0,0.0,0.0,-0.0199723578989505,60.0,-21.290023803710938,-0.0,-1.0357713620123833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001156784855993,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001218147517647,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,8.997227268991992e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001218151737703,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.000577836704906,290.79559326171875,294.1499938964844,264.39666748046875,263.4869689941406,266.6647033691406,264.4208374023437,289.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325444258749,3.3003445309987e-08,0.0012325113639235,-0.0852290168404579,0.0,0.0,0.0,-0.0199723578989505,60.0,-21.290023803710938,-0.0,-1.0357713620123833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001153179400716,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001214350850204,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,8.969185000751168e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.00012143549975,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0005760357598774,290.7857971191406,294.1499938964844,264.3599853515625,263.4486999511719,266.614990234375,264.384521484375,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228702487424,3.2554272166862575e-08,0.0012286698911339,-0.0840643122792244,0.0,0.0,0.0,-0.0197534337639808,60.0,-21.234289169311523,-0.0,-1.0293246788251056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001153179400716,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001214350850204,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,8.969185000751168e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.00012143549975,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0005760357598774,290.7857971191406,294.1499938964844,264.3599853515625,263.4486999511719,266.614990234375,264.384521484375,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228702487424,3.2554272166862575e-08,0.0012286698911339,-0.0840643122792244,0.0,0.0,0.0,-0.0197534337639808,60.0,-21.234289169311523,-0.0,-1.0293246788251056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0001151646865764,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001212737042806,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,8.957264799391851e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001212741117342,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.000575270212721,290.7809143066406,294.1499938964844,264.3416748046875,263.4295654296875,266.5903015136719,264.3663635253906,289.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270694132894,3.2363345781050163e-08,0.0012270370498299,-0.0835691392421722,0.0,0.0,0.0,-0.0196603760123252,60.0,-21.211219787597656,-0.0,-1.0265904393236269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001150305761257,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001211324779433,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,8.946833986556157e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001211328853969,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0005746003007516,290.7760009765625,294.1499938964844,264.3233337402344,263.41046142578125,266.5657043457031,264.3481750488281,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256401823833,3.2196261656736176e-08,0.0012256080517545,-0.0831357538700103,0.0,0.0,0.0,-0.0195789411664009,60.0,-21.1914176940918,-0.0,-1.0242007419947188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
