time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.000114822978503,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001209138717968,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,8.930687181418762e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001209142719744,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0005735633312724,290.76611328125,294.1499938964844,264.2866516113281,263.3722229003906,266.51678466796875,264.311767578125,289.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234279420226,3.193763120634685e-08,0.0012233959278091,-0.0824648216366767,0.0,0.0,0.0,-0.0194528847932815,60.0,-21.162145614624023,-0.0,-1.0205070566371433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.000114822978503,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001209138717968,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,8.930687181418762e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001209142719744,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0005735633312724,290.76611328125,294.1499938964844,264.2866516113281,263.3722229003906,266.51678466796875,264.311767578125,289.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234279420226,3.193763120634685e-08,0.0012233959278091,-0.0824648216366767,0.0,0.0,0.0,-0.0194528847932815,60.0,-21.162145614624023,-0.0,-1.0205070566371433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0001147013244917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.000120785764011,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.921224798541516e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001207861641887,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0005729557015001,290.75616455078125,294.1499938964844,264.25,263.3340148925781,266.4681701660156,264.2752990722656,289.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221313081681,3.178606888809554e-08,0.0012220995267853,-0.0820715874433517,0.0,0.0,0.0,-0.019379012286663,60.0,-21.148174285888672,-0.0,-1.018345585634961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0001147013244917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.000120785764011,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.921224798541516e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001207861641887,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0005729557015001,290.75616455078125,294.1499938964844,264.25,263.3340148925781,266.4681701660156,264.2752990722656,289.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221313081681,3.178606888809554e-08,0.0012220995267853,-0.0820715874433517,0.0,0.0,0.0,-0.019379012286663,60.0,-21.148174285888672,-0.0,-1.018345585634961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001146548966062,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001207368841278,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.917613740777597e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001207372697535,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.000572723802179,290.74615478515625,294.1499938964844,264.2169189453125,263.299072265625,266.419921875,264.2401123046875,289.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216363102197,3.1728216498549955e-08,0.0012216046452522,-0.0819214805960655,0.0,0.0,0.0,-0.0193508155643939,60.0,-21.1482048034668,-0.0,-1.0175211428986588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0001146548966062,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001207368841278,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.917613740777597e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001207372697535,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.000572723802179,290.74615478515625,294.1499938964844,264.2169189453125,263.299072265625,266.419921875,264.2401123046875,289.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216363102197,3.1728216498549955e-08,0.0012216046452522,-0.0819214805960655,0.0,0.0,0.0,-0.0193508155643939,60.0,-21.1482048034668,-0.0,-1.0175211428986588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001146652502939,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001207477907883,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,8.918419189285487e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.000120748169138,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005727755487896,290.736083984375,294.1499938964844,264.190673828125,263.2704162597656,266.3720397949219,264.2097473144531,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217463226988,3.1741098638349285e-08,0.0012217146577313,-0.0819549113512039,0.0,0.0,0.0,-0.019357094541192,60.0,-21.1556396484375,-0.0,-1.0177046760873057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001146652502939,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001207477907883,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,8.918419189285487e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.000120748169138,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005727755487896,290.736083984375,294.1499938964844,264.190673828125,263.2704162597656,266.3720397949219,264.2097473144531,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217463226988,3.1741098638349285e-08,0.0012217146577313,-0.0819549113512039,0.0,0.0,0.0,-0.019357094541192,60.0,-21.1556396484375,-0.0,-1.0177046760873057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001146905196947,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0001207743989652,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,8.920384425437078e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.000120774777315,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005729017429985,290.73101806640625,294.1499938964844,264.1799621582031,263.2582702636719,266.34832763671875,264.1968994140625,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220154749229,3.1772572128829786e-08,0.00122198369354,-0.0820365622639656,0.0,0.0,0.0,-0.0193724334239959,60.0,-21.16134452819824,-0.0,-1.0181531706621173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001147283401223,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001208142275572,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,8.923326095100492e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.000120814605907,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0005730906850658,290.7259216308594,294.1499938964844,264.1708068847656,263.24755859375,266.3247375488281,264.18560791015625,289.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224182719364,3.1819677559496995e-08,0.0012223864905536,-0.0821587890386581,0.0,0.0,0.0,-0.0193953923881053,60.0,-21.16816520690918,-0.0,-1.018824704601684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001148389274021,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001209306792588,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,8.931927004596218e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001209310576086,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005736430757679,290.7156982421875,294.1499938964844,264.15679931640625,263.2301025390625,266.27801513671875,264.1673889160156,289.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223596278578,3.1957423374251455e-08,0.0012235642643645,-0.0825161710381507,0.0,0.0,0.0,-0.0194625277072191,60.0,-21.18483543395996,-0.0,-1.020789497374608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001148389274021,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001209306792588,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,8.931927004596218e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001209310576086,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005736430757679,290.7156982421875,294.1499938964844,264.15679931640625,263.2301025390625,266.27801513671875,264.1673889160156,289.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223596278578,3.1957423374251455e-08,0.0012235642643645,-0.0825161710381507,0.0,0.0,0.0,-0.0194625277072191,60.0,-21.18483543395996,-0.0,-1.020789497374608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001149911549873,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000121090990433,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,8.943766442826018e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001210913615068,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0005744035588577,290.70538330078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2320251464844,264.1549072265625,289.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252180604264,3.2147053019571104e-08,0.0012251859297975,-0.0830081030726432,0.0,0.0,0.0,-0.0195549521595239,60.0,-21.20516014099121,-0.0,-1.0234974467948633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001149911549873,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000121090990433,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,8.943766442826018e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001210913615068,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0005744035588577,290.70538330078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2320251464844,264.1549072265625,289.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252180604264,3.2147053019571104e-08,0.0012251859297975,-0.0830081030726432,0.0,0.0,0.0,-0.0195549521595239,60.0,-21.20516014099121,-0.0,-1.0234974467948633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001151785836555,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001212883653352,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,8.958343823906034e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001212887218571,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0005753397708758,290.6949768066406,294.1499938964844,264.1444091796875,263.2095947265625,266.18682861328125,264.147705078125,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272148160263,3.238052670440084e-08,0.0012271824525669,-0.0836136937141418,0.0,0.0,0.0,-0.0196687430143356,60.0,-21.228349685668945,-0.0,-1.0268363581644736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001151785836555,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001212883653352,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,8.958343823906034e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001212887218571,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0005753397708758,290.6949768066406,294.1499938964844,264.1444091796875,263.2095947265625,266.18682861328125,264.147705078125,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272148160263,3.238052670440084e-08,0.0012271824525669,-0.0836136937141418,0.0,0.0,0.0,-0.0196687430143356,60.0,-21.228349685668945,-0.0,-1.0268363581644736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001153944031102,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001215156371472,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,8.975130185717717e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001215159936691,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0005764178349636,290.6844787597656,294.1499938964844,264.1450500488281,263.20562744140625,266.1425170898437,264.145263671875,289.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295141350477,3.2649371206616706e-08,0.0012294815387576,-0.0843109339475631,0.0,0.0,0.0,-0.0197997782379388,60.0,-21.253562927246094,-0.0,-1.0306879261179348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001153944031102,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001215156371472,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,8.975130185717717e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001215159936691,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0005764178349636,290.6844787597656,294.1499938964844,264.1450500488281,263.20562744140625,266.1425170898437,264.145263671875,289.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295141350477,3.2649371206616706e-08,0.0012294815387576,-0.0843109339475631,0.0,0.0,0.0,-0.0197997782379388,60.0,-21.253562927246094,-0.0,-1.0306879261179348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001155107966042,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001216382079292,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,8.984182932181284e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001216385644511,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0005769992712885,290.67919921875,294.1499938964844,264.1468811035156,263.2050476074219,266.1206970214844,264.1457214355469,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307543074712,3.279436810998959e-08,0.0012307214783504,-0.0846869274973869,0.0,0.0,0.0,-0.0198704488575458,60.0,-21.26666641235352,-0.0,-1.0327681820854197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001156316284323,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0001217654498759,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,8.993580559035763e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0001217657991219,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0005776028847321,290.67388916015625,294.1499938964844,264.1496276855469,263.2052917480469,266.0991516113281,264.1471862792969,289.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320416280999,3.294488593041933e-08,0.0012320086825639,-0.0850771963596344,0.0,0.0,0.0,-0.0199438091367483,60.0,-21.27992248535156,-0.0,-1.0349297951961489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001158832237706,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001220303893205,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.01314924703911e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001220307385665,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0005788596463389,290.6632080078125,294.1499938964844,264.1575927734375,263.2081298828125,266.0567626953125,264.1527709960937,289.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347222073003,3.3258299225735755e-08,0.0012346889125183,-0.0858897045254707,0.0,0.0,0.0,-0.0200965646654367,60.0,-21.306480407714844,-0.0,-1.0394381178002733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001158832237706,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001220303893205,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.01314924703911e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001220307385665,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0005788596463389,290.6632080078125,294.1499938964844,264.1575927734375,263.2081298828125,266.0567626953125,264.1527709960937,289.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347222073003,3.3258299225735755e-08,0.0012346889125183,-0.0858897045254707,0.0,0.0,0.0,-0.0200965646654367,60.0,-21.306480407714844,-0.0,-1.0394381178002733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000116142357001,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001223032741108,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.033303649630398e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001223036233568,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0005801540683023,290.6524353027344,294.1499938964844,264.16851806640625,263.2137145996094,266.0154113769531,264.1617126464844,289.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374831130728,3.3581109448732605e-08,0.0012374494690448,-0.0867264047265052,0.0,0.0,0.0,-0.0202538985759019,60.0,-21.332374572753903,-0.0,-1.044091817448134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000116142357001,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001223032741108,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.033303649630398e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001223036233568,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0005801540683023,290.6524353027344,294.1499938964844,264.16851806640625,263.2137145996094,266.0154113769531,264.1617126464844,289.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374831130728,3.3581109448732605e-08,0.0012374494690448,-0.0867264047265052,0.0,0.0,0.0,-0.0202538985759019,60.0,-21.332374572753903,-0.0,-1.044091817448134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001164025161415,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001225772430188,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.053538087755442e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001225775777129,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0005814536707475,290.6415710449219,294.1499938964844,264.181884765625,263.2215881347656,265.9751281738281,264.1734924316406,289.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402549618855,3.3905195095940144e-08,0.0012402209686115,-0.0875662416219711,0.0,0.0,0.0,-0.0204118564724922,60.0,-21.35675621032715,-0.0,-1.0487744361853404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001164025161415,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001225772430188,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.053538087755442e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001225775777129,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0005814536707475,290.6415710449219,294.1499938964844,264.181884765625,263.2215881347656,265.9751281738281,264.1734924316406,289.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402549618855,3.3905195095940144e-08,0.0012402209686115,-0.0875662416219711,0.0,0.0,0.0,-0.0204118564724922,60.0,-21.35675621032715,-0.0,-1.0487744361853404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001166577421827,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001228460023412,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.073389082914218e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001228463370352,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0005827285931445,290.630615234375,294.1499938964844,264.1972045898437,263.2313232421875,265.9359741210937,264.18756103515625,289.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429741909727,3.422314165391072e-08,0.0012429399648681,-0.088389977812767,0.0,0.0,0.0,-0.0205668210983276,60.0,-21.378868103027344,-0.0,-1.0533783978416977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001166577421827,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001228460023412,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.073389082914218e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001228463370352,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0005827285931445,290.630615234375,294.1499938964844,264.1972045898437,263.2313232421875,265.9359741210937,264.18756103515625,289.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429741909727,3.422314165391072e-08,0.0012429399648681,-0.088389977812767,0.0,0.0,0.0,-0.0205668210983276,60.0,-21.378868103027344,-0.0,-1.0533783978416977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001167818336398,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,0.0001229766785399,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.083040640689433e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.000122977013234,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0005833484465256,290.6250915527344,294.1499938964844,264.2054443359375,263.2367553710937,265.9168395996094,264.1953125,289.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442963197827,3.4377723778789004e-08,0.0012442619772627,-0.0887904167175293,0.0,0.0,0.0,-0.0206421632319688,60.0,-21.38884162902832,-0.0,-1.0556205154443889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001169027818832,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001231040514539,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.09244772628881e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.000123104386148,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0005839526420459,290.6195678710937,294.1499938964844,264.2139892578125,263.24249267578125,265.8979797363281,264.2034606933594,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455850373953,3.452839791862061e-08,0.0012455504620447,-0.0891806781291961,0.0,0.0,0.0,-0.0207155998796224,60.0,-21.39803504943848,-0.0,-1.0578081344192469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001171332405647,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001233467337442,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.110372047871353e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001233470684383,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0005851038149558,290.6084289550781,294.1499938964844,264.23175048828125,263.2546081542969,265.8611145019531,264.2206115722656,289.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480404693633,3.4815485605577123e-08,0.0012480056611821,-0.0899241715669632,0.0,0.0,0.0,-0.0208555255085229,60.0,-21.41389846801757,-0.0,-1.0619827151003849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001171332405647,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001233467337442,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.110372047871353e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001233470684383,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0005851038149558,290.6084289550781,294.1499938964844,264.23175048828125,263.2546081542969,265.8611145019531,264.2206115722656,289.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480404693633,3.4815485605577123e-08,0.0012480056611821,-0.0899241715669632,0.0,0.0,0.0,-0.0208555255085229,60.0,-21.41389846801757,-0.0,-1.0619827151003849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001173457421828,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001235705130966,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.12690011318773e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001235708332387,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0005861653480678,290.5971984863281,294.1499938964844,264.25,263.2673034667969,265.82537841796875,264.23858642578125,289.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503046309575,3.5080208959925585e-08,0.0012502695899456,-0.090609610080719,0.0,0.0,0.0,-0.020984549075365,60.0,-21.426040649414062,-0.0,-1.0658392568529965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001173457421828,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001235705130966,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.12690011318773e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001235708332387,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0005861653480678,290.5971984863281,294.1499938964844,264.25,263.2673034667969,265.82537841796875,264.23858642578125,289.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503046309575,3.5080208959925585e-08,0.0012502695899456,-0.090609610080719,0.0,0.0,0.0,-0.020984549075365,60.0,-21.426040649414062,-0.0,-1.0658392568529965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001175465513369,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001237819815287,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.142517956206576e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001237822871189,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0005871683824807,290.5858764648437,294.1499938964844,264.26824951171875,263.28009033203125,265.7907409667969,264.2568664550781,289.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252444111742,3.5330362635477286e-08,0.0012524087214842,-0.0912572145462036,0.0,0.0,0.0,-0.0211064722388982,60.0,-21.435020446777344,-0.0,-1.0694900254293317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001175465513369,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001237819815287,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.142517956206576e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001237822871189,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0005871683824807,290.5858764648437,294.1499938964844,264.26824951171875,263.28009033203125,265.7907409667969,264.2568664550781,289.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252444111742,3.5330362635477286e-08,0.0012524087214842,-0.0912572145462036,0.0,0.0,0.0,-0.0211064722388982,60.0,-21.435020446777344,-0.0,-1.0694900254293317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.000117738636618,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001239842531504,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.15745840757154e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001239845732925,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0005881279357708,290.574462890625,294.1499938964844,264.2860107421875,263.29254150390625,265.7572631835937,264.2749938964844,289.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544906930997,3.5569652112599215e-08,0.0012544550700113,-0.091876596212387,0.0,0.0,0.0,-0.0212231017649173,60.0,-21.442398071289062,-0.0,-1.0729880983717521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.000117738636618,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001239842531504,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.15745840757154e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001239845732925,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0005881279357708,290.574462890625,294.1499938964844,264.2860107421875,263.29254150390625,265.7572631835937,264.2749938964844,289.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544906930997,3.5569652112599215e-08,0.0012544550700113,-0.091876596212387,0.0,0.0,0.0,-0.0212231017649173,60.0,-21.442398071289062,-0.0,-1.0729880983717521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001178288221126,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001240792335011,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.164472430711612e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001240795390913,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0005885784048587,290.5687561035156,294.1499938964844,264.2945556640625,263.29852294921875,265.74090576171875,264.2838134765625,289.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554514687508,3.5681996024550244e-08,0.0012554158456623,-0.0921673476696014,0.0,0.0,0.0,-0.0212778560817241,60.0,-21.445425033569336,-0.0,-1.074632294262301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
