time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.000117913899885,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001241688150912,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.171089914161712e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001241691206814,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0005890034371986,290.56298828125,294.1499938964844,264.30279541015625,263.3042297363281,265.724853515625,264.2923889160156,289.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563579948619,3.578798057901622e-08,0.0012563222553581,-0.0924416184425354,0.0,0.0,0.0,-0.0213295128196477,60.0,-21.44789123535156,-0.0,-1.0761846169771161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001180658728117,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001243288570549,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.182909707305952e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001243291626451,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0005897625815123,290.5514221191406,294.1499938964844,264.318115234375,263.3147277832031,265.6934509277344,264.30865478515625,289.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579772155731,3.597730113824582e-08,0.0012579412432387,-0.0929315090179443,0.0,0.0,0.0,-0.0214217863976955,60.0,-21.45078659057617,-0.0,-1.0789603521743629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001180658728117,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001243288570549,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.182909707305952e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001243291626451,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0005897625815123,290.5514221191406,294.1499938964844,264.318115234375,263.3147277832031,265.6934509277344,264.30865478515625,289.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579772155731,3.597730113824582e-08,0.0012579412432387,-0.0929315090179443,0.0,0.0,0.0,-0.0214217863976955,60.0,-21.45078659057617,-0.0,-1.0789603521743629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001181905099656,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001244601153302,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,9.19260346563533e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001244604063685,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0005903851706534,290.539794921875,294.1499938964844,264.3314819335937,263.3236083984375,265.6630249023437,264.3232421875,289.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593051651492,3.6132565384150446e-08,0.0012592690763995,-0.0933332219719886,0.0,0.0,0.0,-0.0214974600821733,60.0,-21.45050621032715,-0.0,-1.0812394179993134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001181905099656,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001244601153302,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,9.19260346563533e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001244604063685,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0005903851706534,290.539794921875,294.1499938964844,264.3314819335937,263.3236083984375,265.6630249023437,264.3232421875,289.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593051651492,3.6132565384150446e-08,0.0012592690763995,-0.0933332219719886,0.0,0.0,0.0,-0.0214974600821733,60.0,-21.45050621032715,-0.0,-1.0812394179993134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001182866617455,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001245613675564,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.200081694871189e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001245616585947,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0005908655002713,290.5281066894531,294.1499938964844,264.3424072265625,263.3304138183594,265.63348388671875,264.33563232421875,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603296199813,3.625233446769016e-08,0.0012602934148162,-0.0936430767178535,0.0,0.0,0.0,-0.0215558353811502,60.0,-21.446964263916016,-0.0,-1.0829991481386969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001182866617455,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001245613675564,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.200081694871189e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001245616585947,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0005908655002713,290.5281066894531,294.1499938964844,264.3424072265625,263.3304138183594,265.63348388671875,264.33563232421875,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603296199813,3.625233446769016e-08,0.0012602934148162,-0.0936430767178535,0.0,0.0,0.0,-0.0215558353811502,60.0,-21.446964263916016,-0.0,-1.0829991481386969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001183558997581,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001246342872036,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.205467358697206e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001246345782419,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0005912113701924,290.5163269042969,294.1499938964844,264.3503723144531,263.334716796875,265.6048278808594,264.34539794921875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610673438757,3.63385836976704e-08,0.0012610310222953,-0.0938661843538284,0.0,0.0,0.0,-0.0215978734195232,60.0,-21.440637588500977,-0.0,-1.0842671827049345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001183558997581,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001246342872036,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.205467358697206e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001246345782419,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0005912113701924,290.5163269042969,294.1499938964844,264.3503723144531,263.334716796875,265.6048278808594,264.34539794921875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610673438757,3.63385836976704e-08,0.0012610310222953,-0.0938661843538284,0.0,0.0,0.0,-0.0215978734195232,60.0,-21.440637588500977,-0.0,-1.0842671827049345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001183815329568,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001246612810064,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,9.207460971083492e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0001246615574928,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0005913394270464,290.5104064941406,294.1499938964844,264.3531188964844,263.3357849121094,265.5907897949219,264.34912109375,289.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613404542207,3.637051193550178e-08,0.0012613041326403,-0.0939487740397453,0.0,0.0,0.0,-0.0216134339570999,60.0,-21.43668937683105,-0.0,-1.0847367803989982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001184019492939,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0001246827741852,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.209047857439144e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001246830506715,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0005914414068683,290.5044860839844,294.1499938964844,264.3549499511719,263.3360900878906,265.576904296875,264.3519897460937,289.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615579180419,3.63959316018736e-08,0.0012615214800462,-0.0940145328640937,0.0,0.0,0.0,-0.0216258242726326,60.0,-21.43241310119629,-0.0,-1.0851108100951025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.000118429568829,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0001247118634637,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,9.211196447722614e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001247121399501,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0005915793590247,290.4925537109375,294.1499938964844,264.3555908203125,263.3341064453125,265.5496826171875,264.35498046875,289.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618522159755,3.6430332528425424e-08,0.0012618157779797,-0.0941035151481628,0.0,0.0,0.0,-0.0216425918042659,60.0,-21.42351722717285,-0.0,-1.0856169296857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.000118429568829,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0001247118634637,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,9.211196447722614e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001247121399501,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0005915793590247,290.4925537109375,294.1499938964844,264.3555908203125,263.3341064453125,265.5496826171875,264.35498046875,289.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618522159755,3.6430332528425424e-08,0.0012618157779797,-0.0941035151481628,0.0,0.0,0.0,-0.0216425918042659,60.0,-21.42351722717285,-0.0,-1.0856169296857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001184438951895,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001247269537998,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.212311124429108e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001247272302862,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005916509544476,290.4805908203125,294.1499938964844,264.3518371582031,263.32830810546875,265.5230407714844,264.3538513183594,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620047200471,3.644817070380668e-08,0.0012619682820513,-0.094149649143219,0.0,0.0,0.0,-0.0216512866318225,60.0,-21.415246963500977,-0.0,-1.0858794752266476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001184438951895,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001247269537998,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.212311124429108e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001247272302862,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005916509544476,290.4805908203125,294.1499938964844,264.3518371582031,263.32830810546875,265.5230407714844,264.3538513183594,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620047200471,3.644817070380668e-08,0.0012619682820513,-0.094149649143219,0.0,0.0,0.0,-0.0216512866318225,60.0,-21.415246963500977,-0.0,-1.0858794752266476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001184498469228,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001247332256752,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.212773147737607e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001247334876097,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005916806985624,290.46856689453125,294.1499938964844,264.3432006835937,263.3182983398437,265.496826171875,264.3481140136719,289.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620680499821,3.645557100639962e-08,0.0012620316119864,-0.0941687896847724,0.0,0.0,0.0,-0.0216548908501863,60.0,-21.408966064453125,-0.0,-1.0859884014280397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001184498469228,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001247332256752,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.212773147737607e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001247334876097,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0005916806985624,290.46856689453125,294.1499938964844,264.3432006835937,263.3182983398437,265.496826171875,264.3481140136719,289.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620680499821,3.645557100639962e-08,0.0012620316119864,-0.0941687896847724,0.0,0.0,0.0,-0.0216548908501863,60.0,-21.408966064453125,-0.0,-1.0859884014280397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001184514039778,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0001247348700417,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.212894656229764e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0001247351319761,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0005916884983889,290.4564819335937,294.1499938964844,264.3291931152344,263.3036193847656,265.470947265625,264.3372802734375,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620845809578,3.645749657721353e-08,0.0012620481429621,-0.0941737741231918,0.0,0.0,0.0,-0.0216558314859867,60.0,-21.405893325805664,-0.0,-1.0860167520831965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001184514039778,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0001247348700417,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.212894656229764e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0001247351319761,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0005916884983889,290.4564819335937,294.1499938964844,264.3291931152344,263.3036193847656,265.470947265625,264.3372802734375,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620845809578,3.645749657721353e-08,0.0012620481429621,-0.0941737741231918,0.0,0.0,0.0,-0.0216558314859867,60.0,-21.405893325805664,-0.0,-1.0860167520831965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001184514476335,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001247349136974,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.21289756661281e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001247351756319,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0005916886730119,290.450439453125,294.1499938964844,264.3200378417969,263.2944030761719,265.4580993652344,264.32977294921875,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620849302038,3.6457542762491364e-08,0.0012620484922081,-0.0941738933324813,0.0,0.0,0.0,-0.0216558538377285,60.0,-21.405929565429688,-0.0,-1.0860173915716589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.000118451360322,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.000124734811834,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,9.212890290655196e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001247350737685,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005916882655583,290.4443664550781,294.1499938964844,264.309326171875,263.2838439941406,265.4452819824219,264.32080078125,289.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620838824659,3.6457425522939963e-08,0.0012620474444702,-0.0941735878586769,0.0,0.0,0.0,-0.0216557960957288,60.0,-21.407133102416992,-0.0,-1.0860156862690928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001184512948384,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001247347536263,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.212885925080629e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0001247350155608,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.00059168797452,290.4321594238281,294.1499938964844,264.2830810546875,263.2585144042969,265.4196472167969,264.29840087890625,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262083183974,3.6457336705097993e-08,0.0012620467459782,-0.0941733568906784,0.0,0.0,0.0,-0.0216557532548904,60.0,-21.41335105895996,-0.0,-1.0860143362378949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001184512948384,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001247347536263,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.212885925080629e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0001247350155608,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.00059168797452,290.4321594238281,294.1499938964844,264.2830810546875,263.2585144042969,265.4196472167969,264.29840087890625,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262083183974,3.6457336705097993e-08,0.0012620467459782,-0.0941733568906784,0.0,0.0,0.0,-0.0216557532548904,60.0,-21.41335105895996,-0.0,-1.0860143362378949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001184514767373,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001247349428012,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.212899749400094e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001247352047357,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0005916888476349,290.419921875,294.1499938964844,264.25,263.22723388671875,265.3939208984375,264.2693786621094,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620849302038,3.645754631520504e-08,0.0012620484922081,-0.0941739007830619,0.0,0.0,0.0,-0.0216558557003736,60.0,-21.42530059814453,-0.0,-1.0860174626259322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001184514767373,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001247349428012,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.212899749400094e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001247352047357,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0005916888476349,290.419921875,294.1499938964844,264.25,263.22723388671875,265.3939208984375,264.2693786621094,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620849302038,3.645754631520504e-08,0.0012620484922081,-0.0941739007830619,0.0,0.0,0.0,-0.0216558557003736,60.0,-21.42530059814453,-0.0,-1.0860174626259322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001184508146252,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001247342443093,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,9.212848090101032e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0001247345062438,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005916855880059,290.4076232910156,294.1499938964844,264.2133483886719,263.19305419921875,265.36798095703125,264.2348937988281,289.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620778288692,3.64567149802042e-08,0.0012620413908734,-0.0941717475652694,0.0,0.0,0.0,-0.0216554496437311,60.0,-21.44195556640625,-0.0,-1.0860051702366037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001184508146252,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001247342443093,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,9.212848090101032e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0001247345062438,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0005916855880059,290.4076232910156,294.1499938964844,264.2133483886719,263.19305419921875,265.36798095703125,264.2348937988281,289.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620778288692,3.64567149802042e-08,0.0012620413908734,-0.0941717475652694,0.0,0.0,0.0,-0.0216554496437311,60.0,-21.44195556640625,-0.0,-1.0860051702366037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.0001184477805509,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0001247310574399,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,9.212612349074334e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.0001247313048224,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.000591670454014,290.395263671875,294.1499938964844,264.1766662597656,263.1593017578125,265.341796875,264.1986389160156,289.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620454654097,3.64529277874226e-08,0.001262009027414,-0.0941619500517845,0.0,0.0,0.0,-0.0216536037623882,60.0,-21.4597110748291,-0.0,-1.08594946368612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.0001184477805509,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0001247310574399,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,9.212612349074334e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.0001247313048224,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.000591670454014,290.395263671875,294.1499938964844,264.1766662597656,263.1593017578125,265.341796875,264.1986389160156,289.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620454654097,3.64529277874226e-08,0.001262009027414,-0.0941619500517845,0.0,0.0,0.0,-0.0216536037623882,60.0,-21.4597110748291,-0.0,-1.08594946368612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001184447392006,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0001247278560185,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,9.212375152856112e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0001247281034011,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0005916552618145,290.3890686035156,294.1499938964844,264.1583251953125,263.142578125,265.32861328125,264.18035888671875,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620129855349,3.6449126383786286e-08,0.0012619765475392,-0.0941521152853965,0.0,0.0,0.0,-0.0216517504304647,60.0,-21.46845817565918,-0.0,-1.0858935439728157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001184404245577,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.000124723315821,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.212039731210098e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001247235632035,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.00059163372498,290.3828430175781,294.1499938964844,264.1400146484375,263.1259765625,265.3153686523437,264.1620483398437,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619670014828,3.6443751127990254e-08,0.0012619305634871,-0.0941382125020027,0.0,0.0,0.0,-0.0216491315513849,60.0,-21.477031707763672,-0.0,-1.085814389512052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001184265856863,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,0.0001247087493538,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,9.21096361707896e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001247089821845,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0005915645742788,290.3703918457031,294.1499938964844,264.10333251953125,263.0930480957031,265.2887268066406,264.1254272460937,289.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.6426495597652326e-08,0.0012617830652743,-0.0940935835242271,0.0,0.0,0.0,-0.0216407217085361,60.0,-21.49344825744629,-0.0,-1.0855605125925649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001184265856863,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,0.0001247087493538,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,9.21096361707896e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001247089821845,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0005915645742788,290.3703918457031,294.1499938964844,264.10333251953125,263.0930480957031,265.2887268066406,264.1254272460937,289.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.6426495597652326e-08,0.0012617830652743,-0.0940935835242271,0.0,0.0,0.0,-0.0216407217085361,60.0,-21.49344825744629,-0.0,-1.0855605125925649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001184031061711,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001246840256499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,9.2091373517178e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001246842584805,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0005914473440498,290.3578796386719,294.1499938964844,264.0666809082031,263.0604553222656,265.2618408203125,264.0887756347656,289.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615692103281,3.6397235447793725e-08,0.0012615328887477,-0.0940179005265235,0.0,0.0,0.0,-0.0216264612972736,60.0,-21.50835609436035,-0.0,-1.0851299947489681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001184031061711,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001246840256499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,9.2091373517178e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001246842584805,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0005914473440498,290.3578796386719,294.1499938964844,264.0666809082031,263.0604553222656,265.2618408203125,264.0887756347656,289.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615692103281,3.6397235447793725e-08,0.0012615328887477,-0.0940179005265235,0.0,0.0,0.0,-0.0216264612972736,60.0,-21.50835609436035,-0.0,-1.0851299947489681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001183680651593,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001246471219928,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.206411777995528e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,0.0001246473548235,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0005912723136134,290.3453369140625,294.1499938964844,264.0299987792969,263.0282287597656,265.2347412109375,264.0521240234375,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261195866391,3.635356904396758e-08,0.0012611594283953,-0.0939049497246742,0.0,0.0,0.0,-0.0216051768511533,60.0,-21.52138328552246,-0.0,-1.0844875930615673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001183680651593,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001246471219928,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.206411777995528e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,0.0001246473548235,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0005912723136134,290.3453369140625,294.1499938964844,264.0299987792969,263.0282287597656,265.2347412109375,264.0521240234375,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261195866391,3.635356904396758e-08,0.0012611594283953,-0.0939049497246742,0.0,0.0,0.0,-0.0216051768511533,60.0,-21.52138328552246,-0.0,-1.0844875930615673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001183187050628,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001245951571036,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,9.202572255162522e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0001245953753823,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0005910257459618,290.3327331542969,294.1499938964844,263.99334716796875,262.996337890625,265.2074279785156,264.0155029296875,288.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260669901967,3.6292064464760194e-08,0.0012606335803866,-0.0937458500266075,0.0,0.0,0.0,-0.0215752013027668,60.0,-21.53205108642578,-0.0,-1.0835831432132181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001183187050628,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001245951571036,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,9.202572255162522e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0001245953753823,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0005910257459618,290.3327331542969,294.1499938964844,263.99334716796875,262.996337890625,265.2074279785156,264.0155029296875,288.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260669901967,3.6292064464760194e-08,0.0012606335803866,-0.0937458500266075,0.0,0.0,0.0,-0.0215752013027668,60.0,-21.53205108642578,-0.0,-1.0835831432132181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
