time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001182881242129,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001245629391632,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,9.200193744618446e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0001245631719939,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0005908729508519,290.326416015625,294.1499938964844,263.9750061035156,262.98046875,265.1937255859375,263.9971923828125,288.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603439390659,3.6253954505127695e-08,0.0012603077339008,-0.093647263944149,0.0,0.0,0.0,-0.0215566270053386,60.0,-21.53636741638184,-0.0,-1.0830229513203449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001182523701572,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0001245252933586,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,9.197412873618303e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001245255261892,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0005906944279558,290.3200988769531,294.1499938964844,263.9566650390625,262.9646911621094,265.179931640625,263.9788818359375,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599630281329,3.6209410581022894e-08,0.0012599268229678,-0.0935320258140564,0.0,0.0,0.0,-0.0215349178761243,60.0,-21.539775848388672,-0.0,-1.0823683282978892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001181691841338,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001244377053808,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,9.190943092107771e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001244379236595,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0005902788834646,290.3074035644531,294.1499938964844,263.9200134277344,262.933349609375,265.1522216796875,263.9422607421875,288.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590766418725,3.6105767264871253e-08,0.0012590405531227,-0.0932638943195343,0.0,0.0,0.0,-0.0214844029396772,60.0,-21.54460334777832,-0.0,-1.0808459194322496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001181691841338,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001244377053808,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,9.190943092107771e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001244379236595,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0005902788834646,290.3074035644531,294.1499938964844,263.9200134277344,262.933349609375,265.1522216796875,263.9422607421875,288.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590766418725,3.6105767264871253e-08,0.0012590405531227,-0.0932638943195343,0.0,0.0,0.0,-0.0214844029396772,60.0,-21.54460334777832,-0.0,-1.0808459194322496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001180663020932,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001243293663719,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,9.182940266327932e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001243295846506,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0005897649680264,290.2947082519531,294.1499938964844,263.8833312988281,262.9022216796875,265.1243591308594,263.9056701660156,288.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579803587868,3.5977581802626446e-08,0.0012579443864524,-0.0929322317242622,0.0,0.0,0.0,-0.0214219260960817,60.0,-21.54590606689453,-0.0,-1.0789644733222305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001180663020932,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001243293663719,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,9.182940266327932e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001243295846506,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0005897649680264,290.2947082519531,294.1499938964844,263.8833312988281,262.9022216796875,265.1243591308594,263.9056701660156,288.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579803587868,3.5977581802626446e-08,0.0012579443864524,-0.0929322317242622,0.0,0.0,0.0,-0.0214219260960817,60.0,-21.54590606689453,-0.0,-1.0789644733222305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001179473911179,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0001242041471414,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.173691796604544e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0001242043654201,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0005891709588468,290.2819519042969,294.1499938964844,263.8466796875,262.8713073730469,265.0963134765625,263.8690795898437,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567134108394,3.5829430089506786e-08,0.0012566775549203,-0.0925488770008087,0.0,0.0,0.0,-0.0213497187942266,60.0,-21.544246673583984,-0.0,-1.0767920599619177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001179473911179,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0001242041471414,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.173691796604544e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0001242043654201,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0005891709588468,290.2819519042969,294.1499938964844,263.8466796875,262.8713073730469,265.0963134765625,263.8690795898437,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567134108394,3.5829430089506786e-08,0.0012566775549203,-0.0925488770008087,0.0,0.0,0.0,-0.0213497187942266,60.0,-21.544246673583984,-0.0,-1.0767920599619177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.000117812436656,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0001240620331373,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.163195500150324e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.000124062251416,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0005884968559257,290.2691955566406,294.1499938964844,263.8099975585937,262.840576171875,265.068115234375,263.83251953125,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552754487842,3.5661294361943874e-08,0.0012552398256957,-0.0921137705445289,0.0,0.0,0.0,-0.0212677717208862,60.0,-21.53954124450684,-0.0,-1.0743292477854993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.000117812436656,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0001240620331373,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.163195500150324e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.000124062251416,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0005884968559257,290.2691955566406,294.1499938964844,263.8099975585937,262.840576171875,265.068115234375,263.83251953125,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552754487842,3.5661294361943874e-08,0.0012552398256957,-0.0921137705445289,0.0,0.0,0.0,-0.0212677717208862,60.0,-21.53954124450684,-0.0,-1.0743292477854993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001177397643914,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0001239855046151,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,9.157542808679864e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,0.0001239857083419,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0005881338729523,290.2627868652344,294.1499938964844,263.7916564941406,262.8252868652344,265.0539855957031,263.8142395019531,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545010540634,3.557075345383964e-08,0.0012544655473902,-0.0918794348835945,0.0,0.0,0.0,-0.0212236400693655,60.0,-21.53605461120605,-0.0,-1.0730041566375804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001176647710963,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001239065313711,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,9.151709673460572e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001239067496499,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005877592484466,290.2563781738281,294.1499938964844,263.7733459472656,262.8100280761719,265.039794921875,263.79595947265625,288.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537019792944,3.5477320636800875e-08,0.0012536665890365,-0.0916376113891601,0.0,0.0,0.0,-0.0211781039834022,60.0,-21.53207969665528,-0.0,-1.0716376408481665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001175081779365,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001237416436197,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.139530448010193e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001237418473465,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,0.0005869770538993,290.2435607910156,294.1499938964844,263.7366638183594,262.77960205078125,265.01129150390625,263.7594299316406,288.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520335149019,3.5282226917843225e-08,0.0012519982410594,-0.0911326110363006,0.0,0.0,0.0,-0.021083015948534,60.0,-21.522592544555664,-0.0,-1.0687870144465705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001175081779365,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001237416436197,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.139530448010193e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001237418473465,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,0.0005869770538993,290.2435607910156,294.1499938964844,263.7366638183594,262.77960205078125,265.01129150390625,263.7594299316406,288.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520335149019,3.5282226917843225e-08,0.0012519982410594,-0.0911326110363006,0.0,0.0,0.0,-0.021083015948534,60.0,-21.522592544555664,-0.0,-1.0687870144465705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.000117346382467,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,0.0001235712697962,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.1269459517207e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001235714589711,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0005861688405275,290.230712890625,294.1499938964844,263.70001220703125,262.7492980957031,264.982666015625,263.7228698730469,288.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250309520401,3.5080656601849114e-08,0.0012502744793891,-0.0906107649207115,0.0,0.0,0.0,-0.0209847707301378,60.0,-21.51181602478028,-0.0,-1.0658457938461653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.000117346382467,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,0.0001235712697962,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.1269459517207e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001235714589711,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0005861688405275,290.230712890625,294.1499938964844,263.70001220703125,262.7492980957031,264.982666015625,263.7228698730469,288.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250309520401,3.5080656601849114e-08,0.0012502744793891,-0.0906107649207115,0.0,0.0,0.0,-0.0209847707301378,60.0,-21.51181602478028,-0.0,-1.0658457938461653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001171784824691,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001233944640262,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.113887062994765e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001233946532011,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.000585330184549,290.21783447265625,294.1499938964844,263.663330078125,262.7191162109375,264.9538879394531,263.68634033203125,288.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485205661505,3.48714799258687e-08,0.0012484856415539,-0.0900691598653793,0.0,0.0,0.0,-0.0208828207105398,60.0,-21.499845504760746,-0.0,-1.0627977786725753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001171784824691,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001233944640262,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.113887062994765e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001233946532011,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.000585330184549,290.21783447265625,294.1499938964844,263.663330078125,262.7191162109375,264.9538879394531,263.68634033203125,288.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485205661505,3.48714799258687e-08,0.0012484856415539,-0.0900691598653793,0.0,0.0,0.0,-0.0208828207105398,60.0,-21.499845504760746,-0.0,-1.0627977786725753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001169983370346,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001232047507073,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.09987575141713e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001232049544341,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0005844302941113,290.2049560546875,294.1499938964844,263.6266784667969,262.68896484375,264.92498779296875,263.6498107910156,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466011103242,3.4647044344637834e-08,0.0012465664185583,-0.0894879549741745,0.0,0.0,0.0,-0.0207734331488609,60.0,-21.48603630065918,-0.0,-1.0595323374218425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001169983370346,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001232047507073,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.09987575141713e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001232049544341,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0005844302941113,290.2049560546875,294.1499938964844,263.6266784667969,262.68896484375,264.92498779296875,263.6498107910156,288.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466011103242,3.4647044344637834e-08,0.0012465664185583,-0.0894879549741745,0.0,0.0,0.0,-0.0207734331488609,60.0,-21.48603630065918,-0.0,-1.0595323374218425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,0.000116904368042,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001231058122357,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,9.092567051993684e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0001231060014106,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0005839609657414,290.1985168457031,294.1499938964844,263.6083374023437,262.6739196777344,264.9104919433594,263.6315612792969,288.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455998221412,3.4529975323494e-08,0.0012455653632059,-0.0891847684979438,0.0,0.0,0.0,-0.0207163766026496,60.0,-21.478361129760746,-0.0,-1.057831084949612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0001168077724287,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001230040943482,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,9.08505462575704e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0001230042835231,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,0.0005834784242324,290.1920471191406,294.1499938964844,263.5899963378906,262.65887451171875,264.8959655761719,263.6133117675781,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445705942809,3.440963780576568e-08,0.001244536251761,-0.0888730660080909,0.0,0.0,0.0,-0.0206577219069004,60.0,-21.47017288208008,-0.0,-1.0560836471995573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001166085785371,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001227943284902,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.069561201613396e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001227945176651,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0005824834224767,290.1791076660156,294.1499938964844,263.5533447265625,262.6287841796875,264.8668212890625,263.5768127441406,288.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424482265487,3.4161470097160425e-08,0.0012424140004441,-0.0882302150130271,0.0,0.0,0.0,-0.0205367691814899,60.0,-21.452577590942383,-0.0,-1.0524846061343852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001166085785371,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001227943284902,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.069561201613396e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001227945176651,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0005824834224767,290.1791076660156,294.1499938964844,263.5533447265625,262.6287841796875,264.8668212890625,263.5768127441406,288.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424482265487,3.4161470097160425e-08,0.0012424140004441,-0.0882302150130271,0.0,0.0,0.0,-0.0205367691814899,60.0,-21.452577590942383,-0.0,-1.0524846061343852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0001164035711553,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0001225784508278,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,9.053615940501912e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001225786400027,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0005814593750983,290.1661682128906,294.1499938964844,263.51666259765625,262.5987243652344,264.83758544921875,263.5403137207031,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402638094499,3.3906072616218814e-08,0.0012402299325913,-0.0875685065984726,0.0,0.0,0.0,-0.0204122904688119,60.0,-21.43354797363281,-0.0,-1.0487870838460368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0001164035711553,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0001225784508278,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,9.053615940501912e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001225786400027,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0005814593750983,290.1661682128906,294.1499938964844,263.51666259765625,262.5987243652344,264.83758544921875,263.5403137207031,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402638094499,3.3906072616218814e-08,0.0012402299325913,-0.0875685065984726,0.0,0.0,0.0,-0.0204122904688119,60.0,-21.43354797363281,-0.0,-1.0487870838460368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001161951659014,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,0.0001223589933943,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,9.037407289724796e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001223591680172,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005804183892905,290.1532287597656,294.1499938964844,263.4800109863281,262.5686340332031,264.8081970214844,263.5038452148437,288.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380433036014,3.3646440300572074e-08,0.0012380096595734,-0.0868957191705703,0.0,0.0,0.0,-0.0202857479453086,60.0,-21.41357421875,-0.0,-1.0450349208213085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001161951659014,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,0.0001223589933943,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,9.037407289724796e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001223591680172,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005804183892905,290.1532287597656,294.1499938964844,263.4800109863281,262.5686340332031,264.8081970214844,263.5038452148437,288.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380433036014,3.3646440300572074e-08,0.0012380096595734,-0.0868957191705703,0.0,0.0,0.0,-0.0202857479453086,60.0,-21.41357421875,-0.0,-1.0450349208213085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001159859530162,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001221386773977,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.021134610520676e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,0.0001221388520207,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0005793733289465,290.1402587890625,294.1499938964844,263.4433288574219,262.5384826660156,264.7787475585937,263.46734619140625,288.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358140666037,3.3385799014240554e-08,0.0012357806554064,-0.086220197379589,0.0,0.0,0.0,-0.0201587118208408,60.0,-21.393144607543945,-0.0,-1.0412749418264869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001159859530162,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001221386773977,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.021134610520676e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,0.0001221388520207,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0005793733289465,290.1402587890625,294.1499938964844,263.4433288574219,262.5384826660156,264.7787475585937,263.46734619140625,288.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358140666037,3.3385799014240554e-08,0.0012357806554064,-0.086220197379589,0.0,0.0,0.0,-0.0201587118208408,60.0,-21.393144607543945,-0.0,-1.0412749418264869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001158822633442,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001220294943777,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,9.013069939101116e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.0001220296690007,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0005788553971797,290.1337585449219,294.1499938964844,263.42498779296875,262.5233764648437,264.7639465332031,263.4490966796875,288.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347092851996,3.325662589759304e-08,0.0012346759904175,-0.0858853682875633,0.0,0.0,0.0,-0.0200957544147968,60.0,-21.382944107055664,-0.0,-1.0394140304015309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0001157796723418,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001219214609591,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,9.00509039638564e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0001219216355821,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0005783428787253,290.1272888183594,294.1499938964844,263.4066772460937,262.5082702636719,264.7491455078125,263.4308776855469,288.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336161453276,3.312881347028451e-08,0.0012335829669609,-0.0855540409684181,0.0,0.0,0.0,-0.0200334601104259,60.0,-21.37285041809082,-0.0,-1.0375742931501009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001155800273409,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001217112294398,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,8.989562775241211e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001217113967868,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,0.0005773456650786,290.1142883300781,294.1499938964844,263.3699951171875,262.4779663085937,264.719482421875,263.3943786621094,288.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314888881519,3.2880102196486405e-08,0.0012314559426158,-0.0849092230200767,0.0,0.0,0.0,-0.019912239164114,60.0,-21.353315353393555,-0.0,-1.0339991263208505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.0001155800273409,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001217112294398,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,8.989562775241211e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,0.0001217113967868,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,0.0005773456650786,290.1142883300781,294.1499938964844,263.3699951171875,262.4779663085937,264.719482421875,263.3943786621094,288.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314888881519,3.2880102196486405e-08,0.0012314559426158,-0.0849092230200767,0.0,0.0,0.0,-0.019912239164114,60.0,-21.353315353393555,-0.0,-1.0339991263208505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001153890116256,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001215100855915,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,8.97470599738881e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,0.0001215102529386,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0005763915251009,290.1012878417969,294.1499938964844,263.3333435058594,262.4475402832031,264.689697265625,263.35791015625,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294535990804,3.264213432885299e-08,0.001229420886375,-0.0842921659350395,0.0,0.0,0.0,-0.0197962559759616,60.0,-21.335105895996094,-0.0,-1.0305841158242401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001153890116256,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001215100855915,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,8.97470599738881e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,0.0001215102529386,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0005763915251009,290.1012878417969,294.1499938964844,263.3333435058594,262.4475402832031,264.689697265625,263.35791015625,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294535990804,3.264213432885299e-08,0.001229420886375,-0.0842921659350395,0.0,0.0,0.0,-0.0197962559759616,60.0,-21.335105895996094,-0.0,-1.0305841158242401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,0.0001152113036368,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001213229406857,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,8.960883860709146e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001213231080328,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0005755038000643,290.0882568359375,294.1499938964844,263.2966613769531,262.4169921875,264.6598205566406,263.3214111328125,288.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275599874556,3.2420739870531186e-08,0.0012275275075808,-0.0837180018424987,0.0,0.0,0.0,-0.0196883492171764,60.0,-21.318845748901367,-0.0,-1.0274120398889865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,0.0001152113036368,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001213229406857,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,8.960883860709146e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001213231080328,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0005755038000643,290.0882568359375,294.1499938964844,263.2966613769531,262.4169921875,264.6598205566406,263.3214111328125,288.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275599874556,3.2420739870531186e-08,0.0012275275075808,-0.0837180018424987,0.0,0.0,0.0,-0.0196883492171764,60.0,-21.318845748901367,-0.0,-1.0274120398889865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,0.0001150512762251,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001211544295074,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,8.948436880018562e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0001211545968544,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0005747044924646,290.0752258300781,294.1499938964844,263.260009765625,262.38629150390625,264.6298217773437,263.284912109375,288.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258548522368,3.2221386447872646e-08,0.0012258226051926,-0.0832009240984916,0.0,0.0,0.0,-0.0195911861956119,60.0,-21.305463790893555,-0.0,-1.0245598502933717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
