time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,0.0001150512762251,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001211544295074,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,8.948436880018562e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0001211545968544,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0005747044924646,290.0752258300781,294.1499938964844,263.260009765625,262.38629150390625,264.6298217773437,263.284912109375,288.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258548522368,3.2221386447872646e-08,0.0012258226051926,-0.0832009240984916,0.0,0.0,0.0,-0.0195911861956119,60.0,-21.305463790893555,-0.0,-1.0245598502933717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.0001149785675806,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0001210778718814,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,8.942782005760819e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001210780319524,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0005743412766605,290.0686950683594,294.1499938964844,263.2416687011719,262.3708801269531,264.6147766113281,263.26666259765625,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250799918547,3.2130810012631634e-08,0.0012250478612259,-0.082965962588787,0.0,0.0,0.0,-0.0195470377802848,60.0,-21.29999732971192,-0.0,-1.0232653124830905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0001149112795246,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001210070113302,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,8.937548409448937e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0001210071714012,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0005740051274187,290.0621643066406,294.1499938964844,263.22332763671875,262.3554077148437,264.5997314453125,263.2483825683594,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243629898875,3.204697662795297e-08,0.001224330975674,-0.082748495042324,0.0,0.0,0.0,-0.0195061787962913,60.0,-21.295467376708984,-0.0,-1.0220678348105145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.0001147927396232,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001208821777254,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,8.928328315960243e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001208823377965,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0005734130390919,290.0491027832031,294.1499938964844,263.1866760253906,262.3243103027344,264.56951904296875,263.2118530273437,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230998836457,3.189930097846627e-08,0.0012230679858475,-0.082365371286869,0.0,0.0,0.0,-0.0194342005997896,60.0,-21.28909111022949,-0.0,-1.0199601518934288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.0001147927396232,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001208821777254,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,8.928328315960243e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001208823377965,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0005734130390919,290.0491027832031,294.1499938964844,263.1866760253906,262.3243103027344,264.56951904296875,263.2118530273437,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230998836457,3.189930097846627e-08,0.0012230679858475,-0.082365371286869,0.0,0.0,0.0,-0.0194342005997896,60.0,-21.28909111022949,-0.0,-1.0199601518934288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001147035654867,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001207882742164,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,8.921392873162404e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001207884342875,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.000572967575863,290.0359802246094,294.1499938964844,263.1499938964844,262.29302978515625,264.5391845703125,263.17529296875,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221495853736,3.178820762173018e-08,0.0012221178039908,-0.0820771381258964,0.0,0.0,0.0,-0.0193800553679466,60.0,-21.2875919342041,-0.0,-1.0183760679183253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001147035654867,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001207882742164,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,8.921392873162404e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001207884342875,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.000572967575863,290.0359802246094,294.1499938964844,263.1499938964844,262.29302978515625,264.5391845703125,263.17529296875,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221495853736,3.178820762173018e-08,0.0012221178039908,-0.0820771381258964,0.0,0.0,0.0,-0.0193800553679466,60.0,-21.2875919342041,-0.0,-1.0183760679183253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001146419017459,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001207233508466,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,8.916596561903134e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,0.0001207235036417,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0005726595991291,290.0228881835937,294.1499938964844,263.11334228515625,262.2615966796875,264.5087280273437,263.1387023925781,288.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214925372973,3.171139084656716e-08,0.0012214607559144,-0.0818778201937675,0.0,0.0,0.0,-0.019342616200447,60.0,-21.29096221923828,-0.0,-1.0172814057796133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001146419017459,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001207233508466,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,8.916596561903134e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,0.0001207235036417,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0005726595991291,290.0228881835937,294.1499938964844,263.11334228515625,262.2615966796875,264.5087280273437,263.1387023925781,288.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214925372973,3.171139084656716e-08,0.0012214607559144,-0.0818778201937675,0.0,0.0,0.0,-0.019342616200447,60.0,-21.29096221923828,-0.0,-1.0172814057796133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0001146094145951,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.000120689132018,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,8.914069621823728e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0001206892848131,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0005724973161704,290.0097351074219,294.1499938964844,263.07666015625,262.2301330566406,264.4781799316406,263.10211181640625,288.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211462017148,3.1670907674197224e-08,0.0012211145367473,-0.0817727819085121,0.0,0.0,0.0,-0.0193228833377361,60.0,-21.29961585998535,-0.0,-1.016704800349544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0001146094145951,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.000120689132018,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,8.914069621823728e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0001206892848131,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0005724973161704,290.0097351074219,294.1499938964844,263.07666015625,262.2301330566406,264.4781799316406,263.10211181640625,288.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211462017148,3.1670907674197224e-08,0.0012211145367473,-0.0817727819085121,0.0,0.0,0.0,-0.0193228833377361,60.0,-21.29961585998535,-0.0,-1.016704800349544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001146033100667,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001206827073474,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,8.913595229387283e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001206828601425,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0005724668153561,290.0031433105469,294.1499938964844,263.0583190917969,262.21441650390625,264.4628601074219,263.0837707519531,288.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210810091346,3.166330486692459e-08,0.0012210493441671,-0.0817530453205108,0.0,0.0,0.0,-0.0193191766738891,60.0,-21.305885314941406,-0.0,-1.016596513636614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001146033682744,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.000120682772831,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,8.913599594961852e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001206829183502,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0005724671063944,289.9965515136719,294.1499938964844,263.0400085449219,262.1986999511719,264.447509765625,263.0654602050781,288.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210815912112,3.1663375921198174e-08,0.0012210499262437,-0.0817532315850257,0.0,0.0,0.0,-0.0193192120641469,60.0,-21.313310623168945,-0.0,-1.016597508396444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001146229697042,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001207034147228,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,8.915123908082023e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0001207035602419,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0005725650698877,289.9833374023437,294.1499938964844,263.0033264160156,262.1672058105469,264.41668701171875,263.02880859375,288.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212904402986,3.1687790169598884e-08,0.001221258775331,-0.0818165838718414,0.0,0.0,0.0,-0.0193311125040054,60.0,-21.332061767578125,-0.0,-1.016945248011325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001146229697042,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001207034147228,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,8.915123908082023e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0001207035602419,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0005725650698877,289.9833374023437,294.1499938964844,263.0033264160156,262.1672058105469,264.41668701171875,263.02880859375,288.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212904402986,3.1687790169598884e-08,0.001221258775331,-0.0818165838718414,0.0,0.0,0.0,-0.0193311125040054,60.0,-21.332061767578125,-0.0,-1.016945248011325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001146656868513,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001207483946927,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,8.91844611032866e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0001207485402119,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.000572778400965,289.9701232910156,294.1499938964844,262.9666748046875,262.1357116699219,264.3857421875,262.9920959472656,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217453913763,3.174099205693892e-08,0.0012217136099934,-0.0819546356797218,0.0,0.0,0.0,-0.0193570423871278,60.0,-21.355283737182617,-0.0,-1.0177031839475605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001146656868513,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001207483946927,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,8.91844611032866e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0001207485402119,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.000572778400965,289.9701232910156,294.1499938964844,262.9666748046875,262.1357116699219,264.3857421875,262.9920959472656,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217453913763,3.174099205693892e-08,0.0012217136099934,-0.0819546356797218,0.0,0.0,0.0,-0.0193570423871278,60.0,-21.355283737182617,-0.0,-1.0177031839475605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0001147296279668,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001208157336805,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,8.923419954953715e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001208158791996,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0005730978446081,289.95684814453125,294.1499938964844,262.92999267578125,262.10418701171875,264.3546447753906,262.95538330078125,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224266538396,3.1820651003044986e-08,0.0012223948724567,-0.0821613147854805,0.0,0.0,0.0,-0.0193958654999732,60.0,-21.38272285461425,-0.0,-1.0188385601850316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0001147296279668,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001208157336805,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,8.923419954953715e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001208158791996,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0005730978446081,289.95684814453125,294.1499938964844,262.92999267578125,262.10418701171875,264.3546447753906,262.95538330078125,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224266538396,3.1820651003044986e-08,0.0012223948724567,-0.0821613147854805,0.0,0.0,0.0,-0.0193958654999732,60.0,-21.38272285461425,-0.0,-1.0188385601850316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001148133014794,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0001209038455272,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,8.929927571443841e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.0001209039910463,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0005735157756134,289.9435119628906,294.1499938964844,262.8933410644531,262.0726623535156,264.32342529296875,262.91864013671875,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233180459588,3.1924880516953635e-08,0.0012232861481606,-0.0824317336082458,0.0,0.0,0.0,-0.0194466672837734,60.0,-21.413837432861328,-0.0,-1.0203250866425152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001148133014794,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0001209038455272,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,8.929927571443841e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,0.0001209039910463,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0005735157756134,289.9435119628906,294.1499938964844,262.8933410644531,262.0726623535156,264.32342529296875,262.91864013671875,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233180459588,3.1924880516953635e-08,0.0012232861481606,-0.0824317336082458,0.0,0.0,0.0,-0.0194466672837734,60.0,-21.413837432861328,-0.0,-1.0203250866425152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.0001148620576714,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.00012095519196,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,8.933719800552353e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001209553302032,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0005737593746744,289.9368591308594,294.1499938964844,262.875,262.056884765625,264.3077697753906,262.9002685546875,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238374911248,3.198561415729273e-08,0.0012238054769113,-0.0825893059372901,0.0,0.0,0.0,-0.019476268440485,60.0,-21.430932998657227,-0.0,-1.0211918066715953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001149150994024,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001210110494866,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,8.937844540923834e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0001210111804539,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0005740242777392,289.93017578125,294.1499938964844,262.8566589355469,262.0411071777344,264.29205322265625,262.88189697265625,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224402571097,3.205168752629106e-08,0.0012243705568835,-0.082760713994503,0.0,0.0,0.0,-0.01950847171247,60.0,-21.44882774353028,-0.0,-1.0221351232075905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001150332827819,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0001211354974657,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,8.947036985773593e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0001211356357089,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0005746146780438,289.9167785644531,294.1499938964844,262.82000732421875,262.0095520019531,264.26055908203125,262.8451232910156,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256617192178,3.2198911981140554e-08,0.0012256294721737,-0.0831426233053207,0.0,0.0,0.0,-0.0195802263915538,60.0,-21.48684883117676,-0.0,-1.024238542868261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001150332827819,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0001211354974657,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,8.947036985773593e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0001211356357089,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0005746146780438,289.9167785644531,294.1499938964844,262.82000732421875,262.0095520019531,264.26055908203125,262.8451232910156,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256617192178,3.2198911981140554e-08,0.0012256294721737,-0.0831426233053207,0.0,0.0,0.0,-0.0195802263915538,60.0,-21.48684883117676,-0.0,-1.024238542868261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001151653777924,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001212746064993,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,8.95731063792482e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001212747374665,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0005752745200879,289.9033203125,294.1499938964844,262.7833251953125,261.9779357910156,264.2289123535156,262.8083190917969,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270690640434,3.2363463020601564e-08,0.0012270367005839,-0.0835694447159767,0.0,0.0,0.0,-0.0196604300290346,60.0,-21.52796745300293,-0.0,-1.0265921446261929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001151653777924,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001212746064993,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,8.95731063792482e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001212747374665,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0005752745200879,289.9033203125,294.1499938964844,262.7833251953125,261.9779357910156,264.2289123535156,262.8083190917969,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270690640434,3.2363463020601564e-08,0.0012270367005839,-0.0835694447159767,0.0,0.0,0.0,-0.0196604300290346,60.0,-21.52796745300293,-0.0,-1.0265921446261929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0001153109915321,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001214279400301,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,8.968636393547058e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0001214280709973,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0005760018830187,289.88983154296875,294.1499938964844,262.7466735839844,261.94635009765625,264.19708251953125,262.77154541015625,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286204146221,3.2544853922900074e-08,0.0012285879347473,-0.084039881825447,0.0,0.0,0.0,-0.0197488367557525,60.0,-21.57172203063965,-0.0,-1.029189675705311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0001153109915321,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001214279400301,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,8.968636393547058e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0001214280709973,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0005760018830187,289.88983154296875,294.1499938964844,262.7466735839844,261.94635009765625,264.19708251953125,262.77154541015625,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286204146221,3.2544853922900074e-08,0.0012285879347473,-0.084039881825447,0.0,0.0,0.0,-0.0197488367557525,60.0,-21.57172203063965,-0.0,-1.029189675705311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.000115467046271,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001215922820847,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,8.980774146039039e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001215924130519,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0005767814582213,289.8763122558594,294.1499938964844,262.7099914550781,261.91473388671875,264.1651611328125,262.7347106933594,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302831746637,3.273926196811772e-08,0.0012302504619583,-0.0845440328121185,0.0,0.0,0.0,-0.019843591377139,60.0,-21.61763381958008,-0.0,-1.031977276966245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.000115467046271,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001215922820847,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,8.980774146039039e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001215924130519,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0005767814582213,289.8763122558594,294.1499938964844,262.7099914550781,261.91473388671875,264.1651611328125,262.7347106933594,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302831746637,3.273926196811772e-08,0.0012302504619583,-0.0845440328121185,0.0,0.0,0.0,-0.019843591377139,60.0,-21.61763381958008,-0.0,-1.031977276966245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0001155490172095,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0001216785967699,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,8.987149340100586e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001216787277371,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0005771908909082,289.8695373535156,294.1499938964844,262.6916809082031,261.8988952636719,264.14910888671875,262.71630859375,288.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311565224081,3.284137051196012e-08,0.0012311236932873,-0.0848087966442108,0.0,0.0,0.0,-0.0198933575302362,60.0,-21.64141273498535,-0.0,-1.0334429134672973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,0.0001156329090008,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001217669414472,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,8.993674418888986e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001217670651385,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0005776099278591,289.8627319335937,294.1499938964844,262.67333984375,261.8830871582031,264.133056640625,262.6979064941406,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320503592491,3.2945877137535724e-08,0.001232017413713,-0.0850797668099403,0.0,0.0,0.0,-0.0199442934244871,60.0,-21.66560173034668,-0.0,-1.0349440771051377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001158065206254,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001219497644342,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.007177141029388e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001219498881255,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0005784771637991,289.84912109375,294.1499938964844,262.6366577148437,261.8514404296875,264.1007995605469,262.6610717773437,288.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339000822976,3.3162152135446377e-08,0.0012338669039309,-0.0856404677033424,0.0,0.0,0.0,-0.0200497042387723,60.0,-21.71522521972656,-0.0,-1.0380540516052861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001158065206254,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001219497644342,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.007177141029388e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001219498881255,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0005784771637991,289.84912109375,294.1499938964844,262.6366577148437,261.8514404296875,264.1007995605469,262.6610717773437,288.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339000822976,3.3162152135446377e-08,0.0012338669039309,-0.0856404677033424,0.0,0.0,0.0,-0.0200497042387723,60.0,-21.71522521972656,-0.0,-1.0380540516052861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001159861640189,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001221389393322,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.021149162435904e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001221390557475,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0005793744930997,289.83544921875,294.1499938964844,262.6000061035156,261.8197631835937,264.06842041015625,262.6242370605469,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358140666037,3.33859411227877e-08,0.0012357806554064,-0.0862205624580383,0.0,0.0,0.0,-0.0201587751507759,60.0,-21.766149520874023,-0.0,-1.0412770024004204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001159861640189,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001221389393322,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.021149162435904e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001221390557475,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0005793744930997,289.83544921875,294.1499938964844,262.6000061035156,261.8197631835937,264.06842041015625,262.6242370605469,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358140666037,3.33859411227877e-08,0.0012357806554064,-0.0862205624580383,0.0,0.0,0.0,-0.0201587751507759,60.0,-21.766149520874023,-0.0,-1.0412770024004204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001161697509814,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.000122332261526,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,9.03542822925374e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0001223323924932,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0005802916130051,289.8217163085937,294.1499938964844,262.5633239746094,261.7880554199219,264.035888671875,262.58740234375,288.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377701932564,3.36146435131468e-08,0.0012377365492284,-0.0868133157491684,0.0,0.0,0.0,-0.0202702451497316,60.0,-21.818140029907227,-0.0,-1.0445759102140073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0001161697509814,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.000122332261526,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,9.03542822925374e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0001223323924932,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0005802916130051,289.8217163085937,294.1499938964844,262.5633239746094,261.7880554199219,264.035888671875,262.58740234375,288.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377701932564,3.36146435131468e-08,0.0012377365492284,-0.0868133157491684,0.0,0.0,0.0,-0.0202702451497316,60.0,-21.818140029907227,-0.0,-1.0445759102140073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
