time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0001163559427368,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001225283340318,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.04991029528901e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0001225284504471,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0005812216550111,289.8079528808594,294.1499938964844,262.52667236328125,261.75634765625,264.0032043457031,262.5505676269531,288.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397539103403,3.384659308380833e-08,0.0012397200334817,-0.0874143913388252,0.0,0.0,0.0,-0.020383296534419,60.0,-21.87087059020996,-0.0,-1.0479269718643992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0001163559427368,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001225283340318,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.04991029528901e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0001225284504471,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0005812216550111,289.8079528808594,294.1499938964844,262.52667236328125,261.75634765625,264.0032043457031,262.5505676269531,288.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397539103403,3.384659308380833e-08,0.0012397200334817,-0.0874143913388252,0.0,0.0,0.0,-0.020383296534419,60.0,-21.87087059020996,-0.0,-1.0479269718643992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001164494751719,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.0001226268359459,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,9.05718479771167e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001226269523613,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0005816888879053,289.801025390625,294.1499938964844,262.5083312988281,261.740478515625,263.98681640625,262.5321655273437,288.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407505419105,3.3963114987045635e-08,0.0012407165486365,-0.0877163037657737,0.0,0.0,0.0,-0.0204400867223739,60.0,-21.89737701416016,-0.0,-1.049612379233622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,0.0001165429057436,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001227252214448,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,9.064451296580955e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0001227253378601,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99346923828125,0.0,0.0,0.0005821555969305,289.79412841796875,294.1499938964844,262.489990234375,261.724609375,263.97039794921875,262.5137634277344,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417460093274,3.407950543987681e-08,0.0012417118996381,-0.0880178660154342,0.0,0.0,0.0,-0.0204968154430389,60.0,-21.92392921447754,-0.0,-1.05129728922293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.000116728588182,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001229207555297,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.078893344849348e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.000122920871945,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0005830831360071,289.7802429199219,294.1499938964844,262.4533386230469,261.69287109375,263.9374389648437,262.4769287109375,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437243713065,3.431082262750351e-08,0.0012436900287866,-0.0886171087622642,0.0,0.0,0.0,-0.0206095557659864,60.0,-21.976985931396484,-0.0,-1.0546498430130669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.000116728588182,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001229207555297,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.078893344849348e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.000122920871945,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0005830831360071,289.7802429199219,294.1499938964844,262.4533386230469,261.69287109375,263.9374389648437,262.4769287109375,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437243713065,3.431082262750351e-08,0.0012436900287866,-0.0886171087622642,0.0,0.0,0.0,-0.0206095557659864,60.0,-21.976985931396484,-0.0,-1.0546498430130669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.00011691157124,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001231134374393,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.093125117942692e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0001231135538546,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0005839971709065,289.7663269042969,294.1499938964844,262.4166564941406,261.6611022949219,263.90435791015625,262.4400939941406,288.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456739787012,3.453877184256271e-08,0.0012456394033506,-0.0892075449228286,0.0,0.0,0.0,-0.0207206569612026,60.0,-22.029773712158203,-0.0,-1.0579588405335016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.00011691157124,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001231134374393,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.093125117942692e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0001231135538546,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0005839971709065,289.7663269042969,294.1499938964844,262.4166564941406,261.6611022949219,263.90435791015625,262.4400939941406,288.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456739787012,3.453877184256271e-08,0.0012456394033506,-0.0892075449228286,0.0,0.0,0.0,-0.0207206569612026,60.0,-22.029773712158203,-0.0,-1.0579588405335016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001170892646769,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001233005605172,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.106945799430832e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001233006769325,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0005848847795277,289.7523803710937,294.1499938964844,262.3800048828125,261.6293334960937,263.87115478515625,262.4032592773437,288.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475672410801,3.476013077374773e-08,0.0012475324328988,-0.0897808223962783,0.0,0.0,0.0,-0.0208285469561815,60.0,-22.081787109375,-0.0,-1.0611771017465801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001170892646769,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001233005605172,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.106945799430832e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001233006769325,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0005848847795277,289.7523803710937,294.1499938964844,262.3800048828125,261.6293334960937,263.87115478515625,262.4032592773437,288.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475672410801,3.476013077374773e-08,0.0012475324328988,-0.0897808223962783,0.0,0.0,0.0,-0.0208285469561815,60.0,-22.081787109375,-0.0,-1.0611771017465801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0001171930489363,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001234098454006,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,9.115017746808007e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0001234099618159,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0005854031769558,289.74395751953125,294.1499938964844,262.3580017089844,261.6102600097656,263.8511657714844,262.38116455078125,288.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486729538068,3.4889424682660326e-08,0.0012486381456255,-0.0901156291365623,0.0,0.0,0.0,-0.0208915639668703,60.0,-22.1125545501709,-0.0,-1.0630591873450617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001172605698229,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,0.0001234809606103,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,9.120270260609686e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001234810770256,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,0.0005857404903508,289.73834228515625,294.1499938964844,262.34332275390625,261.5975341796875,263.8377990722656,262.366455078125,288.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249392516911,3.4973545837146964e-08,0.0012493574758991,-0.0903334468603134,0.0,0.0,0.0,-0.02093256264925,60.0,-22.13282966613769,-0.0,-1.0642845182928796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.000117343130114,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,0.0001235678937518,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,9.126691293204205e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001235680101672,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,0.0005861528916284,289.7313232421875,294.1499938964844,262.32501220703125,261.5816345214844,263.8210754394531,262.3480529785156,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502721510827,3.5076393345434553e-08,0.0012502369936555,-0.0905997306108474,0.0,0.0,0.0,-0.0209826901555061,60.0,-22.157833099365234,-0.0,-1.0657836213567864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0001174229619209,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001236519601661,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.132899867836386e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001236520765814,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0005865516723133,289.72430419921875,294.1499938964844,262.3066711425781,261.56573486328125,263.8043518066406,262.32965087890625,288.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251122681424,3.5175844459445216e-08,0.0012510875239968,-0.0908572077751159,0.0,0.0,0.0,-0.0210311617702245,60.0,-22.182397842407227,-0.0,-1.0672341943518405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001175745564978,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001238115946762,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,9.14469055715017e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001238117110915,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005873088957741,289.710205078125,294.1499938964844,262.2699890136719,261.53387451171875,263.770751953125,262.2928466796875,288.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252737827599,3.5364692507755535e-08,0.0012527025537565,-0.0913460850715637,0.0,0.0,0.0,-0.0211232062429189,60.0,-22.23019218444824,-0.0,-1.069991526492231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001175745564978,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001238115946762,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,9.14469055715017e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001238117110915,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005873088957741,289.710205078125,294.1499938964844,262.2699890136719,261.53387451171875,263.770751953125,262.2928466796875,288.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252737827599,3.5364692507755535e-08,0.0012527025537565,-0.0913460850715637,0.0,0.0,0.0,-0.0211232062429189,60.0,-22.23019218444824,-0.0,-1.069991526492231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001177134472527,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,0.0001239578559761,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.155493171419948e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001239579578395,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0005880026728846,289.696044921875,294.1499938964844,262.2333374023437,261.5020446777344,263.737060546875,262.2560729980469,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542176991701,3.5537716769340484e-08,0.0012541821924969,-0.0917939394712448,0.0,0.0,0.0,-0.0212075356394052,60.0,-22.27582550048828,-0.0,-1.0725209165229901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001177134472527,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,0.0001239578559761,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.155493171419948e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001239579578395,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0005880026728846,289.696044921875,294.1499938964844,262.2333374023437,261.5020446777344,263.737060546875,262.2560729980469,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542176991701,3.5537716769340484e-08,0.0012541821924969,-0.0917939394712448,0.0,0.0,0.0,-0.0212075356394052,60.0,-22.27582550048828,-0.0,-1.0725209165229901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.0001178371749119,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0001240881538251,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,9.165116352960467e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001240882556885,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0005886207800358,289.681884765625,294.1499938964844,262.1966552734375,261.4701843261719,263.7032775878906,262.21929931640625,288.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555359862744,3.569185480500892e-08,0.001255500363186,-0.0921928584575653,0.0,0.0,0.0,-0.0212826617062091,60.0,-22.318811416625977,-0.0,-1.0747766765462077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.0001178371749119,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0001240881538251,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,9.165116352960467e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001240882556885,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0005886207800358,289.681884765625,294.1499938964844,262.1966552734375,261.4701843261719,263.7032775878906,262.21929931640625,288.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555359862744,3.569185480500892e-08,0.001255500363186,-0.0921928584575653,0.0,0.0,0.0,-0.0212826617062091,60.0,-22.318811416625977,-0.0,-1.0747766765462077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.000117944626254,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,0.0001242013095179,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.173473517876118e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001242014113813,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0005891575128771,289.66766357421875,294.1499938964844,262.1600036621094,261.43829345703125,263.6694030761719,262.1825256347656,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566809309646,3.582571395099876e-08,0.0012566450750455,-0.0925392657518386,0.0,0.0,0.0,-0.0213479045778512,60.0,-22.358943939208984,-0.0,-1.0767375613340849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.000117944626254,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,0.0001242013095179,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.173473517876118e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001242014113813,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,0.0005891575128771,289.66766357421875,294.1499938964844,262.1600036621094,261.43829345703125,263.6694030761719,262.1825256347656,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566809309646,3.582571395099876e-08,0.0012566450750455,-0.0925392657518386,0.0,0.0,0.0,-0.0213479045778512,60.0,-22.358943939208984,-0.0,-1.0767375613340849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0001179906757897,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0001242497964994,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.17705547180958e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001242498983629,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.000589387549553,289.6605529785156,294.1499938964844,262.14166259765625,261.4223327636719,263.6524353027344,262.1641540527344,288.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571716215461,3.588308672419771e-08,0.0012571356492117,-0.0926877185702323,0.0,0.0,0.0,-0.0213758666068315,60.0,-22.37763977050781,-0.0,-1.0775785597161305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.000118032170576,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,0.0001242934959009,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,9.180283086607231e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001242935977643,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,0.0005895948270335,289.6534118652344,294.1499938964844,262.1233215332031,261.4064025878906,263.63543701171875,262.1457824707031,288.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576137669384,3.5934775155510585e-08,0.001257577794604,-0.0928214713931083,0.0,0.0,0.0,-0.02140106074512,60.0,-22.39557838439941,-0.0,-1.0783365667066393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,0.0001180992403533,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001243641163455,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,9.18549922062084e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0001243642182089,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0005899298121221,289.6391296386719,294.1499938964844,262.086669921875,261.3744812011719,263.60137939453125,262.10906982421875,288.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583283241838,3.601832077038125e-08,0.0012582923518493,-0.0930376425385475,0.0,0.0,0.0,-0.0214417800307273,60.0,-22.428688049316406,-0.0,-1.0795622529258253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,0.0001180992403533,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001243641163455,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,9.18549922062084e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0001243642182089,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0005899298121221,289.6391296386719,294.1499938964844,262.086669921875,261.3744812011719,263.60137939453125,262.10906982421875,288.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583283241838,3.601832077038125e-08,0.0012582923518493,-0.0930376425385475,0.0,0.0,0.0,-0.0214417800307273,60.0,-22.428688049316406,-0.0,-1.0795622529258253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.0001181428015115,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0001244099985342,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.188887634081766e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001244101003976,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0005901474505662,289.62481689453125,294.1499938964844,262.04998779296875,261.342529296875,263.5672607421875,262.0723571777344,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587925884872,3.6072592024538614e-08,0.0012587564997375,-0.0931780561804771,0.0,0.0,0.0,-0.0214682314544916,60.0,-22.45742988586425,-0.0,-1.0803587713326125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.0001181428015115,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0001244099985342,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.188887634081766e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001244101003976,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0005901474505662,289.62481689453125,294.1499938964844,262.04998779296875,261.342529296875,263.5672607421875,262.0723571777344,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587925884872,3.6072592024538614e-08,0.0012587564997375,-0.0931780561804771,0.0,0.0,0.0,-0.0214682314544916,60.0,-22.45742988586425,-0.0,-1.0803587713326125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,0.000118182368169,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0001244516606675,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.191964636556804e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001244517625309,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0005903451237827,289.6105041503906,294.1499938964844,262.0165100097656,261.31298828125,263.5331420898437,262.03729248046875,288.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592140119522,3.6121878821404614e-08,0.0012591779232025,-0.093305580317974,0.0,0.0,0.0,-0.0214922539889812,60.0,-22.48219871520996,-0.0,-1.0810825301632577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,0.000118182368169,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0001244516606675,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.191964636556804e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001244517625309,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0005903451237827,289.6105041503906,294.1499938964844,262.0165100097656,261.31298828125,263.5331420898437,262.03729248046875,288.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592140119522,3.6121878821404614e-08,0.0012591779232025,-0.093305580317974,0.0,0.0,0.0,-0.0214922539889812,60.0,-22.48219871520996,-0.0,-1.0810825301632577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,0.0001182340856757,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001245061139343,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.195986785925923e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001245062157977,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0005906034493818,289.5961303710937,294.1499938964844,261.98907470703125,261.2880249023437,263.49908447265625,262.0066223144531,288.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597650056704,3.6186300178542297e-08,0.0012597288005053,-0.093472234904766,0.0,0.0,0.0,-0.0215236507356166,60.0,-22.50386047363281,-0.0,-1.082028688870196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,0.0001182340856757,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001245061139343,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.195986785925923e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001245062157977,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0005906034493818,289.5961303710937,294.1499938964844,261.98907470703125,261.2880249023437,263.49908447265625,262.0066223144531,288.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597650056704,3.6186300178542297e-08,0.0012597288005053,-0.093472234904766,0.0,0.0,0.0,-0.0215236507356166,60.0,-22.50386047363281,-0.0,-1.082028688870196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,0.0001182630876428,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001245366584043,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.198242332786322e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001245367602678,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,0.0005907483282499,289.5889587402344,294.1499938964844,261.9775085449219,261.2771911621094,263.48211669921875,261.993408203125,288.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600739719346,3.6222427723942026e-08,0.0012600377667695,-0.0935657024383544,0.0,0.0,0.0,-0.0215412601828575,60.0,-22.5134506225586,-0.0,-1.0825596064023557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,0.0001182930282084,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001245681924046,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,9.200571366818622e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,0.0001245682797161,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0005908978637307,289.5817565917969,294.1499938964844,261.9673156738281,261.2673645019531,263.4652404785156,261.9815368652344,288.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603929499164,3.625972411214207e-08,0.001260356628336,-0.0936621874570846,0.0,0.0,0.0,-0.0215594377368688,60.0,-22.52215385437012,-0.0,-1.083107719068721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001183525528176,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001246308820554,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,9.205201058648528e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001246309693669,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0005911952466703,289.5673217773437,294.1499938964844,261.9508056640625,261.25067138671875,263.4317321777344,261.961669921875,288.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610271805897,3.633387990475968e-08,0.001260990742594,-0.0938540175557136,0.0,0.0,0.0,-0.0215955805033445,60.0,-22.53658676147461,-0.0,-1.0841980468967449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001183525528176,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001246308820554,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,9.205201058648528e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001246309693669,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,0.0005911952466703,289.5673217773437,294.1499938964844,261.9508056640625,261.25067138671875,263.4317321777344,261.961669921875,288.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610271805897,3.633387990475968e-08,0.001260990742594,-0.0938540175557136,0.0,0.0,0.0,-0.0215955805033445,60.0,-22.53658676147461,-0.0,-1.0841980468967449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0001184062784886,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001246874453499,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,9.209379641106352e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001246875472133,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0005914635839872,289.5528869628906,294.1499938964844,261.93914794921875,261.2377014160156,263.3986511230469,261.94696044921875,288.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615995947271,3.640080592504091e-08,0.0012615631567314,-0.0940271317958831,0.0,0.0,0.0,-0.0216281991451978,60.0,-22.5461483001709,-0.0,-1.0851825038571405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0001184062784886,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001246874453499,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,9.209379641106352e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001246875472133,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0005914635839872,289.5528869628906,294.1499938964844,261.93914794921875,261.2377014160156,263.3986511230469,261.94696044921875,288.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615995947271,3.640080592504091e-08,0.0012615631567314,-0.0940271317958831,0.0,0.0,0.0,-0.0216281991451978,60.0,-22.5461483001709,-0.0,-1.0851825038571405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001184481152449,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001247315085493,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,9.212634176947176e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001247316104127,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0005916726076975,289.5384216308594,294.1499938964844,261.9319763183594,261.2281188964844,263.3660888671875,261.93701171875,288.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620453489944,3.64529277874226e-08,0.0012620089109987,-0.0941619500517845,0.0,0.0,0.0,-0.021653601899743,60.0,-22.54999351501465,-0.0,-1.08594946368612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
